time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T20:06:00.0,68.5,68.9,54.0,87.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,40.9986038208008,645.991638183594,640.0,1000.0,400.0,79.1578979492187,79.2946853637695,0.0180000010877848,40.9986038208008,0.0,true,true,633.3999999999999,68.89142857142853,87.1428571428571,53.999999999999986,55936.0,44096.0,55196.285714285674,43635.83085714282,68.5,68.85,54.0,86.80000000000001,55.0,43.7894744873047,42.769508361816406,656.6170654296875,638.5,79.1578979492187,79.18431091308591,0.0180000001564622,42.769508361816406,0.0,628.5999999999999,68.85428571428568,86.88999999999996,53.999999999999986,55422.7,43960.8,54620.26771428568,43281.98228571426
2021-04-28T20:08:00.0,69.0,69.1,54.0,86.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,44.9985427856445,669.9912109375,628.0,1000.0,400.0,79.1578979492187,79.3897705078125,0.0180000010877848,44.9985427856445,0.0,true,true,640.1999999999999,69.1085714285714,85.9828571428571,53.999999999999986,54008.0,43394.799999999996,55046.22514285711,44243.3074285714,69.0,69.05,54.0,86.4,55.0,43.7894744873047,43.9985580444336,663.9913024902345,632.5,79.1578979492187,79.342227935791,0.0180000010877848,43.9985580444336,0.0,638.3,69.04999999999997,86.43857142857138,53.999999999999986,54649.8,43673.899999999994,55172.87428571425,44074.72628571426
2021-04-28T20:10:00.0,69.5,69.6,54.0,86.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,42.7984848022461,656.790893554687,656.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.7984848022461,0.0,true,true,651.7999999999998,69.54857142857139,86.33428571428566,53.999999999999986,56416.0,45657.6,56272.68742857138,45331.75885714282,69.25,69.44999999999999,54.0,85.75,55.25,43.7894744873047,44.89849853515625,669.3909912109375,648.0,80.10526275634766,80.3201484680176,0.0180000010877848,44.89849853515625,0.0,648.5999999999999,69.43714285714282,85.89571428571423,53.999999999999986,55568.0,45004.8,55713.36371428567,45037.28742857139
2021-04-28T20:12:00.0,69.5,69.9,54.0,90.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,45.7234420776367,674.340637207031,669.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,45.7234420776367,0.0,true,true,663.8,69.87428571428568,90.71142857142851,53.999999999999986,60812.100000000006,46763.100000000006,60214.246285714245,46382.55085714283,69.5,69.80000000000001,54.0,89.80000000000001,55.1,43.7894744873047,45.010951995849595,670.065704345703,667.5,80.4210510253906,80.3363037109375,0.0180000010877848,45.010951995849595,0.0,661.1999999999999,69.80857142857138,89.64571428571423,53.999999999999986,59943.15000000001,46591.65000000001,59276.517142857105,46157.59828571425
2021-04-28T20:14:00.0,70.0,70.1,54.0,90.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,41.7567443847656,650.540466308594,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,41.7567443847656,0.0,true,true,664.1999999999998,70.12571428571424,90.96285714285708,53.999999999999986,60472.799999999996,46686.6,60417.52971428565,46577.499428571384,70.0,70.05,54.0,91.05,55.150000000000006,43.7894744873047,41.25675201416015,647.540496826172,664.0,80.4210510253906,80.3363037109375,0.0180000010877848,41.25675201416015,0.0,664.5999999999999,70.0628571428571,91.10571428571421,53.999999999999986,60456.7,46513.3,60548.9148571428,46563.749714285674
2021-04-28T20:16:00.0,70.0,70.4,54.0,91.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,43.7567138671875,662.540283203125,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,43.7567138671875,0.0,true,true,663.5999999999999,70.38285714285709,91.12285714285709,53.999999999999986,60374.4,46604.8,60469.12799999995,46706.06399999996,70.0,70.35,54.0,91.05000000000001,55.150000000000006,43.7894744873047,43.256721496582045,659.540313720703,662.0,80.4210510253906,80.3363037109375,0.0180000010877848,43.256721496582045,0.0,663.1999999999999,70.3328571428571,91.04142857142853,53.999999999999986,60275.100000000006,46571.7,60378.707999999955,46644.77085714282
2021-04-28T20:18:00.0,70.5,70.5,54.0,88.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,39.3400268554687,636.090148925781,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,39.3483581542969,0.0,true,true,663.5999999999999,70.49142857142853,89.01142857142852,53.999999999999986,59207.4,46953.0,59067.98399999996,46778.111999999965,70.25,70.45,54.0,89.75,54.9,43.1578941345215,42.023365020751896,652.1651611328125,664.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.035861968994155,0.0,663.5999999999999,70.45857142857139,89.73714285714281,53.999999999999986,59592.3,46778.9,59549.56799999996,46756.30799999996
2021-04-28T20:20:00.0,70.5,70.7,54.0,86.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,40.3400115966797,642.0400390625,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,40.3483428955078,0.0,true,true,664.9999999999999,70.67428571428567,86.50857142857137,53.999999999999986,57263.0,46803.4,57528.19999999995,46998.399999999965,70.5,70.65,54.0,87.0,54.6,43.1578941345215,40.09001541137695,640.5650634765625,664.0,80.4210510253906,80.3363037109375,0.0180000010877848,40.09834671020505,0.0,664.3,70.64142857142852,87.01285714285709,53.999999999999986,57769.0,46911.5,57802.28799999996,46927.12399999997
2021-04-28T20:22:00.0,70.5,70.8,54.0,85.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,41.3483276367187,648.089965820313,669.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,41.3483276367187,0.0,true,true,665.5999999999999,70.76571428571424,85.16571428571424,53.999999999999986,56998.8,47365.2,56686.299428571394,47101.659428571395,70.5,70.75,54.0,85.5,54.9,43.1578941345215,41.094165802001896,646.589996337891,665.5,80.4210510253906,80.3363037109375,0.0180000010877848,41.098331451416,0.0,665.5999999999999,70.74999999999996,85.43999999999996,53.999999999999986,56899.2,47084.3,56868.86399999996,47091.19999999997
2021-04-28T20:24:00.0,70.5,70.9,54.0,87.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,42.3399810791016,654.039855957031,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.3483123779297,0.0,true,true,666.3999999999999,70.87428571428568,87.92571428571424,53.999999999999986,58541.4,47219.4,58593.69599999995,47230.62399999997,70.5,70.85,54.0,86.7,55.25,43.1578941345215,42.08998489379885,652.5398864746095,667.5,80.4210510253906,80.3363037109375,0.0180000010877848,42.09831619262695,0.0,666.3999999999999,70.85428571428568,86.84142857142852,53.999999999999986,57870.45,47292.3,57871.12799999995,47217.295999999966
2021-04-28T20:26:00.0,70.5,70.9,54.0,91.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.315788269043,37.3316268920898,660.039794921875,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,43.3399658203125,0.0,true,true,663.5999999999999,70.89142857142853,91.43999999999994,53.999999999999986,60573.0,46935.8,60679.58399999995,47043.55199999997,70.5,70.9,54.0,91.05,55.05,42.73684120178225,40.0858001708984,658.539825439453,664.0,80.4210510253906,80.3363037109375,0.0180000010877848,43.0941352844238,0.0,664.3,70.89999999999996,90.90428571428566,53.999999999999986,60456.3,47077.600000000006,60387.34199999996,47098.87599999997
2021-04-28T20:28:00.0,71.0,71.0,54.0,91.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.2105255126953,37.781623840332,626.689697265625,662.0,1000.0,400.0,80.4210510253906,80.2462158203125,0.0180000010877848,37.781623840332,0.0,true,true,660.1999999999998,70.99999999999996,91.05142857142852,53.999999999999986,60242.0,47002.0,60112.15314285709,46874.19999999996,70.75,70.95,54.0,91.1,54.8,42.2105255126953,40.7399559020996,644.439697265625,662.0,80.4210510253906,80.291259765625,0.0180000010877848,40.7441253662109,0.0,661.1999999999998,70.95857142857139,91.17285714285708,53.999999999999986,60308.2,46968.9,60283.61457142852,46917.76599999996
2021-04-28T20:30:00.0,71.0,71.1,54.0,91.1,54.5,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,42.2105255126953,13.748291015625,482.48974609375,656.0,1000.0,400.0,79.7894744873047,79.7845611572266,0.0152789065614343,13.748291015625,0.0,true,true,628.8,71.09999999999995,90.0971428571428,53.999999999999986,59761.6,46641.6,56653.083428571386,44707.679999999964,71.0,71.1,54.0,91.1,54.65,42.2105255126953,25.7649574279785,554.5897216796875,657.5,79.7894744873047,79.81269073486331,0.01663945382460955,25.7649574279785,0.0,639.8,71.09142857142852,90.82571428571423,53.999999999999986,59898.25,46748.25,58118.30628571424,45484.20171428568
2021-04-28T20:32:00.0,71.0,71.2,54.0,79.7,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.8421049118042,9.78168487548828,458.690093994141,552.0,1000.0,400.0,74.7368392944336,74.4442672729492,0.0158399995416403,9.74835205078125,0.0,true,true,558.9999999999999,71.19999999999996,80.27428571428567,53.999999999999986,43994.4,39302.4,44873.32571428568,39800.79999999997,71.0,71.15,54.0,82.5,55.15,12.8421049118042,10.78166961669924,464.6900024414065,583.5,75.89473724365234,75.5708427429199,0.015480000525713,10.748336791992175,0.0,578.4999999999999,71.15857142857139,82.88571428571424,53.999999999999986,48226.95,41514.45,48000.30857142854,41164.42571428568
2021-04-28T20:34:00.0,71.0,71.3,54.0,77.2,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,7.5789475440979,5.78174591064453,434.690460205078,464.0,1000.0,400.0,72.2105255126953,72.3061141967773,0.0172799993306398,5.7484130859375,0.0,true,true,483.19999999999993,71.31714285714281,77.14857142857139,53.999999999999986,35820.8,33083.2,37278.18971428569,34460.4434285714,71.0,71.3,54.0,77.6,55.55,9.26315808296205,6.7817306518554705,440.6903686523435,486.0,72.52631378173825,72.5980110168457,0.01691999938338995,6.748397827148435,0.0,500.5999999999999,71.29999999999995,77.47999999999996,53.999999999999986,37722.4,34651.8,38792.25485714283,35692.481714285685
2021-04-28T20:36:00.0,71.0,71.2,54.0,75.7,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.31578946113586,1.74847412109375,410.490844726562,441.0,1000.0,400.0,72.2105255126953,72.3061141967773,0.0180000010877848,1.74847412109375,0.0,true,true,445.9999999999999,71.22571428571425,75.1428571428571,53.999999999999986,33383.700000000004,31399.2,33513.71428571425,31766.668571428545,71.0,71.25,54.0,76.1,55.2,4.9473685026168805,2.765125274658205,416.59074401855446,446.0,72.2105255126953,72.3061141967773,0.0180000001564622,2.748458862304685,0.0,453.8999999999999,71.24999999999996,75.95428571428567,53.999999999999986,33942.600000000006,31777.75,34482.06057142854,32340.566857142832
2021-04-28T20:38:00.0,71.0,71.2,54.0,67.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,71.1828571428571,67.2628571428571,53.999999999999986,28785.899999999998,30544.800000000003,29017.196571428547,30708.284571428547,71.0,71.2,54.0,69.3,54.849999999999994,0.0,0.0,400.0,437.0,71.89473724365234,71.71968841552729,0.0180000010877848,0.0,0.0,434.5999999999999,71.19142857142853,69.45428571428567,53.999999999999986,30301.699999999997,31114.4,30191.84514285712,30939.82228571426
2021-04-28T20:40:00.0,71.0,71.0,54.0,61.8,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,70.97428571428566,61.81714285714282,53.599999999999994,25894.199999999997,29749.0,26210.468571428548,30093.09714285711,71.0,71.05,54.0,62.9,54.65,0.0,0.0,400.0,421.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,425.89999999999986,71.04571428571424,62.89571428571425,53.69999999999999,26483.1,29912.15,26789.333999999973,30258.5054285714
2021-04-28T20:42:00.0,70.5,70.7,53.0,59.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,70.69142857142852,59.51714285714282,53.19999999999999,25347.0,30118.2,25235.26857142855,29973.165714285682,70.5,70.75,53.0,59.95,54.849999999999994,0.0,0.0,400.0,424.5,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,423.69999999999993,70.75857142857137,59.94999999999996,53.29999999999999,25448.1,30033.3,25400.685142857124,29980.386571428542
2021-04-28T20:44:00.0,70.5,70.5,53.0,58.6,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.53428571428567,58.59142857142854,52.99999999999999,24963.600000000002,30033.0,24924.79371428569,30005.285142857116,70.5,70.55,53.0,58.8,54.8,0.0,0.0,400.0,426.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,425.0999999999999,70.5628571428571,58.78285714285711,52.99999999999999,25048.800000000003,30054.3,24988.53514285712,29996.261999999973
2021-04-28T20:46:00.0,70.0,70.3,53.0,58.2,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.33428571428567,58.208571428571396,52.99999999999999,24793.2,29947.8,24831.776571428552,30004.60628571426,70.25,70.4,53.0,58.25,55.15,0.0,0.0,400.0,424.5,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,426.2999999999999,70.39142857142853,58.262857142857115,52.99999999999999,24727.05,29884.65,24837.439714285694,30007.84885714283
2021-04-28T20:48:00.0,70.0,70.1,53.0,58.1,55.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.12571428571424,58.14285714285711,52.99999999999999,24924.9,30072.899999999998,25047.94285714284,30210.15771428569,70.0,70.15,53.0,58.150000000000006,55.6,0.0,0.0,400.0,429.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,429.29999999999995,70.15428571428566,58.154285714285685,52.99999999999999,24946.350000000002,30094.35,24965.617714285698,30117.19199999998
2021-04-28T20:50:00.0,70.0,70.0,53.0,57.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.0085714285714,57.88285714285711,52.99999999999999,25360.2,30660.0,25040.12399999998,30285.70799999998,70.0,70.05,53.0,58.0,55.25,0.0,0.0,400.0,435.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,432.2999999999999,70.04142857142853,57.974285714285685,52.99999999999999,25229.7,30471.6,25062.256285714266,30278.89971428569
2021-04-28T20:52:00.0,69.5,69.8,53.0,57.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,434.39999999999986,69.82571428571424,57.474285714285685,52.99999999999999,24840.0,30153.6,24966.829714285694,30332.290285714258,69.5,69.85,53.0,57.55,54.8,0.0,0.0,400.0,432.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,434.0999999999999,69.8585714285714,57.5585714285714,52.99999999999999,24861.6,30175.2,24986.150571428552,30325.59599999998
2021-04-28T20:54:00.0,69.5,69.7,53.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,433.79999999999995,69.69999999999996,57.36571428571425,52.99999999999999,24969.0,30319.5,24885.246857142836,30235.85999999998,69.5,69.75,53.0,57.4,54.75,0.0,0.0,400.0,435.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,433.7999999999999,69.73714285714281,57.39571428571425,52.99999999999999,24969.0,30341.25,24898.260857142835,30251.972571428545
2021-04-28T20:56:00.0,69.5,69.6,53.0,57.3,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.56571428571424,57.29142857142853,52.99999999999999,24753.6,30067.199999999997,24818.646857142838,30135.8674285714,69.5,69.6,53.0,57.3,55.0,0.0,0.0,400.0,433.5,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,433.4999999999999,69.59571428571425,57.30857142857139,52.99999999999999,24839.55,30171.6,24843.270857142834,30169.751142857116
2021-04-28T20:58:00.0,69.5,69.5,53.0,57.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.49142857142853,57.29142857142853,52.99999999999999,24753.6,30024.0,24749.89714285712,30020.297142857118,69.5,69.5,53.0,57.3,54.9,0.0,0.0,400.0,432.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,432.2999999999999,69.50857142857137,57.29571428571425,52.99999999999999,24753.6,30024.0,24768.93857142855,30048.56057142854
2021-04-28T21:00:00.0,69.0,69.5,53.0,57.4,55.4,71.5,85.0,65.0,72.0,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.105263158679008,12.358772277832,474.152618408203,432.0,1000.0,400.0,71.5789489746094,71.6106872558594,0.0180000010877848,18.358772277832,0.0,true,true,443.4,69.4828571428571,57.08285714285711,52.99999999999999,24796.8,30024.0,25310.53885714284,30808.698857142837,69.25,69.5,53.0,57.349999999999994,55.3,0.052631579339504,6.179386138916,437.0763092041015,432.0,71.5789489746094,71.6026382446289,0.0180000010877848,9.179386138916,0.0,438.29999999999995,69.49571428571424,57.16999999999996,52.99999999999999,24775.199999999997,30024.0,25057.166571428555,30459.90599999998
2021-04-28T21:02:00.0,69.0,69.3,53.0,64.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,17.3684215545654,21.2751846313477,527.651062011719,483.0,1000.0,400.0,74.1052627563477,74.2816467285156,0.0158399995416403,21.2751846313477,0.0,true,true,475.5999999999999,69.28285714285711,63.59714285714281,52.99999999999999,30912.0,33471.9,30246.801142857115,32950.92685714283,69.0,69.35,53.0,61.1,54.6,17.3684215545654,20.516918182373047,523.1014709472655,460.5,73.47368240356445,73.65451431274414,0.015480000525713,17.525253295898448,0.0,467.0999999999999,69.34571428571425,61.32714285714282,52.99999999999999,28201.800000000003,31934.550000000003,28665.203428571403,32390.84885714284
2021-04-28T21:04:00.0,69.0,69.3,53.0,72.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.5263156890869,24.2499084472656,545.6494140625,517.0,1000.0,400.0,74.7368392944336,74.6647872924805,0.0172799993306398,24.2749099731445,0.0,true,true,510.39999999999986,69.26571428571424,72.41428571428567,52.99999999999999,37482.5,35828.1,36960.2514285714,35353.22057142854,69.0,69.25,53.0,70.8,54.75,22.5263156890869,23.512477874755852,541.1498413085935,512.5,74.7368392944336,74.6647872924805,0.01691999938338995,23.5249786376953,0.0,502.1999999999999,69.25428571428567,70.70999999999995,52.99999999999999,36292.649999999994,35490.85,35524.537142857116,34779.59599999997
2021-04-28T21:06:00.0,69.0,69.3,53.0,75.6,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.5263156890869,27.2746353149414,563.647827148438,520.0,1000.0,400.0,74.7368392944336,74.9961547851563,0.0180000010877848,27.2746353149414,0.0,true,true,527.8,69.29142857142853,75.82285714285709,52.99999999999999,39312.0,36036.0,40019.30399999997,36572.015999999974,69.0,69.3,53.0,74.94999999999999,55.3,22.5263156890869,26.5247039794922,559.1482238769535,522.0,74.7368392944336,74.8304710388184,0.0180000001564622,26.5247039794922,0.0,524.6999999999999,69.29999999999995,75.05285714285709,52.99999999999999,39122.6,36174.6,39382.62114285711,36361.6834285714
2021-04-28T21:08:00.0,69.0,69.4,53.0,79.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,27.6842098236084,30.2743606567383,581.646179199219,539.0,1000.0,400.0,75.3684234619141,75.505241394043,0.0180000010877848,30.2743606567383,0.0,true,true,543.5999999999999,69.36571428571425,79.23999999999995,52.99999999999999,42742.7,37406.600000000006,43074.863999999965,37707.20228571426,69.0,69.35,53.0,78.5,55.3,27.6842098236084,29.52442932128905,577.1465759277345,539.0,75.3684234619141,75.4892387390137,0.0180000010877848,29.52442932128905,0.0,538.8999999999999,69.34571428571425,78.43571428571423,52.99999999999999,42311.5,37379.65,42272.786571428536,37370.499428571406
2021-04-28T21:10:00.0,69.5,69.5,53.0,79.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,26.9658279418945,561.794921875,571.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,32.9658279418945,0.0,true,true,560.1999999999998,69.49999999999996,79.81999999999995,52.99999999999999,45508.700000000004,39684.5,44715.16399999996,38933.899999999965,69.25,69.45,53.0,79.80000000000001,54.85,27.94736766815185,29.3408622741699,576.120147705078,560.0,76.31578826904294,76.48935317993164,0.0180000010877848,32.353363037109354,0.0,556.9999999999999,69.4628571428571,79.82142857142853,52.99999999999999,44686.90000000001,38892.55,44460.531142857115,38690.93028571426
2021-04-28T21:12:00.0,69.5,69.6,53.0,79.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,28.9657974243164,573.794799804687,571.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,28.9657974243164,0.0,true,true,569.8,69.59142857142852,79.83142857142852,52.99999999999999,45622.9,39741.6,45487.94799999997,39653.19599999997,69.5,69.6,53.0,79.85,54.849999999999994,28.2105255126953,28.46580505371095,570.7948303222655,571.0,76.6315765380859,76.5614395141602,0.0180000010877848,28.46580505371095,0.0,568.1999999999999,69.58714285714281,79.82857142857138,52.99999999999999,45594.35,39741.6,45358.598857142824,39539.4214285714
2021-04-28T21:14:00.0,69.5,69.8,53.0,78.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,30.9657669067383,585.794555664062,565.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,30.9657669067383,0.0,true,true,568.5999999999999,69.76571428571424,78.49999999999996,52.99999999999999,44352.5,39437.0,44635.09999999997,39668.78514285711,69.5,69.69999999999999,53.0,78.95,55.1,28.2105255126953,30.4657745361328,582.7946166992185,568.0,76.6315765380859,76.5614395141602,0.0180000010877848,30.4657745361328,0.0,568.8999999999999,69.70428571428567,78.94142857142853,52.99999999999999,44844.95,39589.3,44909.91114285712,39654.74971428568
2021-04-28T21:16:00.0,70.0,70.0,53.0,77.1,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,26.8990707397461,561.394409179687,568.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,26.8990707397461,0.0,true,true,566.7999999999998,69.9485714285714,77.04857142857138,52.99999999999999,43792.799999999996,39760.0,43671.130285714244,39646.85028571426,69.75,69.95,53.0,77.35,55.25,28.2105255126953,29.43241119384765,576.5944519042965,568.0,76.6315765380859,76.5614395141602,0.0180000010877848,29.43241119384765,0.0,567.0999999999999,69.93714285714282,77.34571428571424,52.99999999999999,43934.799999999996,39731.600000000006,43862.84371428567,39661.35028571426
2021-04-28T21:18:00.0,70.0,70.0,53.0,77.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,28.4073791503906,570.444274902344,568.0,1000.0,400.0,76.6315765380859,76.6238403320312,0.0180000010877848,34.4073791503906,0.0,true,true,566.1999999999998,69.95714285714283,77.57714285714282,52.99999999999999,44020.0,39760.0,43924.178285714246,39609.73428571426,69.75,69.95,53.0,77.2,55.05,30.8421058654785,31.057384490966797,586.3442993164065,566.5,76.6315765380859,76.5926399230957,0.0180000010877848,34.0573844909668,0.0,566.4999999999998,69.95857142857139,77.25571428571425,52.99999999999999,43734.25,39626.75,43765.26571428568,39631.531142857115
2021-04-28T21:20:00.0,70.0,70.1,53.0,80.6,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,29.5156936645508,577.094116210937,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,29.5156936645508,0.0,true,true,565.3999999999999,70.07428571428566,80.43714285714282,52.99999999999999,45539.0,39606.5,45479.16057142854,39620.00114285711,70.0,70.05,53.0,79.8,54.45,30.8421058654785,29.265697479248047,575.5941467285155,565.0,76.6315765380859,76.7492370605469,0.0180000010877848,29.265697479248047,0.0,565.0999999999999,70.05428571428567,79.73571428571424,52.99999999999999,45087.0,39578.25,45058.86257142853,39587.68285714282
2021-04-28T21:22:00.0,70.0,70.1,53.0,81.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,30.5156784057617,583.094055175781,568.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,30.5156784057617,0.0,true,true,564.7999999999998,70.0828571428571,81.22571428571425,52.99999999999999,46121.6,39816.799999999996,45876.28342857139,39582.797714285676,70.0,70.1,53.0,81.15,54.7,30.8421058654785,30.26568222045895,581.594085693359,564.5,76.6315765380859,76.7492370605469,0.0180000010877848,30.26568222045895,0.0,564.7999999999998,70.09571428571424,81.17999999999995,52.99999999999999,45809.35,39571.45,45850.46399999996,39590.05942857139
2021-04-28T21:24:00.0,70.0,70.3,53.0,81.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,31.5156631469727,589.093994140625,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,31.5156631469727,0.0,true,true,567.3999999999999,70.26571428571424,81.24571428571423,52.99999999999999,45821.5,39719.5,46098.818285714246,39868.76628571425,70.0,70.19999999999999,53.0,81.15,54.75,30.8421058654785,31.26566696166995,587.593994140625,565.0,76.6315765380859,76.7492370605469,0.0180000010877848,31.26566696166995,0.0,566.0999999999999,70.20428571428566,81.19714285714281,52.99999999999999,45849.75,39663.0,45965.76571428568,39742.72599999996
2021-04-28T21:26:00.0,70.5,70.5,53.0,81.3,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,26.3823165893555,558.293884277344,574.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,26.3823165893555,0.0,true,true,567.3999999999999,70.4828571428571,81.24857142857138,52.99999999999999,46666.2,40467.0,46100.43942857139,39991.97314285711,70.25,70.45,53.0,81.4,55.1,30.8421058654785,29.198986053466797,575.1939086914065,569.5,76.6315765380859,76.7492370605469,0.0180000010877848,29.198986053466797,0.0,567.3999999999999,70.44999999999996,81.33142857142852,52.99999999999999,46356.85,40121.5,46147.45257142853,39973.32999999997
2021-04-28T21:28:00.0,70.5,70.5,53.0,79.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,26.4073181152344,558.443908691406,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,26.4073181152344,0.0,true,true,569.1999999999998,70.51714285714282,79.29999999999995,52.99999999999999,44804.5,39832.5,45137.55999999996,40138.35771428568,70.5,70.5,53.0,79.85,55.2,30.8421058654785,26.4073181152344,558.443908691406,566.5,76.6315765380859,76.7492370605469,0.0180000010877848,26.4073181152344,0.0,568.2999999999998,70.50857142857139,79.85857142857138,52.99999999999999,45235.850000000006,39938.25,45383.12342857139,40070.028857142825
2021-04-28T21:30:00.0,70.5,70.7,53.0,77.7,55.0,73.0,85.0,65.0,73.5,70.5,3.0,0.0,75.0,72.0,85.0,55.0,31.3684215545654,44.4323196411133,666.593872070313,574.0,1000.0,400.0,76.6315765380859,76.7846069335937,0.0180000010877848,44.4323196411133,0.0,true,true,587.9999999999999,70.66571428571424,78.44571428571423,52.99999999999999,44599.8,40581.8,46126.07999999996,41551.439999999966,70.5,70.65,53.0,78.0,55.0,31.10526371002195,35.41981887817385,612.5188903808595,569.5,76.6315765380859,76.7669219970703,0.0180000010877848,35.41981887817385,0.0,580.8,70.6371428571428,78.17571428571424,52.99999999999999,44419.65,40235.4,45406.39885714282,41026.258285714255
2021-04-28T21:32:00.0,70.5,70.5,53.0,88.6,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,47.4322738647461,684.593627929687,640.0,1000.0,400.0,79.7894744873047,80.2197647094727,0.0180000010877848,47.4322738647461,0.0,true,true,628.1999999999998,70.54285714285709,87.93999999999994,52.99999999999999,56704.0,45120.0,55243.907999999945,44315.02285714281,70.5,70.55,53.0,85.5,55.0,45.7894744873047,46.682285308837905,680.0936889648435,618.0,79.1578941345215,79.56428527832034,0.0180000010877848,46.682285308837905,0.0,617.7999999999998,70.57142857142853,85.24285714285709,52.99999999999999,52907.2,43598.8,52691.08742857138,43598.73142857138
2021-04-28T21:34:00.0,70.5,70.6,53.0,91.2,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.4736824035645,50.4322280883789,702.593383789062,669.0,1000.0,400.0,80.4210510253906,80.4163665771484,0.0180000010877848,50.4322280883789,0.0,true,true,664.7999999999998,70.63428571428568,91.19999999999995,52.99999999999999,61012.8,47231.399999999994,60629.75999999995,46957.67314285711,70.5,70.6,53.0,91.0,54.9,47.4736824035645,49.6822395324707,698.0934448242185,665.5,80.4210510253906,80.4163665771484,0.0180000010877848,49.6822395324707,0.0,656.2999999999998,70.59571428571425,91.02999999999994,52.99999999999999,60561.2,46984.299999999996,59744.43399999995,46332.29514285711
2021-04-28T21:36:00.0,70.5,70.7,53.0,92.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,53.4071807861328,720.443054199219,681.0,1000.0,400.0,81.0526351928711,81.1308746337891,0.0180000010877848,53.4321823120117,0.0,true,true,682.5999999999999,70.72571428571425,92.53999999999994,52.99999999999999,63060.6,48146.700000000004,63167.803999999946,48277.37257142854,70.5,70.7,53.0,91.94999999999999,54.9,50.05263137817386,52.66969299316405,716.0181274414065,676.5,80.73684310913085,80.86530303955081,0.0180000010877848,52.6821937561035,0.0,679.0999999999999,70.69571428571425,92.04857142857138,52.99999999999999,62207.1,47828.55,62511.904857142814,48009.564571428535
2021-04-28T21:38:00.0,70.5,70.9,53.0,93.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,52.6315803527832,56.4071350097656,738.442810058594,697.0,1000.0,400.0,81.684211730957,81.9475021362305,0.0180000010877848,56.4321365356445,0.0,true,true,700.1999999999998,70.87428571428568,93.09714285714281,52.99999999999999,65169.5,49417.3,65186.61942857138,49626.17485714282,70.5,70.85,53.0,93.55,54.85,52.6315803527832,55.66964721679685,734.0178833007815,695.5,81.36842346191405,81.6623992919922,0.0180000010877848,55.6821479797363,0.0,695.7999999999998,70.83714285714282,93.36142857142852,52.99999999999999,65063.95,49276.25,64959.719142857095,49288.64742857139
2021-04-28T21:40:00.0,71.0,71.0,53.0,90.3,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,53.3237533569336,719.942504882813,716.0,1000.0,400.0,82.315788269043,82.2928009033203,0.0180000010877848,53.3404235839844,0.0,true,true,710.3999999999999,70.99999999999996,90.15428571428566,52.99999999999999,64654.799999999996,50836.0,64045.60457142852,50438.39999999996,70.75,70.95,53.0,90.75,55.0,57.5263156890869,55.62793350219725,733.7676086425785,714.5,82.315788269043,82.27017593383789,0.0180000010877848,55.636268615722656,0.0,708.4999999999998,70.9628571428571,90.89142857142852,52.99999999999999,64840.2,50693.850000000006,64395.176571428514,50277.25485714282
2021-04-28T21:42:00.0,71.0,71.1,53.0,88.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,55.3570556640625,732.142333984375,713.0,1000.0,400.0,82.315788269043,82.3564605712891,0.0180000010877848,55.3737258911133,0.0,true,true,714.7999999999998,71.15999999999994,89.22857142857139,52.99999999999999,63314.4,50694.299999999996,63780.582857142814,50865.16799999995,71.0,71.1,53.0,89.1,55.45,57.2631568908691,54.8653984069824,729.1923828125,713.0,82.315788269043,82.3564605712891,0.0180000010877848,54.8737335205078,0.0,714.4999999999999,71.1128571428571,89.21142857142853,52.99999999999999,63528.3,50694.299999999996,63741.57085714281,50810.15057142853
2021-04-28T21:44:00.0,71.0,71.3,53.0,94.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,57.3570251464844,744.142150878906,716.0,1000.0,400.0,82.315788269043,82.3564605712891,0.0180000010877848,57.3736953735351,0.0,true,true,714.7999999999998,71.3428571428571,94.12857142857138,52.99999999999999,67518.8,51050.799999999996,67283.1028571428,50995.87428571424,71.0,71.3,53.0,92.75,55.2,57.2631568908691,56.857032775878906,741.192199707031,716.0,82.315788269043,82.3564605712891,0.0180000010877848,56.873703002929645,0.0,714.8,71.29142857142853,92.65999999999994,52.99999999999999,66409.0,51050.799999999996,66233.36799999996,50959.1131428571
2021-04-28T21:46:00.0,71.0,71.4,53.0,95.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,53.307014465332,719.842102050781,713.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,53.307014465332,0.0,true,true,719.9999999999998,71.42571428571425,95.70571428571422,52.99999999999999,68305.4,50908.200000000004,68908.11428571421,51426.51428571424,71.0,71.4,53.0,95.85,55.099999999999994,57.2631568908691,55.8320159912109,734.9920959472655,714.5,82.63157653808595,82.60733795166021,0.0180000010877848,55.8403511047363,0.0,718.6999999999998,71.39571428571423,95.75999999999993,52.99999999999999,68484.9,51015.3,68822.64142857137,51312.13885714281
2021-04-28T21:48:00.0,71.5,71.6,53.0,94.8,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,54.3486709594727,726.142028808594,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,54.3570022583008,0.0,true,true,724.5999999999999,71.60857142857138,94.76571428571422,52.99999999999999,69109.2,52196.399999999994,68667.23657142851,51887.57085714282,71.5,71.55,53.0,94.8,54.849999999999994,57.2631568908691,54.09867477416995,724.6170349121095,727.5,82.9473648071289,82.8582153320313,0.0180000010877848,54.10700607299805,0.0,723.5999999999999,71.54999999999995,94.89857142857136,52.99999999999999,68967.0,52052.7,68668.47342857136,51773.63857142853
2021-04-28T21:50:00.0,71.5,71.7,53.0,95.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,55.3570022583008,732.142028808594,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,55.3570022583008,0.0,true,true,727.7999999999998,71.69999999999996,95.00857142857139,52.99999999999999,68970.0,52054.200000000004,69147.23828571424,52183.25999999996,71.5,71.7,53.0,95.0,55.150000000000006,57.2631568908691,55.10283660888675,730.6170349121095,727.5,82.9473648071289,82.8582153320313,0.0180000010877848,55.1070022583008,0.0,727.4999999999998,71.69142857142853,95.00857142857137,52.99999999999999,69112.5,52161.75,69118.73571428566,52155.516857142815
2021-04-28T21:52:00.0,71.5,71.8,53.0,92.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,56.3486709594727,738.142028808594,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,56.3570022583008,0.0,true,true,727.1999999999998,71.79999999999995,92.38571428571423,52.99999999999999,67286.7,52342.2,67182.89142857137,52212.959999999955,71.5,71.75,53.0,93.3,55.0,57.2631568908691,56.0986709594727,736.6170349121095,727.5,82.9473648071289,82.8582153320313,0.0180000010877848,56.1070022583008,0.0,727.1999999999998,71.75857142857139,93.2528571428571,52.99999999999999,67874.25,52198.2,67813.47771428566,52182.8331428571
2021-04-28T21:54:00.0,71.5,71.9,53.0,89.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,57.3403396606445,744.042053222656,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,57.3486709594727,0.0,true,true,727.8,71.93428571428568,89.23714285714281,52.99999999999999,65172.600000000006,52415.100000000006,64946.79257142854,52353.77314285711,71.5,71.9,53.0,89.95,55.05,56.7368412017822,57.0945053100586,742.5670471191405,727.5,82.9473648071289,82.8582153320313,0.0180000010877848,57.10283660888675,0.0,727.8,71.90428571428568,89.90714285714282,52.99999999999999,65437.8,52307.25,65434.41857142853,52331.93914285711
2021-04-28T21:56:00.0,72.0,72.0,53.0,89.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,51.8236694335937,710.942016601563,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,51.8236694335937,0.0,true,true,728.3999999999999,72.00857142857137,89.88285714285709,52.99999999999999,65049.6,52272.0,65470.67314285709,52451.04342857138,72.0,72.0,53.0,89.1,54.849999999999994,56.2105255126953,51.7611694335937,710.5670166015625,727.5,82.9473648071289,82.8582153320313,0.0180000010877848,51.7611694335937,0.0,727.7999999999998,71.99142857142851,89.29285714285709,52.99999999999999,64819.5,52380.0,64987.69542857137,52395.37199999995
2021-04-28T21:58:00.0,72.0,72.0,53.0,94.9,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,51.8236694335937,710.942016601563,732.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,51.8236694335937,0.0,true,true,727.7999999999998,71.9828571428571,94.68571428571423,52.99999999999999,69466.8,52704.0,68912.26285714279,52389.12342857139,72.0,72.0,53.0,93.80000000000001,54.8,56.2105255126953,51.8236694335937,710.942016601563,729.0,82.9473648071289,82.8582153320313,0.0180000010877848,51.8236694335937,0.0,727.7999999999998,71.99142857142853,93.61142857142852,52.99999999999999,68383.5,52488.0,68130.39771428566,52395.36171428567
2021-04-28T22:00:00.0,72.0,72.2,53.0,94.7,54.7,73.5,85.0,65.0,75.0,72.0,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,57.8236694335937,746.992004394531,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,57.8320007324219,0.0,true,true,727.7999999999997,72.11428571428567,94.82857142857137,52.99999999999999,69036.3,52633.8,69016.2342857142,52484.77714285709,72.0,72.1,53.0,94.9,54.7,56.2105255126953,54.8236694335937,728.967010498047,727.5,82.9473648071289,82.8582153320313,0.0180000010877848,54.8278350830078,0.0,727.7999999999997,72.08714285714282,94.97714285714281,52.99999999999999,69039.45,52452.9,69124.36457142851,52465.022571428526
2021-04-28T22:02:00.0,72.0,72.2,53.0,95.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,58.8319931030273,752.992004394531,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,58.8319931030273,0.0,true,true,728.3999999999999,72.16571428571424,95.1371428571428,52.99999999999999,68970.0,52417.200000000004,69297.8948571428,52565.50628571425,72.0,72.15,53.0,94.9,54.7,56.2105255126953,58.57782745361325,751.4669799804685,726.0,82.9473648071289,82.8582153320313,0.0180000010877848,58.5819969177246,0.0,727.4999999999999,72.16714285714282,94.95571428571424,52.99999999999999,68897.4,52380.9,69080.44542857137,52501.59514285711
2021-04-28T22:04:00.0,72.0,72.2,53.0,93.7,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,59.8236389160156,758.941833496094,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,59.8319778442383,0.0,true,true,731.3999999999999,72.22571428571425,93.75142857142853,52.99999999999999,68869.5,53067.0,68569.79485714281,52825.88742857139,72.0,72.2,53.0,94.45,55.25,56.2105255126953,59.5736427307129,757.441864013672,730.5,82.9473648071289,82.8582153320313,0.0180000010877848,59.58198165893555,0.0,730.4999999999999,72.2128571428571,94.3428571428571,52.99999999999999,68992.35,52742.100000000006,68916.92485714282,52751.503714285675
2021-04-28T22:06:00.0,72.0,72.3,53.0,90.6,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,60.8236236572266,764.941772460938,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,60.8319625854492,0.0,true,true,734.9999999999999,72.33428571428567,90.53999999999994,52.99999999999999,66591.0,53140.5,66546.89999999994,53165.69999999996,72.0,72.3,53.0,91.25,55.6,56.2105255126953,60.57362747192385,763.4417724609375,735.0,82.9473648071289,82.8582153320313,0.0180000010877848,60.58196640014645,0.0,734.0999999999999,72.29999999999995,91.26285714285709,52.99999999999999,67068.75,53140.5,66995.4128571428,53075.46085714281
2021-04-28T22:08:00.0,72.0,72.4,53.0,89.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.2631568908691,61.8236083984375,770.941650390625,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,61.8319473266602,0.0,true,true,735.5999999999999,72.4085714285714,89.28857142857137,52.99999999999999,65709.0,53214.00000000001,65680.6731428571,53263.74514285712,72.0,72.4,53.0,89.5,55.3,61.2631568908691,61.57361221313475,769.441680908203,735.0,82.9473648071289,82.8582153320313,0.0180000010877848,61.58195114135745,0.0,735.3,72.39142857142855,89.46142857142851,52.99999999999999,65782.5,53214.00000000001,65780.93657142852,53229.42257142854
2021-04-28T22:10:00.0,72.0,72.4,53.0,93.1,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,62.765266418457,776.591613769531,738.0,1000.0,400.0,83.5789489746094,83.6266479492188,0.0180000010877848,62.765266418457,0.0,true,true,739.5999999999999,72.39999999999998,92.91999999999993,52.99999999999999,68707.8,53431.200000000004,68723.63199999994,53547.03999999998,72.0,72.4,53.0,91.6,54.6,61.0526313781738,62.54026794433595,775.2416076660155,736.5,83.26315689086915,83.24243164062506,0.0180000010877848,62.54443359375,0.0,738.5999999999999,72.39999999999998,91.70285714285708,52.99999999999999,67465.65,53322.600000000006,67732.94742857138,53474.63999999998
2021-04-28T22:12:00.0,72.0,72.4,53.0,95.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,63.5569152832031,781.341491699219,745.0,1000.0,400.0,83.5789489746094,83.94580078125,0.0180000010877848,63.5569152832031,0.0,true,true,743.5999999999999,72.42571428571425,95.63999999999993,52.99999999999999,71296.5,53938.00000000001,71117.90399999994,53855.76114285711,72.0,72.4,53.0,95.5,54.849999999999994,61.0526313781738,63.3694190979004,780.216522216797,745.0,83.5789489746094,83.7862243652344,0.0180000010877848,60.3694190979004,0.0,742.5999999999999,72.4085714285714,95.39285714285708,52.99999999999999,71147.5,53938.00000000001,70838.98285714281,53770.62228571426
2021-04-28T22:14:00.0,72.5,72.5,53.0,95.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,744.1999999999998,72.5428571428571,95.05142857142852,52.99999999999999,70775.0,54012.5,70737.27314285708,53986.39428571424,72.5,72.5,53.0,95.05,54.9,61.0526313781738,60.83607864379886,747.0164794921875,745.0,83.5789489746094,84.0708465576172,0.0180000010877848,57.83607864379886,0.0,744.1999999999998,72.50428571428569,95.14857142857137,52.99999999999999,70812.25,54012.5,70809.5668571428,53957.689428571386
2021-04-28T22:16:00.0,72.5,72.5,53.0,94.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,744.1999999999998,72.55142857142853,94.66857142857138,52.99999999999999,70700.5,54012.5,70452.35085714281,53992.7731428571,72.5,72.55,53.0,95.05000000000001,55.05,61.0526313781738,57.8485794067383,747.091491699219,743.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,744.1999999999998,72.54571428571424,94.9428571428571,52.99999999999999,70621.85,53904.55,70656.47428571424,53988.520571428526
2021-04-28T22:18:00.0,72.5,72.7,53.0,91.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,746.1999999999998,72.64857142857139,91.50857142857137,52.99999999999999,68167.5,54161.5,68283.69599999994,54210.36399999996,72.5,72.65,53.0,92.3,55.0,61.0526313781738,57.8485794067383,747.091491699219,745.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,745.1999999999998,72.62428571428566,92.36857142857137,52.99999999999999,68763.5,54124.25,68832.19942857136,54119.64199999995
2021-04-28T22:20:00.0,72.5,72.7,53.0,89.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,747.9999999999998,72.66571428571424,89.47999999999993,52.99999999999999,67289.59999999999,54597.700000000004,66931.03999999994,54353.95428571424,72.5,72.65,53.0,89.94999999999999,54.95,61.0526313781738,57.8485794067383,747.091491699219,748.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,747.3999999999999,72.66285714285709,89.91571428571422,52.99999999999999,67281.54999999999,54342.35,67202.74342857137,54308.221142857095
2021-04-28T22:22:00.0,72.5,72.7,53.0,89.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,749.8,72.69999999999996,89.45142857142852,52.99999999999999,66914.09999999999,54597.700000000004,67070.68114285711,54510.45999999997,72.5,72.7,53.0,89.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,749.5,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,749.4999999999999,72.70428571428567,89.14142857142852,52.99999999999999,66705.65,54488.65,66811.59371428567,54491.86085714282
2021-04-28T22:24:00.0,72.5,72.7,53.0,94.9,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,748.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,750.3999999999999,72.69142857142853,94.61714285714282,52.99999999999999,70985.2,54379.6,71000.70399999997,54547.64799999996,72.5,72.7,53.0,93.4,54.9,61.0526313781738,57.8485794067383,747.091491699219,749.5,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,750.0999999999999,72.69571428571425,93.25857142857139,52.99999999999999,70001.05,54488.65,69953.66199999995,54529.05399999996
2021-04-28T22:26:00.0,72.5,72.8,53.0,95.2,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,749.7999999999998,72.77428571428567,95.32857142857137,52.99999999999999,71495.2,54672.799999999996,71477.3628571428,54566.15942857138,72.5,72.75,53.0,95.45,54.9,61.0526313781738,57.8485794067383,747.091491699219,751.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,750.0999999999999,72.74999999999996,95.48428571428565,52.99999999999999,71682.95,54635.25,71622.80942857137,54569.76771428567
2021-04-28T22:28:00.0,72.5,72.8,53.0,95.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,748.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,748.5999999999999,72.79142857142853,95.36285714285708,52.99999999999999,71209.6,54454.4,71388.6348571428,54491.66342857139,72.5,72.8,53.0,95.1,55.0,61.0526313781738,57.8485794067383,747.091491699219,749.5,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,748.8999999999999,72.79999999999995,95.19857142857137,52.99999999999999,71277.3,54563.6,71294.1608571428,54519.92257142853
