time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T22:30:00.0,72.5,72.9,53.0,93.7,55.3,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,61.0526313781738,33.8485794067383,602.891479492188,748.0,1000.0,400.0,83.5789489746094,84.0425720214844,0.0144000016152859,33.8152465820312,0.0,true,true,729.5999999999999,72.90857142857139,92.89428571428567,52.99999999999999,70087.6,54529.200000000004,67775.67085714282,53194.09371428568,72.5,72.85,53.0,94.6,55.2,61.0526313781738,45.8485794067383,674.9914855957035,746.5,83.5789489746094,84.0647430419922,0.016200001351535348,45.83191299438475,0.0,737.1999999999998,72.86285714285711,94.23571428571424,52.99999999999999,70617.55,54382.600000000006,69480.76342857137,53714.15085714281
2021-04-28T22:32:00.0,72.5,72.9,53.0,80.8,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.5263156890869,29.6319198608398,577.591491699219,675.0,1000.0,400.0,79.1578979492187,78.655517578125,0.0158399995416403,29.5985870361328,0.0,true,true,672.5999999999999,72.93428571428566,81.22857142857137,52.99999999999999,54540.0,49207.50000000001,54634.3371428571,49055.600571428535,72.75,72.95,53.0,83.75,55.5,29.42105293273925,27.70275115966795,566.116485595703,703.5,80.42105484008785,79.94581985473636,0.0160494688898325,27.68608474731445,0.0,688.0999999999999,72.94571428571425,84.1271428571428,52.99999999999999,59002.2,51321.75,57932.81485714281,50194.12314285711
2021-04-28T22:34:00.0,72.5,72.9,53.0,77.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.4210529327393,25.2735977172852,551.641540527344,590.0,1000.0,400.0,76.6315765380859,76.1315765380859,0.0172799993306398,25.2735977172852,0.0,true,true,605.5999999999999,72.87428571428566,77.25714285714281,52.99999999999999,45607.0,43011.0,46786.92571428568,44132.66742857139,72.5,72.9,53.0,77.9,55.0,24.4210529327393,26.3235969543457,557.941558837891,604.0,76.94736862182614,76.4782905578613,0.01691999938338995,26.3235969543457,0.0,621.6999999999999,72.8871428571428,77.7971428571428,52.99999999999999,47060.0,44031.600000000006,48375.17771428568,45314.14371428568
2021-04-28T22:36:00.0,72.5,72.8,53.0,76.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.3157901763916,21.2735977172852,527.641540527344,571.0,1000.0,400.0,75.3684234619141,75.3816070556641,0.0180000010877848,21.2735977172852,0.0,true,true,566.5999999999999,72.74857142857138,76.2228571428571,52.99999999999999,43567.299999999996,41568.799999999996,43187.87085714282,41219.34057142854,72.5,72.8,53.0,76.44999999999999,54.75,24.3157901763916,22.2735977172852,533.641540527344,572.5,75.68421173095706,75.72029113769536,0.0180000001564622,22.2735977172852,0.0,574.0999999999999,72.79571428571424,76.42428571428567,52.99999999999999,43767.84999999999,41678.0,43876.69314285711,41792.37314285711
2021-04-28T22:38:00.0,72.5,72.5,53.0,76.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,17.2736129760742,503.641662597656,543.0,1000.0,400.0,74.7368392944336,74.5982971191406,0.0180000010877848,17.2736129760742,0.0,true,true,546.3999999999999,72.49142857142854,76.3028571428571,52.99999999999999,41376.6,39367.5,41691.88114285711,39609.31657142854,72.5,72.55,53.0,76.1,54.85,21.05263137817385,18.273609161376953,509.641632080078,549.0,75.05263137817386,74.9431343078613,0.0180000010877848,18.273609161376953,0.0,550.7999999999998,72.56285714285711,76.15571428571425,52.99999999999999,41778.3,39830.25,41945.91999999997,39967.93599999997
2021-04-28T22:40:00.0,72.0,72.3,53.0,78.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,20.0819931030273,520.491943359375,530.0,1000.0,400.0,74.7368392944336,74.4288101196289,0.0180000010877848,20.0819931030273,0.0,true,true,530.5999999999999,72.32571428571424,78.40571428571424,52.99999999999999,41605.0,38319.0,41602.07199999997,38376.02399999997,72.0,72.35,53.0,77.9,55.25,19.1578941345215,20.8319816589355,524.9918823242185,531.5,74.7368392944336,74.4288101196289,0.0180000010877848,20.8319816589355,0.0,534.0999999999999,72.3585714285714,77.85285714285709,52.99999999999999,41402.95,38454.100000000006,41579.27599999997,38646.82799999998
2021-04-28T22:42:00.0,72.0,72.2,53.0,79.1,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,17.0820388793945,502.492218017578,520.0,1000.0,400.0,74.7368392944336,74.4288101196289,0.0180000010877848,17.0820388793945,0.0,true,true,524.9999999999999,72.20857142857139,79.09142857142852,52.99999999999999,41132.0,37544.0,41522.99999999996,37909.49999999997,72.0,72.25,53.0,79.05,54.9,19.1578941345215,17.8320274353027,506.992156982422,523.5,74.7368392944336,74.4288101196289,0.0180000010877848,17.8320274353027,0.0,525.8999999999999,72.24142857142853,79.04571428571424,52.99999999999999,41382.5,37823.05,41570.09999999996,37991.79685714283
2021-04-28T22:44:00.0,72.0,72.0,53.0,79.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.6842107772827,14.0820846557617,484.492492675781,524.0,1000.0,400.0,74.7368392944336,74.398681640625,0.0180000010877848,14.0820846557617,0.0,true,true,517.3999999999999,72.01714285714282,79.31428571428567,52.99999999999999,41605.600000000006,37728.0,41037.2114285714,37261.66971428568,72.0,72.05,53.0,79.25,55.2,17.4210524559021,14.8320732116699,488.992431640625,524.0,74.7368392944336,74.41374588012695,0.0180000010877848,14.8320732116699,0.0,519.5999999999999,72.05428571428567,79.25857142857139,52.99999999999999,41527.0,37754.2,41182.63114285711,37439.48857142854
2021-04-28T22:46:00.0,71.5,72.0,53.0,78.7,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.3684206008911,11.2487945556641,467.492767333984,505.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,11.2487945556641,0.0,true,true,503.5999999999999,71.97428571428567,78.6828571428571,52.99999999999999,39743.5,36360.0,39624.68685714283,36246.25028571426,71.75,72.0,53.0,78.95,55.349999999999994,15.3684206008911,11.9154510498047,471.492706298828,509.5,73.7894744873047,73.74834442138675,0.0180000010877848,11.9154510498047,0.0,507.3999999999999,71.98714285714281,78.94999999999996,52.99999999999999,40226.15,36684.0,40060.245142857115,36526.32514285712
2021-04-28T22:48:00.0,71.5,71.9,53.0,77.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.2105264663696,15.1071624755859,490.642974853516,486.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,15.1071624755859,0.0,true,true,489.79999999999995,71.89142857142853,77.0085714285714,52.99999999999999,37422.0,34943.4,37718.79828571427,35212.421714285694,71.5,71.9,53.0,77.45,55.099999999999994,14.42105293273925,15.619655609130849,493.717926025391,487.5,73.4736862182617,73.5011138916016,0.0180000010877848,15.619655609130849,0.0,492.5999999999999,71.90857142857139,77.45428571428567,52.99999999999999,37757.55,35051.25,38155.22914285712,35422.21028571426
2021-04-28T22:50:00.0,71.5,71.9,53.0,75.6,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,13.1071929931641,478.643157958984,486.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,13.1071929931641,0.0,true,true,485.9999999999999,71.8828571428571,75.5228571428571,52.99999999999999,36741.6,34943.4,36704.108571428544,34935.06857142854,71.5,71.9,53.0,75.9,54.5,14.05263185501095,13.607185363769549,481.64311218261696,484.5,73.4736862182617,73.5011138916016,0.0180000010877848,13.607185363769549,0.0,485.9999999999999,71.89571428571425,75.86999999999995,52.99999999999999,36773.1,34835.55,36872.81999999997,34941.317142857115
2021-04-28T22:52:00.0,71.5,71.7,53.0,75.5,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,11.1072235107422,466.643341064453,489.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,11.1072235107422,0.0,true,true,487.7999999999999,71.71714285714282,75.5428571428571,52.99999999999999,36919.5,35061.3,36849.805714285685,34983.62228571426,71.5,71.75,53.0,75.3,54.650000000000006,13.8947372436523,11.60721588134765,469.643295288086,487.5,73.4736862182617,73.5011138916016,0.0180000010877848,11.60721588134765,0.0,487.1999999999999,71.75857142857139,75.36428571428567,52.99999999999999,36709.05,34978.05,36717.58714285711,34960.751142857116
2021-04-28T22:54:00.0,71.5,71.7,53.0,77.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,9.10725402832031,454.643524169922,489.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,9.10725402832031,0.0,true,true,487.19999999999993,71.70857142857139,77.61428571428566,52.79999999999999,37995.3,35061.3,37813.679999999964,34936.415999999976,71.5,71.7,53.0,77.15,54.8,13.8947372436523,9.607246398925756,457.64347839355446,489.0,73.4736862182617,73.5011138916016,0.0180000010877848,9.607246398925756,0.0,487.19999999999993,71.69999999999996,77.14142857142852,52.89999999999999,37726.35,35061.3,37583.30399999997,34932.239999999976
2021-04-28T22:56:00.0,71.5,71.6,52.0,74.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,7.10728454589844,442.643707275391,486.0,1000.0,400.0,73.4736862182617,72.9645767211914,0.0180000010877848,7.10728454589844,0.0,true,true,478.9999999999999,71.62571428571425,75.10571428571424,52.39999999999999,36401.4,34797.6,35975.637142857115,34308.71714285712,71.5,71.65,52.5,76.1,55.2,8.73684215545654,7.60727691650391,445.64366149902355,484.5,73.4736862182617,73.23284530639651,0.0180000010877848,7.60727691650391,0.0,481.4999999999999,71.64999999999996,76.06999999999996,52.49999999999999,36868.65,34714.35,36630.11571428569,34499.53571428569
2021-04-28T22:58:00.0,71.5,71.6,52.0,72.1,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,5.12398529052734,430.743896484375,464.0,1000.0,400.0,72.8421020507812,72.6110153198242,0.0180000010877848,5.10731506347656,0.0,true,true,468.79999999999995,71.60857142857138,72.12571428571424,51.99999999999999,33454.399999999994,33222.399999999994,33812.53485714283,33570.09828571426,71.5,71.6,52.0,72.6,55.2,8.73684215545654,5.61564254760742,433.69384765625,468.5,72.8421020507812,72.6110153198242,0.0180000010877848,5.6073074340820295,0.0,471.3999999999999,71.59999999999995,72.63428571428568,52.099999999999994,34015.34999999999,33544.59999999999,34241.12457142855,33752.21771428568
2021-04-28T23:00:00.0,71.5,71.5,52.0,71.0,54.9,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,4.31578969955444,9.11568450927734,454.694091796875,457.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,9.11568450927734,0.0,true,true,457.9999999999999,71.49999999999996,70.51142857142854,51.99999999999999,32447.0,32675.5,32294.23428571426,32746.99999999997,71.5,71.55,52.0,71.3,55.099999999999994,6.52631592750549,6.61150741577148,439.6690368652345,460.5,72.52631378173825,72.26823043823245,0.0180000010877848,6.61150741577148,0.0,459.8999999999999,71.54142857142853,71.11999999999996,51.99999999999999,32834.7,32948.95,32709.24428571426,32901.98171428569
2021-04-28T23:02:00.0,71.0,71.4,52.0,66.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,454.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,14.6824569702148,0.0,true,true,453.4,71.36571428571423,67.09142857142854,51.99999999999999,30327.199999999997,32415.600000000002,30419.253714285696,32357.214857142833,71.0,71.4,52.0,67.5,54.5,10.0,11.72827911376951,470.369659423828,452.5,72.2105255126953,71.9404754638672,0.0180000010877848,11.72827911376951,0.0,454.69999999999993,71.39571428571423,67.76571428571425,51.99999999999999,30542.699999999997,32308.5,30813.946857142837,32463.67028571426
2021-04-28T23:04:00.0,71.0,71.3,52.0,68.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,451.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,14.6824569702148,0.0,true,true,452.19999999999993,71.30857142857138,67.9828571428571,51.99999999999999,30668.0,32156.3,30741.847999999976,32245.735999999975,71.0,71.3,52.0,67.8,54.55,10.0,14.6824569702148,488.0947265625,452.5,72.2105255126953,71.9404754638672,0.0180000010877848,14.6824569702148,0.0,451.8999999999999,71.31714285714281,67.67999999999995,51.99999999999999,30679.199999999997,32263.25,30584.682857142834,32228.21428571426
2021-04-28T23:06:00.0,71.0,71.1,52.0,67.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,454.0,1000.0,400.0,72.8421020507812,72.8440093994141,0.0180000010877848,14.6824569702148,0.0,true,true,452.19999999999993,71.15999999999994,67.82571428571424,51.99999999999999,30781.199999999997,32279.399999999998,30670.787999999975,32178.551999999967,71.0,71.19999999999999,52.0,67.9,55.3,10.0,14.6824569702148,488.0947265625,451.0,72.52631378173825,72.6755523681641,0.0180000010877848,14.6824569702148,0.0,452.19999999999993,71.20428571428566,67.90857142857138,51.99999999999999,30622.6,32110.899999999998,30708.255999999976,32198.577999999972
2021-04-28T23:08:00.0,71.0,71.0,52.0,67.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,454.0,1000.0,400.0,72.8421020507812,72.8440093994141,0.0180000010877848,14.6824569702148,0.0,true,true,454.5999999999999,71.02571428571424,67.61428571428567,51.99999999999999,30735.800000000003,32234.0,30737.45428571426,32288.28971428569,71.0,71.05,52.0,67.7,55.75,10.0,14.6824569702148,488.0947265625,454.0,72.8421020507812,72.8440093994141,0.0180000010877848,14.6824569702148,0.0,453.69999999999993,71.04142857142853,67.64857142857139,51.99999999999999,30735.800000000003,32256.699999999997,30692.125999999975,32231.481999999975
2021-04-28T23:10:00.0,71.0,71.0,52.0,69.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,14.8740768432617,489.244445800781,457.0,1000.0,400.0,72.8421020507812,73.3283996582031,0.0151200015097857,14.8740768432617,0.0,true,true,468.4,70.97428571428567,70.19428571428568,51.99999999999999,31898.6,32447.0,32879.003428571414,33244.355428571405,71.0,71.0,52.0,68.9,55.099999999999994,14.26315784454345,17.78243255615235,488.694580078125,455.5,72.8421020507812,73.0969200134277,0.014760001562535801,14.78243255615235,0.0,463.69999999999993,70.98714285714281,69.11428571428567,51.99999999999999,31385.3,32340.5,32053.370285714263,32916.67771428569
2021-04-28T23:12:00.0,70.5,70.9,52.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,21.7821884155273,530.693115234375,501.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0165599994361401,21.7905197143555,0.0,true,true,490.59999999999985,70.89142857142853,76.36285714285711,51.99999999999999,38326.5,35520.9,37463.61771428568,34779.33485714283,70.5,70.9,52.0,75.2,54.75,18.5263156890869,21.53641510009765,529.218475341797,488.5,74.42105102539065,74.5795021057129,0.0161999994888902,21.544746398925803,0.0,485.4999999999999,70.90857142857139,74.98999999999997,51.99999999999999,36751.45,34634.65,36414.646571428544,34426.023999999976
2021-04-28T23:14:00.0,70.5,70.9,52.0,76.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,22.7819442749023,536.691650390625,505.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0179999992251396,22.7902755737305,0.0,true,true,509.5999999999999,70.89999999999996,76.81714285714281,51.99999999999999,38784.0,35804.5,39146.01599999997,36130.63999999998,70.5,70.9,52.0,76.94999999999999,54.6,18.5263156890869,22.53200531005855,535.217010498047,509.5,74.7368392944336,74.8719635009766,0.0176399992778897,22.54033660888675,0.0,505.7999999999999,70.89999999999996,76.97999999999996,51.99999999999999,39206.7,36123.55,38935.86514285711,35861.21999999997
2021-04-28T23:16:00.0,70.5,70.9,52.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,23.7817001342773,542.740173339844,514.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0180000010877848,23.7983627319336,0.0,true,true,510.9999999999999,70.89999999999996,75.7428571428571,51.99999999999999,38909.8,36442.600000000006,38704.59999999997,36229.89999999997,70.5,70.9,52.0,75.95,54.849999999999994,20.94736862182615,23.53176116943355,541.215545654297,514.0,74.7368392944336,74.8719635009766,0.0180000010877848,23.544258117675803,0.0,510.9999999999999,70.89999999999996,75.95857142857139,51.99999999999999,39038.3,36442.600000000006,38814.82999999997,36229.89999999997
2021-04-28T23:18:00.0,70.5,70.9,52.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,24.7816314697266,548.689758300781,514.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,24.7899627685547,0.0,true,true,517.3999999999999,70.89999999999996,77.32571428571424,51.99999999999999,39732.2,36442.600000000006,40008.32457142854,36683.659999999974,70.5,70.9,52.0,76.65,55.2,23.2631587982178,24.53163528442385,547.189788818359,511.0,75.05263137817386,75.16448211669925,0.0180000010877848,24.539966583251953,0.0,516.3999999999999,70.89999999999996,76.70571428571424,51.99999999999999,39170.1,36229.90000000001,39611.450857142816,36612.75999999997
2021-04-28T23:20:00.0,70.5,70.9,52.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,25.7066192626953,554.289672851562,524.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,25.7149505615234,0.0,true,true,524.3999999999999,70.89999999999996,79.43428571428566,51.99999999999999,41605.600000000006,37151.600000000006,41655.339428571395,37179.95999999997,70.5,70.9,52.0,79.1,55.05,23.2631587982178,25.485790252685547,552.9396972656245,525.5,75.3684234619141,75.4570007324219,0.0180000010877848,25.49412155151365,0.0,522.1999999999998,70.89999999999996,79.04857142857138,51.99999999999999,41566.600000000006,37257.950000000004,41280.01257142854,37023.97999999997
2021-04-28T23:22:00.0,70.5,70.9,52.0,79.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.3982772827148,522.3896484375,530.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.3982772827148,0.0,true,true,527.5999999999999,70.91714285714282,79.55999999999995,51.99999999999999,42135.0,37577.0,41975.85599999996,37415.88457142855,70.5,70.9,52.0,79.55,54.7,23.2631587982178,20.2566108703613,521.5396423339845,528.5,75.3684234619141,75.4570007324219,0.0180000010877848,20.2566108703613,0.0,527.3,70.90428571428568,79.5628571428571,51.99999999999999,42042.1,37470.65,41953.49371428568,37387.83371428569
2021-04-28T23:24:00.0,71.0,71.1,52.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,530.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,529.9999999999999,71.0828571428571,79.72571428571425,51.99999999999999,42241.0,37683.0,42254.62857142854,37673.91428571425,71.0,71.05,52.0,79.65,54.8,23.2631587982178,20.5816040039062,523.489624023437,528.5,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,529.3999999999999,71.04142857142853,79.66285714285709,51.99999999999999,42095.1,37550.0,42173.55428571426,37609.357142857116
2021-04-28T23:26:00.0,71.0,71.1,52.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,533.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,531.8,71.09999999999995,78.81714285714281,51.99999999999999,42000.4,37896.299999999996,41914.95657142854,37810.979999999974,71.0,71.1,52.0,79.19999999999999,55.349999999999994,23.2631587982178,20.5816040039062,523.489624023437,531.5,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,531.1999999999999,71.10428571428567,79.16571428571424,51.99999999999999,42094.2,37789.649999999994,42052.618285714256,37770.59399999997
2021-04-28T23:28:00.0,71.0,71.1,52.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,533.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,531.1999999999998,71.09999999999995,76.84857142857139,51.99999999999999,40987.700000000004,37896.299999999996,40821.96114285711,37768.31999999996,71.0,71.1,52.0,77.35,54.900000000000006,23.2631587982178,20.5816040039062,523.489624023437,533.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,531.4999999999998,71.09999999999995,77.3328571428571,51.99999999999999,41227.55,37896.299999999996,41102.558857142816,37789.649999999965
2021-04-28T23:30:00.0,71.0,71.1,52.0,76.4,54.9,73.0,85.0,65.0,74.0,71.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,32.598274230957,595.589660644531,527.0,1000.0,400.0,75.3684234619141,75.4832000732422,0.0180000010877848,32.598274230957,0.0,true,true,543.1999999999999,71.09999999999995,76.75142857142853,51.99999999999999,40262.8,37469.7,41691.375999999975,38621.51999999997,71.0,71.1,52.0,76.30000000000001,54.8,23.36842155456545,26.5899391174316,559.539642333984,528.5,75.3684234619141,75.47010040283206,0.0180000010877848,26.5899391174316,0.0,538.5,71.09999999999995,76.43714285714282,51.99999999999999,40324.4,37576.35,41162.87857142855,38287.34999999997
2021-04-28T23:32:00.0,71.0,71.1,52.0,81.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.7368431091309,34.5815734863281,607.489440917969,580.0,1000.0,400.0,77.2631607055664,77.4615173339844,0.0180000010877848,34.5982437133789,0.0,true,true,564.8,71.09999999999995,81.54285714285709,51.99999999999999,47444.0,41238.0,46055.40571428568,40157.27999999997,71.0,71.1,52.0,80.44999999999999,55.15,32.7368431091309,34.08158111572265,604.489471435547,563.0,76.94736862182614,77.2115364074707,0.0180000010877848,34.09825134277345,0.0,559.0999999999999,71.09999999999995,80.29571428571424,51.99999999999999,45316.3,40029.3,44900.44257142853,39752.009999999966
2021-04-28T23:34:00.0,71.0,71.1,52.0,82.6,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.7368431091309,36.58154296875,619.4892578125,587.0,1000.0,400.0,77.2631607055664,77.4615173339844,0.0180000010877848,36.5982131958008,0.0,true,true,586.8,71.15999999999994,82.51428571428565,51.99999999999999,48486.2,41735.7,48419.38285714282,41756.68799999996,71.0,71.1,52.0,82.6,55.0,32.7368431091309,36.081550598144545,616.539306640625,585.5,77.2631607055664,77.4615173339844,0.0180000010877848,36.0982208251953,0.0,581.8,71.12142857142851,82.57428571428565,51.99999999999999,48362.299999999996,41629.049999999996,48041.41942857139,41378.639999999956
2021-04-28T23:36:00.0,71.0,71.2,52.0,84.0,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,38.5815124511719,631.489074707031,596.0,1000.0,400.0,77.8947372436523,78.2613067626953,0.0180000010877848,38.5981826782227,0.0,true,true,595.5999999999999,71.19142857142853,83.78571428571425,51.99999999999999,50064.0,42435.200000000004,49902.7714285714,42401.61485714283,71.0,71.25,52.0,83.25,54.150000000000006,35.3157901763916,38.0898551940918,628.539123535156,591.5,77.57894897460935,77.96504592895505,0.0180000010877848,38.0981903076172,0.0,593.0999999999999,71.21142857142853,83.33142857142853,51.99999999999999,49245.75,42144.15,49425.00599999997,42235.44828571426
2021-04-28T23:38:00.0,71.0,71.4,52.0,83.5,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,40.5814819335938,643.488891601562,609.0,1000.0,400.0,78.5263137817383,78.4490356445312,0.0180000010877848,40.5981521606445,0.0,true,true,606.1999999999999,71.30571428571425,83.59428571428566,51.99999999999999,50851.5,43482.600000000006,50674.85599999996,43225.52399999997,71.0,71.25,52.0,83.95,55.2,37.8947372436523,40.081489562988295,640.538940429687,604.0,78.2105255126953,78.35517120361325,0.0180000010877848,40.09815979003905,0.0,603.3999999999999,71.24999999999997,83.9371428571428,51.99999999999999,50703.55,43035.75,50646.711999999956,42992.40599999997
2021-04-28T23:40:00.0,71.5,71.5,52.0,81.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,36.2981262207031,617.788757324219,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,36.3064575195312,0.0,true,true,612.5999999999999,71.46571428571426,81.49999999999996,51.99999999999999,50122.5,43972.5,49926.899999999965,43779.896571428544,71.25,71.45,52.0,82.0,55.55,37.8947372436523,38.91479873657225,633.538757324219,613.5,78.5263137817383,78.55797576904294,0.0180000010877848,38.92729568481445,0.0,611.3,71.45857142857139,81.96999999999996,51.99999999999999,50306.25,43834.65,50107.649999999965,43682.63399999998
2021-04-28T23:42:00.0,71.5,71.6,52.0,82.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,37.3064422607422,623.838623046875,612.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,37.3064422607422,0.0,true,true,612.5999999999999,71.50571428571425,82.84571428571422,51.99999999999999,50612.4,43819.2,50751.28457142853,43804.400571428545,71.5,71.55,52.0,82.0,55.0,37.8947372436523,37.05644607543945,622.338653564453,613.5,78.5263137817383,78.6669158935547,0.0180000010877848,37.05644607543945,0.0,612.5999999999999,71.52857142857138,82.13285714285709,51.99999999999999,50305.95,43895.85,50314.58828571425,43818.40285714283
2021-04-28T23:44:00.0,71.5,71.6,52.0,86.2,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.0,38.3064270019531,629.838562011719,612.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,38.3064270019531,0.0,true,true,612.5999999999999,71.55714285714282,86.14857142857137,51.99999999999999,52754.4,43819.2,52774.61485714281,43835.905714285684,71.5,71.5,52.0,85.65,55.099999999999994,38.0,38.0522651672363,628.3135986328125,610.5,78.5263137817383,78.6669158935547,0.0180000010877848,38.0564308166504,0.0,612.5999999999999,71.52999999999996,85.51285714285709,51.99999999999999,52290.149999999994,43650.9,52385.176285714246,43819.27799999996
2021-04-28T23:46:00.0,71.5,71.7,52.0,86.3,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,39.3064117431641,635.838439941406,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,39.3064117431641,0.0,true,true,615.5999999999999,71.6828571428571,86.39428571428566,51.99999999999999,53074.5,44095.5,53184.32228571425,44127.96685714283,71.5,71.7,52.0,86.3,55.2,38.5263156890869,39.05641555786135,634.338470458984,615.0,78.5263137817383,78.6669158935547,0.0180000010877848,39.05641555786135,0.0,614.6999999999998,71.69142857142853,86.36428571428567,51.99999999999999,53074.5,44095.5,53088.153428571386,44068.7134285714
2021-04-28T23:48:00.0,71.5,71.6,52.0,86.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,40.306396484375,641.83837890625,618.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,40.306396484375,0.0,true,true,613.8,71.61714285714282,86.89142857142853,51.99999999999999,53704.200000000004,44248.799999999996,53333.95885714283,43958.60228571426,71.5,71.6,52.0,86.80000000000001,54.95,39.0526313781738,40.05640029907225,640.338409423828,618.0,78.5263137817383,78.6669158935547,0.0180000010877848,40.05640029907225,0.0,614.6999999999999,71.61714285714282,86.79142857142853,51.99999999999999,53642.4,44248.799999999996,53350.60114285711,44023.05771428569
2021-04-28T23:50:00.0,71.5,71.7,52.0,84.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,41.3063812255859,647.838256835937,606.0,1000.0,400.0,78.5263137817383,78.8099517822266,0.0180000010877848,41.3063812255859,0.0,true,true,618.1999999999998,71.76857142857139,84.8771428571428,51.99999999999999,51388.799999999996,43450.200000000004,52471.04971428566,44367.33085714282,71.5,71.7,52.0,85.6,54.849999999999994,39.0526313781738,41.0563850402832,646.3382873535155,609.0,78.5263137817383,78.73843383789065,0.0180000010877848,41.0563850402832,0.0,616.5999999999999,71.7128571428571,85.56999999999994,51.99999999999999,52132.8,43665.3,52761.35342857138,44218.23685714282
2021-04-28T23:52:00.0,71.5,71.8,52.0,82.2,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,42.3063659667969,653.838195800781,634.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,42.3063659667969,0.0,true,true,626.9999999999999,71.85999999999996,82.10571428571424,51.99999999999999,52114.8,45521.2,51480.28285714282,45056.219999999965,71.5,71.85,52.0,82.75,54.75,39.0526313781738,42.056369781494155,652.338195800781,627.5,79.1578979492187,79.1448745727539,0.0180000010877848,42.056369781494155,0.0,624.4999999999999,71.83714285714282,82.71999999999996,51.99999999999999,51922.05,45085.55,51657.104285714246,44862.35285714282
2021-04-28T23:54:00.0,72.0,72.0,52.0,81.9,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,43.1730194091797,623.0380859375,637.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,43.1730194091797,0.0,true,true,635.8,71.99142857142853,82.07142857142853,51.99999999999999,52170.3,45864.0,52181.01428571426,45772.150285714255,71.75,71.95,52.0,81.65,55.0,39.0526313781738,42.98552322387695,639.913116455078,637.0,79.1578979492187,79.1448745727539,0.0180000010877848,42.98552322387695,0.0,634.4999999999999,71.94142857142853,81.76142857142852,51.99999999999999,52011.05,45832.15,51878.0294285714,45646.90142857139
2021-04-28T23:56:00.0,71.5,71.9,52.0,86.4,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,37.3563461303711,624.138061523437,634.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,37.3563461303711,0.0,true,true,635.1999999999998,71.93428571428568,86.19428571428566,51.99999999999999,54777.600000000006,45584.600000000006,54750.61028571423,45692.65828571425,71.75,71.95,52.0,85.25,55.3,39.0526313781738,37.32301330566405,623.938049316406,635.5,79.1578979492187,79.1448745727539,0.0180000010877848,37.32301330566405,0.0,635.4999999999998,71.95857142857139,85.15142857142851,51.99999999999999,54174.65,45724.3,54113.41999999995,45729.67942857139
2021-04-28T23:58:00.0,71.5,71.8,52.0,86.9,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.1563339233398,664.93798828125,634.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,44.1563339233398,0.0,true,true,633.9999999999999,71.85142857142853,87.55142857142852,51.99999999999999,55094.600000000006,45521.2,55507.605714285666,45553.80571428568,71.5,71.85,52.0,87.0,54.95,41.57894706726075,43.9105072021484,663.4630432128905,634.0,79.1578979492187,79.1448745727539,0.0180000010877848,43.9105072021484,0.0,634.2999999999998,71.85428571428568,87.20142857142852,51.99999999999999,55158.0,45552.9,55311.761142857096,45577.17428571425
2021-04-29T00:00:00.0,71.5,71.9,52.0,90.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,44.4210510253906,57.1729888916016,743.037963867188,634.0,1000.0,400.0,79.1578979492187,79.1865234375,0.0180000010877848,57.1729888916016,0.0,true,true,654.1999999999998,71.91714285714282,91.32857142857137,51.99999999999999,57440.399999999994,45584.600000000006,59747.15142857137,47048.19485714282,71.5,71.9,52.0,90.0,55.3,44.26315689086915,50.91465759277345,705.487945556641,634.0,79.1578979492187,79.16569900512695,0.0180000010877848,50.91465759277345,0.0,646.8999999999999,71.89142857142853,90.06428571428566,51.99999999999999,57060.0,45584.600000000006,58271.815714285665,46506.75285714282
2021-04-29T00:02:00.0,71.5,71.8,52.0,92.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.4736824035645,60.1729431152344,761.037658691406,707.0,1000.0,400.0,82.9473648071289,83.1442947387695,0.0180000010877848,60.1729431152344,0.0,true,true,695.9999999999999,71.85142857142853,92.68571428571423,51.99999999999999,65468.2,50762.6,64509.25714285709,50008.59428571425,71.5,71.85,52.0,93.05,55.05,57.4736824035645,59.4229545593262,756.5377197265625,684.5,82.0,82.3405075073242,0.0180000010877848,59.4229545593262,0.0,684.8999999999999,71.8585714285714,92.74142857142851,51.99999999999999,63682.6,49180.2,63517.985999999946,49215.85628571425
2021-04-29T00:04:00.0,71.5,71.9,52.0,89.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.1645584106445,778.987365722656,745.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,63.1645584106445,0.0,true,true,738.3999999999999,71.92571428571426,89.26857142857138,51.99999999999999,66454.0,53565.50000000001,65915.9131428571,53109.9474285714,71.5,71.9,52.0,89.9,54.85,59.6842098236084,62.418739318847656,774.512451171875,738.5,83.89473724365234,84.08777236938475,0.0180000010877848,62.418739318847656,0.0,729.1999999999998,71.89142857142855,89.98571428571424,51.99999999999999,66386.6,53098.15000000001,65610.98514285708,52423.54514285711
2021-04-29T00:06:00.0,72.0,72.1,52.0,89.4,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,59.5145416259766,757.087219238281,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,59.5145416259766,0.0,true,true,751.5999999999998,72.03999999999995,89.74285714285709,51.99999999999999,67407.6,54363.399999999994,67450.73142857137,54145.263999999945,72.0,72.05,52.0,89.15,54.7,61.8947372436523,58.9812126159668,753.887268066406,754.0,84.2105255126953,84.1645126342773,0.0180000010877848,58.9812126159668,0.0,749.6999999999998,72.02428571428567,89.23999999999995,51.99999999999999,67219.1,54325.7,66904.18342857138,53996.6368571428
2021-04-29T00:08:00.0,72.0,72.2,52.0,95.2,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,61.5145416259766,769.087280273437,751.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,61.5145416259766,0.0,true,true,753.3999999999999,72.13142857142853,94.87428571428566,51.99999999999999,71495.2,54222.200000000004,71478.28685714281,54343.818285714246,72.0,72.1,52.0,93.75,54.6,61.8947372436523,61.0145416259766,766.087249755859,752.5,84.2105255126953,84.1645126342773,0.0180000010877848,61.0145416259766,0.0,753.3999999999999,72.1085714285714,93.58714285714281,51.99999999999999,70544.7,54255.100000000006,70508.55342857138,54326.59771428567
2021-04-29T00:10:00.0,72.0,72.3,52.0,95.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.5145416259766,781.087280273438,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,63.5145416259766,0.0,true,true,753.3999999999999,72.26571428571424,95.3371428571428,51.99999999999999,71780.8,54514.2,71827.00342857136,54444.9891428571,72.0,72.25,52.0,95.45,54.8,61.8947372436523,63.0145416259766,778.0872802734375,754.0,84.2105255126953,84.1645126342773,0.0180000010877848,63.0145416259766,0.0,753.3999999999999,72.25428571428567,95.51857142857138,51.99999999999999,71969.3,54476.5,71963.69171428567,54436.378857142816
2021-04-29T00:12:00.0,72.0,72.4,52.0,95.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,65.5145416259766,793.087219238281,754.0,1000.0,400.0,84.2105255126953,84.2905960083008,0.0180000010877848,65.5145416259766,0.0,true,true,755.1999999999998,72.39999999999998,95.43999999999994,51.99999999999999,71780.8,54589.600000000006,72076.28799999994,54676.47999999997,72.0,72.35,52.0,95.15,55.05,61.8947372436523,65.0145416259766,790.0872497558595,754.0,84.2105255126953,84.22755432128905,0.0180000010877848,65.0145416259766,0.0,754.8999999999999,72.36285714285711,95.2528571428571,51.99999999999999,71743.1,54551.9,71906.43799999994,54626.73199999996
2021-04-29T00:14:00.0,72.5,72.5,52.0,94.0,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.7561950683594,764.537170410156,757.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,60.7561950683594,0.0,true,true,755.1999999999998,72.55999999999996,94.17142857142852,51.99999999999999,71158.0,54882.5,71118.2628571428,54797.311999999954,72.5,72.5,52.0,94.85,55.6,61.8947372436523,60.506198883056655,763.037200927734,757.0,84.2105255126953,84.6666717529297,0.0180000010877848,63.506198883056655,0.0,755.1999999999998,72.51285714285711,94.72571428571423,51.99999999999999,71801.45000000001,54882.5,71536.85942857138,54761.70971428567
2021-04-29T00:16:00.0,72.5,72.7,52.0,91.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,61.7561798095703,770.537109375,754.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,61.7561798095703,0.0,true,true,753.9999999999998,72.71714285714282,91.1828571428571,51.99999999999999,68764.8,54815.8,68751.87428571424,54828.72571428567,72.5,72.7,52.0,91.80000000000001,55.349999999999994,61.8947372436523,61.5061836242676,769.037109375,754.0,84.2105255126953,84.6666717529297,0.0180000010877848,61.5061836242676,0.0,754.2999999999997,72.6828571428571,91.8128571428571,51.99999999999999,69217.20000000001,54815.8,69254.62714285709,54824.66885714281
2021-04-29T00:18:00.0,72.5,72.7,52.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,62.7478256225586,776.536987304687,754.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,62.7561645507813,0.0,true,true,751.5999999999999,72.71714285714282,89.22857142857137,51.99999999999999,67407.6,54815.8,67064.19428571423,54654.204571428534,72.5,72.7,52.0,89.80000000000001,55.1,61.8947372436523,62.5019989013672,775.036987304687,752.5,84.2105255126953,84.6666717529297,0.0180000010877848,62.50616836547855,0.0,752.4999999999999,72.70428571428567,89.70571428571424,51.99999999999999,67573.9,54706.75,67503.97942857139,54709.96342857139
2021-04-29T00:20:00.0,72.5,72.9,52.0,91.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.7561492919922,782.536926269531,745.0,1000.0,400.0,84.2105255126953,84.7141571044922,0.0180000010877848,63.7561492919922,0.0,true,true,752.7999999999998,72.84857142857138,91.16571428571423,51.99999999999999,67944.0,54310.50000000001,68629.54971428566,54840.40457142852,72.5,72.85,52.0,90.1,54.7,61.8947372436523,63.50198364257815,781.036926269531,749.5,84.2105255126953,84.69041442871095,0.0180000010877848,63.50615310668945,0.0,752.1999999999998,72.8285714285714,90.2671428571428,51.99999999999999,67525.0,54600.850000000006,67899.48399999995,54781.66342857138
2021-04-29T00:22:00.0,72.5,72.9,52.0,95.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,64.7561340332031,788.536804199219,757.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,64.7561340332031,0.0,true,true,755.3999999999999,72.83142857142852,95.22857142857137,51.99999999999999,72217.8,55185.3,71935.6628571428,55016.861142857095,72.5,72.85,52.0,94.65,54.6,61.8947372436523,64.50613784790039,787.036834716797,755.5,84.8421020507813,84.8417663574219,0.0180000010877848,64.50613784790039,0.0,755.0999999999998,72.84999999999995,94.51285714285709,51.99999999999999,71509.20000000001,55038.25,71366.87314285709,55009.029428571375
2021-04-29T00:24:00.0,72.5,72.9,52.0,94.8,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,65.7477798461914,794.536682128906,757.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,65.7561187744141,0.0,true,true,762.3999999999999,72.89999999999996,94.85142857142851,51.99999999999999,71763.59999999999,55185.3,72314.72914285709,55578.95999999996,72.5,72.85,52.0,95.0,55.3,61.8947372436523,65.49778366088864,793.0116882324215,760.5,84.8421020507813,84.8417663574219,0.0180000010877848,65.50612258911136,0.0,761.0999999999999,72.87571428571425,95.06428571428566,51.99999999999999,72248.2,55402.25,72353.15114285708,55465.73771428567
2021-04-29T00:26:00.0,72.5,72.9,52.0,95.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.5227737426758,763.136596679687,767.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,60.5311050415039,0.0,true,true,765.5999999999999,72.95999999999995,94.95142857142852,51.99999999999999,73018.40000000001,55914.3,72694.81371428567,55858.175999999956,72.5,72.95,52.0,95.0,55.4,61.8947372436523,63.36444091796875,780.186614990234,767.0,84.8421020507813,84.8417663574219,0.0180000010877848,60.3686065673828,0.0,765.3,72.95428571428567,94.96142857142851,51.99999999999999,72865.0,55952.65,72673.97828571424,55831.916571428534
2021-04-29T00:28:00.0,73.0,73.0,52.0,92.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,60.5727691650391,763.436584472656,767.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,60.5727691650391,0.0,true,true,766.9999999999998,73.03428571428566,92.15142857142851,51.99999999999999,70640.7,55991.0,70680.14571428565,56017.29714285708,73.0,73.0,52.0,93.05,55.1,61.8947372436523,60.5727691650391,763.436584472656,768.5,84.8421020507813,84.8417663574219,0.0180000010877848,60.5727691650391,0.0,767.2999999999998,72.99571428571423,93.07142857142853,51.99999999999999,71510.35,56100.5,71413.98314285709,56009.59999999995
2021-04-29T00:30:00.0,73.0,73.1,52.0,89.6,54.5,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,61.4736824035645,42.5477752685547,655.28662109375,764.0,1000.0,400.0,84.8421020507813,84.8085479736328,0.0144000016152859,42.5477752685547,0.0,true,true,752.3999999999999,73.10857142857138,88.96571428571423,51.99999999999999,68454.4,55848.399999999994,66937.80342857137,55006.88914285709,73.0,73.1,52.0,90.05,54.45,61.6842098236084,51.5602722167969,709.361602783203,765.5,84.8421020507813,84.82515716552734,0.016200001351535348,51.5602722167969,0.0,758.0999999999999,73.09142857142852,89.88285714285709,51.99999999999999,68933.95,55958.049999999996,68145.42171428565,55410.514285714235
2021-04-29T00:32:00.0,73.0,73.1,52.0,84.9,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.0,39.5728149414062,637.436889648437,713.0,1000.0,400.0,81.0526351928711,81.0378723144531,0.0158399995416403,39.5478210449219,0.0,true,true,712.3999999999999,73.09999999999995,84.86571428571423,51.99999999999999,60533.700000000004,52120.299999999996,60458.33485714281,52076.43999999996,73.0,73.1,52.0,85.6,54.650000000000006,42.0,40.32280349731445,641.861846923828,732.0,82.0,81.91669464111325,0.015480000525713,40.29780960083011,0.0,723.4999999999999,73.09999999999995,85.78857142857137,51.99999999999999,62672.5,53509.2,62078.27514285709,52887.84999999996
2021-04-29T00:34:00.0,73.0,73.1,52.0,86.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.8421058654785,36.5728607177734,619.287170410156,656.0,1000.0,400.0,79.7894744873047,79.5223770141602,0.0172799993306398,36.5478668212891,0.0,true,true,667.5999999999999,73.07428571428566,85.81428571428566,51.99999999999999,56547.200000000004,47953.6,57289.617142857096,48784.3931428571,73.0,73.1,52.0,85.55000000000001,54.7,39.42105293273925,37.31035232543945,623.787109375,667.0,79.7894744873047,79.66645812988284,0.01691999938338995,37.297855377197294,0.0,678.3,73.09142857142852,85.45571428571424,51.99999999999999,57054.700000000004,48757.7,57960.774285714244,49578.09942857138
2021-04-29T00:36:00.0,73.0,73.0,52.0,87.6,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.8421058654785,33.5895462036133,601.537231445312,644.0,1000.0,400.0,79.1578979492187,78.9719619750977,0.0180000010877848,33.5645523071289,0.0,true,true,641.7999999999998,72.96571428571424,87.4628571428571,51.99999999999999,56414.399999999994,47012.0,56133.66171428568,46829.39542857139,73.0,73.0,52.0,87.0,54.650000000000006,36.8421058654785,34.31871032714845,605.912231445312,645.5,79.47368621826169,79.2324676513672,0.0180000001564622,34.30621337890625,0.0,646.4999999999998,72.99999999999994,87.08999999999996,51.99999999999999,56157.6,47121.5,56301.93257142854,47194.661142857105
2021-04-29T00:38:00.0,72.5,72.9,52.0,88.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,37.3562164306641,624.037292480469,631.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,37.3395538330078,0.0,true,true,632.9999999999999,72.86571428571423,88.18285714285709,51.99999999999999,55654.200000000004,45999.9,55819.74857142853,46123.9971428571,72.5,72.9,52.0,88.2,55.099999999999994,36.7894744873047,37.8728828430176,627.187286376953,631.0,79.1578979492187,78.8960571289062,0.0180000010877848,37.86455154418945,0.0,634.5999999999999,72.89999999999995,88.17428571428567,51.99999999999999,55654.200000000004,45999.9,55955.38799999996,46262.39485714281
2021-04-29T00:40:00.0,72.5,72.8,52.0,88.2,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,35.3562240600586,612.037292480469,631.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,35.3395538330078,0.0,true,true,630.3999999999999,72.76571428571424,88.29428571428566,51.99999999999999,55654.200000000004,45936.799999999996,55660.71771428567,45871.50628571425,72.5,72.8,52.0,88.1,55.55,36.7368431091309,35.8478889465332,615.037292480469,629.5,79.1578979492187,78.8960571289062,0.0180000010877848,35.8395538330078,0.0,630.0999999999999,72.79999999999995,88.18999999999994,51.99999999999999,55459.100000000006,45827.6,55568.55028571424,45871.26971428568
2021-04-29T00:42:00.0,72.5,72.7,52.0,87.1,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,33.3562316894531,600.137390136719,634.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,33.3395690917969,0.0,true,true,629.7999999999998,72.69142857142853,87.22857142857139,51.99999999999999,55221.399999999994,46091.8,54936.55428571424,45781.06171428568,72.5,72.7,52.0,87.75,55.599999999999994,36.7368431091309,33.84789276123045,603.087341308594,631.0,79.1578979492187,78.8960571289062,0.0180000010877848,33.83956146240235,0.0,630.0999999999999,72.70857142857139,87.68999999999996,51.99999999999999,55368.3,45873.7,55253.607428571384,45813.67599999996
2021-04-29T00:44:00.0,72.5,72.7,52.0,84.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,31.339599609375,588.03759765625,625.0,1000.0,400.0,78.5263137817383,78.6043167114258,0.0180000010877848,31.339599609375,0.0,true,true,622.7999999999998,72.69999999999996,83.8171428571428,51.99999999999999,52562.5,45437.5,52201.31657142852,45277.55999999996,72.5,72.7,52.0,84.9,54.95,34.1578950881958,31.8479232788086,591.0875244140625,628.0,78.84210586547849,78.70365142822266,0.0180000010877848,31.83959197998045,0.0,624.3999999999999,72.69999999999996,84.78857142857137,51.99999999999999,53319.600000000006,45655.600000000006,52943.53828571424,45393.87999999996
2021-04-29T00:46:00.0,72.5,72.7,52.0,80.4,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,29.3562927246094,576.137756347656,612.0,1000.0,400.0,78.5263137817383,78.6043167114258,0.0180000010877848,29.3396301269531,0.0,true,true,614.5999999999999,72.66571428571424,80.34857142857139,51.99999999999999,49204.8,44492.4,49382.23199999997,44660.34799999997,72.5,72.7,52.0,80.95,55.15,31.5789470672607,29.85628509521485,579.1376953125,612.0,78.5263137817383,78.6043167114258,0.0180000010877848,29.8396224975586,0.0,617.8,72.68714285714282,81.06999999999996,51.99999999999999,49541.4,44492.4,50087.354571428536,44906.18542857139
2021-04-29T00:48:00.0,72.5,72.7,52.0,79.7,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,27.3563232421875,564.137939453125,599.0,1000.0,400.0,77.2631607055664,77.2870407104492,0.0180000010877848,27.3396606445312,0.0,true,true,604.3999999999999,72.61428571428567,79.95714285714283,51.99999999999999,47740.3,43547.3,48326.097142857114,43888.07428571425,72.5,72.65,52.0,79.80000000000001,55.6,31.5789470672607,27.856315612792947,567.087890625,612.0,77.57894897460935,77.55984115600586,0.0180000010877848,27.8396530151367,0.0,606.5999999999999,72.64142857142852,79.87714285714283,51.99999999999999,48838.9,44461.15,48453.29885714283,44064.350285714245
2021-04-29T00:50:00.0,72.5,72.5,52.0,80.8,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,25.3563537597656,552.138122558594,590.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,25.3396911621094,0.0,true,true,587.1999999999998,72.46571428571426,80.97142857142852,51.99999999999999,47672.0,42775.0,47546.42285714281,42551.8674285714,72.5,72.5,52.0,80.75,54.55,26.4210529327393,25.848014831542947,555.088073730469,593.0,76.94736862182614,76.95830154418945,0.0180000010877848,25.83968353271485,0.0,592.2999999999998,72.51714285714283,80.68999999999994,51.99999999999999,47884.600000000006,42992.5,47791.25171428567,42952.16599999997
