time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T00:52:00.0,72.0,72.3,52.0,81.5,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,30.0980377197266,580.588195800781,574.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,30.0980377197266,0.0,true,true,575.9999999999999,72.3428571428571,81.43999999999996,51.99999999999999,46781.0,41500.2,46909.439999999966,41669.48571428568,72.0,72.35,52.0,81.4,54.3,26.4210529327393,27.3480339050293,564.088165283203,575.5,76.6315765380859,76.6295623779297,0.0180000010877848,30.3480339050293,0.0,578.8,72.37142857142854,81.34428571428566,51.99999999999999,46845.55,41637.5,47081.80457142854,41888.66285714283
2021-04-29T00:54:00.0,72.0,72.0,52.0,81.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,29.1063919067383,574.638305664063,568.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,29.0980529785156,0.0,true,true,571.5999999999999,72.12857142857139,81.38571428571424,51.99999999999999,46178.4,40896.0,46520.074285714254,41228.6914285714,72.0,72.15,52.0,81.3,54.85,26.4210529327393,29.356388092041,576.1132812500005,569.5,76.6315765380859,76.6295623779297,0.0180000010877848,29.348049163818352,0.0,571.8999999999999,72.16285714285709,81.35999999999996,51.99999999999999,46300.35,41089.649999999994,46529.77628571425,41269.94828571426
2021-04-29T00:56:00.0,72.0,72.2,52.0,81.7,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,28.0980682373047,568.58837890625,574.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,28.0980682373047,0.0,true,true,571.5999999999999,72.14857142857139,81.64857142857139,51.99999999999999,46895.8,41442.8,46670.3234285714,41240.1234285714,72.0,72.2,52.0,81.7,55.6,26.4210529327393,28.35223388671875,570.1133728027345,572.5,76.6315765380859,76.6295623779297,0.0180000010877848,28.34806442260745,0.0,571.3,72.14428571428567,81.64857142857139,51.99999999999999,46773.25,41334.5,46645.82885714283,41216.03171428568
2021-04-29T00:58:00.0,72.0,72.2,52.0,80.3,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,27.1064224243164,562.638488769531,574.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,27.0980834960937,0.0,true,true,573.9999999999999,72.10571428571424,80.24857142857138,51.99999999999999,46092.2,41442.8,46062.679999999964,41388.679999999964,72.0,72.1,52.0,80.69999999999999,55.25,26.4210529327393,27.356418609619148,564.138488769531,572.5,76.6315765380859,76.6295623779297,0.0180000010877848,27.34807968139645,0.0,573.6999999999998,72.1085714285714,80.69571428571423,51.99999999999999,46200.149999999994,41277.4,46294.9971428571,41368.68657142854
2021-04-29T01:00:00.0,72.0,72.1,52.0,78.3,54.5,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,26.6315784454346,20.0980987548828,520.588562011719,574.0,1000.0,400.0,76.6315765380859,76.6091613769531,0.0180000010877848,20.0980987548828,0.0,true,true,565.7999999999998,72.06571428571425,78.17142857142852,51.99999999999999,44944.2,41385.399999999994,44229.39428571425,40774.781142857115,72.0,72.1,52.0,78.75,54.55,26.52631568908695,23.348094940185547,540.0885314941405,575.5,76.6315765380859,76.6193618774414,0.0180000010877848,23.348094940185547,0.0,568.5999999999999,72.1085714285714,78.7328571428571,51.99999999999999,45321.3,41493.549999999996,44769.07457142854,41001.05371428568
2021-04-29T01:02:00.0,72.0,72.0,52.0,76.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,18.1147994995117,508.688781738281,543.0,1000.0,400.0,75.3684234619141,75.272331237793,0.0180000010877848,18.0981292724609,0.0,true,true,551.9999999999999,71.99999999999996,76.27714285714282,51.99999999999999,41376.6,39096.0,42104.98285714283,39743.99999999997,72.0,72.0,52.0,76.6,54.45,19.8947372436523,18.6147918701172,511.688720703125,552.0,75.3684234619141,75.3472366333008,0.0180000010877848,18.5981216430664,0.0,555.3999999999999,72.0128571428571,76.64714285714282,51.99999999999999,42286.8,39744.0,42571.08114285712,39995.98457142855
2021-04-29T01:04:00.0,71.5,71.9,52.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,22.5064926147461,535.038940429687,543.0,1000.0,400.0,75.3684234619141,75.1923294067383,0.0180000010877848,22.4981536865234,0.0,true,true,539.3999999999999,71.93428571428568,77.99142857142851,51.99999999999999,42354.0,39041.700000000004,42068.57657142853,38801.35371428569,71.5,71.95,52.0,77.3,55.2,19.8947372436523,22.84398651123045,537.0639038085935,541.0,75.3684234619141,75.23233032226565,0.0180000010877848,22.83148193359375,0.0,541.8999999999999,71.95428571428567,77.32999999999994,51.99999999999999,41820.7,38924.850000000006,41903.473428571386,38992.0774285714
2021-04-29T01:06:00.0,71.5,71.8,52.0,79.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,21.4648361206055,528.789001464844,536.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,21.4648361206055,0.0,true,true,539.3999999999999,71.82571428571424,79.85714285714282,51.99999999999999,42826.4,38484.799999999996,43074.94285714283,38742.790285714254,71.5,71.85,52.0,79.65,55.4,19.8947372436523,21.719001770019553,530.313995361328,536.0,75.3684234619141,75.1463088989258,0.0180000010877848,21.7148323059082,0.0,538.9999999999999,71.84571428571425,79.58142857142853,51.99999999999999,42692.4,38511.6,42894.50028571425,38724.831999999966
2021-04-29T01:08:00.0,71.5,71.8,52.0,79.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,20.4648513793945,522.7890625,543.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,20.4648513793945,0.0,true,true,538.5999999999999,71.79999999999995,79.55999999999996,51.99999999999999,43168.5,38987.4,42851.015999999974,38671.47999999997,71.5,71.8,52.0,79.6,54.7,19.8947372436523,20.7190170288086,524.3140563964845,541.0,75.3684234619141,75.1463088989258,0.0180000010877848,20.71484756469725,0.0,538.3,71.79571428571424,79.64714285714282,51.99999999999999,43063.4,38843.8,42874.03085714283,38647.63428571425
2021-04-29T01:10:00.0,71.5,71.8,52.0,79.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,19.4732055664062,516.839233398437,539.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,19.4648666381836,0.0,true,true,537.3999999999999,71.77428571428567,79.60857142857137,51.99999999999999,42904.399999999994,38700.2,42781.64628571424,38571.50114285711,71.5,71.8,52.0,79.6,54.7,19.8947372436523,19.71903228759765,518.3141784667965,537.5,75.3684234619141,75.1463088989258,0.0180000010877848,19.71486282348635,0.0,537.9999999999999,71.79142857142853,79.59571428571422,51.99999999999999,42785.0,38592.5,42822.486571428526,38623.79885714283
2021-04-29T01:12:00.0,71.5,71.7,52.0,78.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,18.4648818969727,510.789276123047,533.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,18.4648818969727,0.0,true,true,532.3999999999999,71.69142857142853,78.49428571428567,51.99999999999999,41787.200000000004,38216.1,41790.35771428568,38168.51657142854,71.5,71.7,52.0,78.85,55.15,19.8947372436523,18.714878082275398,512.289260864258,534.5,75.3684234619141,75.1463088989258,0.0180000010877848,18.714878082275398,0.0,533.3,71.70857142857139,78.84999999999995,51.99999999999999,42146.0,38323.65,42051.02514285711,38242.19657142855
2021-04-29T01:14:00.0,71.5,71.7,52.0,76.9,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,17.4648971557617,504.789367675781,527.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,17.4648971557617,0.0,true,true,529.9999999999999,71.69999999999996,76.9171428571428,51.99999999999999,40526.3,37785.9,40766.08571428568,38000.99999999997,71.5,71.7,52.0,77.30000000000001,55.6,19.8947372436523,17.714893341064453,506.289352416992,527.0,75.3684234619141,75.1463088989258,0.0180000010877848,17.714893341064453,0.0,530.3,71.69999999999996,77.27428571428567,51.99999999999999,40737.100000000006,37785.9,40978.66085714282,38022.50999999997
2021-04-29T01:16:00.0,71.5,71.7,52.0,76.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,16.4649124145508,498.789459228516,533.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,16.4649124145508,0.0,true,true,529.3999999999999,71.70857142857139,76.8428571428571,51.99999999999999,40934.4,38216.1,40680.60857142854,37962.517714285685,71.5,71.7,52.0,76.65,54.650000000000006,19.8947372436523,16.71490859985355,500.2894439697265,531.5,75.3684234619141,75.1463088989258,0.0180000010877848,16.71490859985355,0.0,529.6999999999998,71.70428571428567,76.68428571428566,51.99999999999999,40739.7,38108.55,40619.61857142854,37981.75885714283
2021-04-29T01:18:00.0,71.5,71.6,52.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,21.4649276733398,528.78955078125,524.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,15.4649276733398,0.0,true,true,525.3999999999999,71.65999999999997,78.87999999999995,51.99999999999999,41396.0,37518.399999999994,41443.55199999997,37650.163999999975,71.5,71.65,52.0,78.4,54.1,19.8947372436523,18.71492385864255,512.2895355224609,528.5,75.05263137817386,74.91288757324219,0.0180000010877848,15.71492385864255,0.0,526.3999999999999,71.6628571428571,78.36142857142852,51.99999999999999,41431.7,37867.25,41248.9374285714,37723.33085714283
2021-04-29T01:20:00.0,71.5,71.6,52.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,14.4649429321289,486.789642333984,520.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,14.4649429321289,0.0,true,true,518.9999999999999,71.63428571428568,79.35714285714282,51.99999999999999,41288.0,37232.0,41186.357142857116,37178.194285714264,71.5,71.65,52.0,79.4,54.900000000000006,17.36842107772825,14.71493911743165,488.28962707519497,518.5,74.7368392944336,74.6794662475586,0.0180000010877848,14.71493911743165,0.0,520.5999999999999,71.63714285714282,79.39142857142853,51.99999999999999,41168.9,37150.45,41331.23257142854,37294.30114285712
2021-04-29T01:22:00.0,71.5,71.6,52.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,13.464958190918,480.789733886719,517.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,13.464958190918,0.0,true,true,516.9999999999999,71.59999999999995,79.10857142857138,51.99999999999999,40894.7,37017.2,40899.131428571396,37017.19999999997,71.5,71.6,52.0,79.1,55.5,14.8421049118042,13.7149543762207,482.28971862793003,517.0,74.7368392944336,74.6794662475586,0.0180000010877848,13.7149543762207,0.0,517.3,71.59571428571424,79.1428571428571,51.99999999999999,40894.7,37017.2,40940.610285714254,37036.46171428569
2021-04-29T01:24:00.0,71.5,71.6,52.0,78.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,12.464973449707,474.789825439453,514.0,1000.0,400.0,74.7368392944336,74.6494140625,0.0180000010877848,12.4566421508789,0.0,true,true,511.99999999999994,71.59999999999995,78.64857142857139,51.99999999999999,40451.8,36802.399999999994,40268.06857142854,36659.19999999997,71.5,71.6,52.0,78.9,55.4,14.8421049118042,12.71496963500975,476.289810180664,515.5,74.7368392944336,74.6644401550293,0.0180000010877848,12.7108039855957,0.0,513.5999999999999,71.59999999999995,78.86142857142853,51.99999999999999,40673.25,36909.799999999996,40503.57028571426,36773.759999999966
2021-04-29T01:26:00.0,71.5,71.6,52.0,76.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,11.4651107788086,468.790649414062,501.0,1000.0,400.0,74.1052627563477,74.1690139770508,0.0180000010877848,11.4651107788086,0.0,true,true,503.79999999999984,71.56571428571425,76.97714285714281,51.99999999999999,38526.9,35871.6,38781.08457142853,36054.80685714283,71.5,71.6,52.0,77.35,55.15,14.8421049118042,11.71504974365235,470.290283203125,506.0,74.42105102539065,74.38626480102539,0.0180000010877848,11.71504974365235,0.0,505.6999999999998,71.58714285714282,77.3928571428571,51.99999999999999,39141.35,36229.6,39138.35771428568,36201.65885714283
2021-04-29T01:28:00.0,71.5,71.6,52.0,75.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,10.4653549194336,462.792114257812,498.0,1000.0,400.0,74.1052627563477,74.1690139770508,0.0180000010877848,10.4653549194336,0.0,true,true,497.3999999999999,71.53142857142853,75.9028571428571,51.99999999999999,37748.4,35656.799999999996,37754.08114285712,35579.73257142855,71.5,71.55,52.0,76.1,55.0,14.8421049118042,10.71529388427735,464.2917480468745,496.5,74.1052627563477,74.1690139770508,0.0180000010877848,10.71529388427735,0.0,498.69999999999993,71.54571428571424,76.09142857142854,51.99999999999999,37783.2,35524.649999999994,37947.040571428544,35679.866285714255
2021-04-29T01:30:00.0,71.5,71.6,52.0,76.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,10.5263156890869,33.4989318847656,600.993591308594,498.0,1000.0,400.0,74.1052627563477,73.737174987793,0.0144000016152859,33.4989318847656,0.0,true,true,510.19999999999993,71.53999999999996,76.81999999999995,51.99999999999999,38196.6,35656.799999999996,39193.56399999997,36499.70799999998,71.5,71.55,52.0,76.35,54.849999999999994,12.68421030044555,21.732204437255845,530.3932189941405,496.5,74.1052627563477,73.9530944824219,0.016200001351535348,21.732204437255845,0.0,504.7999999999999,71.55428571428567,76.34142857142852,51.99999999999999,37908.3,35524.649999999994,38539.737428571396,36120.52628571425
2021-04-29T01:32:00.0,71.5,71.5,52.0,83.4,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.315788269043,42.5736999511719,655.442199707031,549.0,1000.0,400.0,77.2631607055664,77.5218811035156,0.0158399995416403,42.5736999511719,0.0,true,true,553.7999999999998,71.45714285714283,83.05714285714282,51.99999999999999,45786.600000000006,39253.5,45997.04571428568,39572.96571428569,71.5,71.5,52.0,81.30000000000001,54.55,36.21052551269535,38.786247253418,632.7174682617185,530.0,76.31579208374026,76.6187744140625,0.015480000525713,38.786247253418,0.0,541.8,71.49999999999997,81.26999999999997,51.99999999999999,43128.90000000001,37895.0,44053.53171428569,38738.18571428569
2021-04-29T01:34:00.0,71.5,71.5,52.0,87.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,40.9473686218262,40.0236434936523,640.141845703125,615.0,1000.0,400.0,79.1578979492187,79.4274520874023,0.0172799993306398,46.0236434936523,0.0,true,true,603.7999999999998,71.49142857142853,87.39428571428567,51.99999999999999,53689.5,43972.5,52768.66971428567,43166.524571428534,71.25,71.45,52.0,86.6,55.0,40.1578941345215,39.152824401855455,652.9169311523435,605.5,78.84210586547849,79.09288024902341,0.01691999938338995,45.152824401855455,0.0,591.4999999999999,71.46714285714282,86.65999999999995,51.99999999999999,52442.95,43263.45,51268.42171428568,42273.113714285675
2021-04-29T01:36:00.0,71.5,71.6,52.0,86.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.5789489746094,43.0569305419922,658.341552734375,634.0,1000.0,400.0,79.1578979492187,79.5182495117188,0.0180000010877848,43.0569305419922,0.0,true,true,628.3999999999999,71.59999999999995,86.92571428571424,51.99999999999999,55094.600000000006,45394.399999999994,54624.118857142814,44993.43999999996,71.5,71.6,52.0,87.4,55.150000000000006,41.4736843109131,42.306941986084,653.8416442871095,629.5,79.1578979492187,79.5182495117188,0.0180000001564622,42.306941986084,0.0,624.2999999999998,71.59142857142854,87.33142857142852,51.99999999999999,55016.05,45072.2,54519.34742857138,44694.56399999996
2021-04-29T01:38:00.0,71.5,71.7,52.0,84.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.5789489746094,46.056884765625,676.34130859375,637.0,1000.0,400.0,79.7894744873047,79.7933731079102,0.0180000010877848,46.056884765625,0.0,true,true,639.7999999999998,71.71714285714282,84.25142857142852,51.99999999999999,53635.4,45672.9,53904.063999999955,45884.62799999996,71.5,71.65,52.0,84.80000000000001,55.150000000000006,41.5789489746094,45.3068962097168,671.841369628906,634.0,79.47368621826169,79.65581130981451,0.0180000010877848,45.3068962097168,0.0,636.9999999999998,71.6628571428571,84.80857142857138,51.99999999999999,53761.4,45426.25,54021.499999999956,45649.39199999996
2021-04-29T01:40:00.0,72.0,72.0,52.0,86.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,42.9735107421875,657.841064453125,653.0,1000.0,400.0,79.7894744873047,80.1181030273438,0.0180000010877848,48.9735107421875,0.0,true,true,652.9999999999998,71.96571428571424,86.95142857142852,51.99999999999999,56745.700000000004,47016.0,56779.2828571428,46993.611428571385,71.75,71.95,52.0,85.7,55.2,46.68421173095705,45.26518630981445,671.591125488281,648.5,79.7894744873047,80.04067993164065,0.0180000010877848,48.26518630981445,0.0,648.5999999999998,71.92857142857139,85.80714285714282,51.99999999999999,55581.850000000006,46659.8,55659.54771428567,46653.03485714282
2021-04-29T01:42:00.0,71.5,71.9,52.0,92.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,51.5818023681641,709.640808105469,675.0,1000.0,400.0,81.0526351928711,81.1814041137695,0.0180000010877848,51.606803894043,0.0,true,true,669.9999999999999,71.91714285714282,91.9171428571428,51.99999999999999,62235.0,48532.50000000001,61584.48571428567,48184.485714285685,71.5,71.9,52.0,91.15,55.15,46.6315803527832,47.9484786987305,705.765869140625,665.5,80.73684310913085,80.99799346923825,0.0180000010877848,47.96097946166995,0.0,666.3,71.92142857142854,90.96999999999996,51.99999999999999,60670.3,47849.450000000004,60616.81542857139,47921.231999999975
2021-04-29T01:44:00.0,72.0,72.0,52.0,92.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.4736824035645,48.0150985717773,688.090576171875,681.0,1000.0,400.0,81.0526351928711,81.3291549682617,0.0180000010877848,48.0150985717773,0.0,true,true,680.8,72.00857142857137,92.5028571428571,51.99999999999999,62924.4,49032.0,62975.945142857105,49023.435428571385,72.0,72.0,52.0,92.30000000000001,54.75,48.6842098236084,50.4276084899902,702.565643310547,683.0,81.0526351928711,81.2552795410156,0.0180000010877848,50.4276084899902,0.0,678.5999999999999,71.99142857142851,92.43714285714282,51.99999999999999,63040.7,49176.0,62727.98971428568,48853.4211428571
2021-04-29T01:46:00.0,72.0,72.0,52.0,93.4,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,50.0233993530273,700.140380859375,678.0,1000.0,400.0,81.0526351928711,81.3474273681641,0.0180000010877848,50.0233993530273,0.0,true,true,680.5999999999999,72.01714285714282,93.46857142857138,51.99999999999999,63325.200000000004,48816.0,63614.70971428567,49014.86742857139,72.0,72.0,52.0,93.25,54.7,49.68421173095705,49.51507568359375,697.140411376953,681.5,81.0526351928711,81.3474273681641,0.0180000010877848,49.52340698242185,0.0,681.3,72.00428571428567,93.22857142857137,51.99999999999999,63549.35,49068.0,63516.45771428567,49056.51085714282
2021-04-29T01:48:00.0,72.0,72.2,52.0,93.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,52.006706237793,712.140197753906,678.0,1000.0,400.0,81.0526351928711,81.3474273681641,0.0180000010877848,52.0233688354492,0.0,true,true,680.5999999999999,72.17428571428567,93.71999999999994,51.99999999999999,63460.799999999996,48951.6,63785.83199999995,49121.818857142825,72.0,72.15,52.0,93.65,55.1,49.7894744873047,51.51504516601565,709.1402587890625,679.5,81.0526351928711,81.3474273681641,0.0180000010877848,51.52337646484375,0.0,680.5999999999999,72.13714285714282,93.66285714285709,51.99999999999999,63635.25,49025.85,63746.940571428524,49096.5394285714
2021-04-29T01:50:00.0,72.0,72.3,52.0,93.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,54.0233383178711,724.140014648437,685.0,1000.0,400.0,81.684211730957,81.8796234130859,0.0180000010877848,54.0233383178711,0.0,true,true,689.5999999999999,72.27428571428567,93.35999999999996,51.99999999999999,64115.99999999999,49525.5,64381.05599999996,49840.34742857139,72.0,72.25,52.0,93.69999999999999,55.3,49.7894744873047,53.5150146484375,721.090087890625,683.0,81.36842346191405,81.67416381835935,0.0180000010877848,53.52334594726565,0.0,686.3999999999999,72.25428571428567,93.59285714285708,51.99999999999999,63996.899999999994,49346.850000000006,64241.39199999995,49595.40571428568
2021-04-29T01:52:00.0,72.0,72.3,52.0,90.8,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,56.023307800293,736.139831542969,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,56.023307800293,0.0,true,true,705.3999999999999,72.31714285714281,90.68857142857138,51.99999999999999,64740.4,51549.9,63971.71828571424,51012.51257142853,72.0,72.3,52.0,91.4,54.95,54.9473686218262,55.5149841308594,733.0899047851565,702.0,82.63157653808595,82.82426834106445,0.0180000010877848,55.5233154296875,0.0,701.5999999999999,72.30857142857138,91.44714285714281,51.99999999999999,64156.2,50754.6,64156.432857142805,50731.72628571425
2021-04-29T01:54:00.0,72.5,72.5,52.0,88.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,51.8066177368164,710.839721679687,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,57.8149490356445,0.0,true,true,717.1999999999998,72.48285714285711,88.29428571428566,51.99999999999999,63631.5,52127.5,63324.66171428566,51984.70514285711,72.25,72.45,52.0,88.95,54.9,54.9473686218262,54.398288726806655,726.389739990234,719.0,82.9473648071289,82.9085311889648,0.0180000010877848,57.4024543762207,0.0,714.6999999999998,72.44142857142855,88.87714285714281,51.99999999999999,63955.05,52091.55,63519.036857142804,51773.992571428535
2021-04-29T01:56:00.0,72.5,72.5,52.0,90.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,52.9149322509766,717.489562988281,716.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,52.9149322509766,0.0,true,true,716.5999999999999,72.49999999999997,90.64285714285708,51.99999999999999,64869.6,51910.0,64954.671428571375,51953.49999999997,72.5,72.5,52.0,89.35,55.3,54.9473686218262,52.660770416259794,715.989593505859,717.5,82.9473648071289,82.9085311889648,0.0180000010877848,52.66493606567385,0.0,717.1999999999999,72.50428571428569,89.56857142857137,51.99999999999999,64106.75,52018.75,64237.93485714281,52000.076285714254
2021-04-29T01:58:00.0,72.5,72.5,52.0,95.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,53.9149169921875,723.489501953125,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,53.9149169921875,0.0,true,true,714.1999999999999,72.51714285714282,94.90571428571423,51.99999999999999,67735.0,51692.5,67781.66114285709,51791.7434285714,72.5,72.5,52.0,94.4,55.2,54.9473686218262,53.6607551574707,721.9645385742185,714.5,82.9473648071289,82.9085311889648,0.0180000010877848,53.66492080688475,0.0,714.8,72.50428571428569,94.21571428571423,51.99999999999999,67447.9,51801.25,67344.97857142851,51826.055714285685
2021-04-29T02:00:00.0,72.5,72.7,52.0,94.5,54.6,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,54.8421058654785,48.9065856933594,693.439514160156,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,713.5999999999999,72.6828571428571,94.42285714285708,51.99999999999999,67378.5,51835.1,67380.15085714281,51866.48685714282,72.5,72.65,52.0,94.6,54.75,54.89473724365235,51.65658187866215,709.939483642578,713.0,82.9473648071289,82.9085311889648,0.0180000010877848,51.66075134277345,0.0,713.5999999999999,72.64142857142852,94.64285714285708,51.99999999999999,67449.8,51799.45,67537.14285714281,51836.92342857139
2021-04-29T02:02:00.0,72.5,72.7,52.0,94.1,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,716.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,712.9999999999998,72.69142857142853,94.21142857142851,51.99999999999999,67375.59999999999,52053.200000000004,67172.74857142851,51828.98857142853,72.5,72.7,52.0,94.1,54.75,48.8421058654785,48.9065856933594,693.439514160156,714.5,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,713.2999999999998,72.69999999999996,94.20285714285708,51.99999999999999,67234.45,51944.15,67194.89542857138,51856.91257142853
2021-04-29T02:04:00.0,72.5,72.8,52.0,92.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,710.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,713.5999999999999,72.77428571428567,92.17999999999995,51.99999999999999,65320.0,51688.0,65779.64799999996,51931.73028571425,72.5,72.75,52.0,93.0,54.8,48.8421058654785,48.9065856933594,693.439514160156,711.5,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,712.9999999999999,72.74999999999996,92.91857142857138,51.99999999999999,66171.0,51761.55,66250.49828571425,51870.76457142853
2021-04-29T02:06:00.0,72.5,72.8,52.0,89.0,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,715.3999999999999,72.79999999999995,88.97428571428566,51.99999999999999,63991.0,52343.2,63652.20399999995,52081.11999999996,72.5,72.8,52.0,89.65,54.8,48.8421058654785,48.9065856933594,693.439514160156,714.5,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,714.7999999999998,72.80428571428567,89.64571428571423,51.99999999999999,64052.0,52015.6,64078.35371428566,52040.50085714282
2021-04-29T02:08:00.0,72.5,72.8,52.0,87.5,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,718.3999999999999,72.79999999999995,87.55142857142852,51.99999999999999,62912.5,52343.2,62896.946285714235,52299.51999999996,72.5,72.8,52.0,87.75,54.8,48.8421058654785,48.9065856933594,693.439514160156,719.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,717.4999999999998,72.79999999999995,87.7371428571428,51.99999999999999,63092.25,52343.2,62951.23285714281,52233.999999999956
2021-04-29T02:10:00.0,72.5,72.8,52.0,91.8,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,716.5999999999999,72.79999999999995,91.61999999999995,51.99999999999999,66004.2,52343.2,65654.89199999995,52168.47999999996,72.5,72.8,52.0,90.19999999999999,55.4,48.8421058654785,48.9065856933594,693.439514160156,717.5,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,716.8999999999999,72.79999999999995,90.26428571428566,51.99999999999999,64720.899999999994,52234.0,64710.059714285664,52190.319999999956
2021-04-29T02:12:00.0,72.5,72.8,52.0,94.2,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,716.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,716.5999999999999,72.79999999999995,94.23428571428566,51.79999999999999,67447.2,52124.799999999996,67528.2891428571,52168.47999999996,72.5,72.8,52.0,94.1,55.150000000000006,48.8421058654785,48.9065856933594,693.439514160156,714.5,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,716.2999999999998,72.79999999999995,94.01428571428566,51.79999999999999,67234.6,52015.6,67342.49885714281,52146.639999999956
2021-04-29T02:14:00.0,72.5,72.8,52.0,93.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,715.9999999999998,72.82571428571424,93.79142857142851,51.59999999999999,67442.2,52343.2,67154.66285714279,52143.21142857138,72.5,72.8,51.5,93.8,54.9,48.8421058654785,48.9065856933594,693.439514160156,717.5,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,715.9999999999998,72.80857142857138,93.85571428571423,51.69999999999999,67301.5,52234.0,67200.69142857136,52130.9371428571
2021-04-29T02:16:00.0,72.5,72.9,51.0,93.5,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.7894744873047,42.8399200439453,657.039489746094,713.0,1000.0,400.0,82.9473648071289,82.763427734375,0.0158399995416403,42.8315811157227,0.0,true,true,714.1999999999998,72.89999999999996,93.22571428571422,51.39999999999999,66665.5,51977.700000000004,66581.80514285708,52065.179999999964,72.5,72.9,51.5,93.65,54.9,47.8421058654785,45.86908721923825,675.2145080566405,714.5,82.9473648071289,82.8265800476074,0.015480000525713,45.86491775512695,0.0,715.0999999999998,72.8871428571428,93.56428571428566,51.39999999999999,66913.15,52087.05,66908.12542857137,52121.58428571424
2021-04-29T02:18:00.0,73.0,73.0,51.0,89.2,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,42.5315856933594,655.189514160156,707.0,1000.0,400.0,82.315788269043,82.0355758666992,0.0172799993306398,48.5315856933594,0.0,true,true,702.1999999999998,72.97428571428567,89.35428571428568,51.39999999999999,63064.4,51611.0,62744.579428571386,51242.543428571385,72.75,72.95,51.0,90.30000000000001,54.849999999999994,45.1578941345215,45.63991928100585,673.8395080566405,711.5,82.63157653808595,82.2929801940918,0.01691999938338995,48.63991928100585,0.0,705.6999999999998,72.94999999999996,90.39428571428567,51.39999999999999,64253.4,51903.7,63794.88742857138,51480.72999999995
2021-04-29T02:20:00.0,73.0,73.0,52.0,87.9,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,41.8315887451172,650.939514160156,681.0,1000.0,400.0,81.0526351928711,81.1547241210938,0.0180000010877848,41.8232574462891,0.0,true,true,688.9999999999999,72.97428571428567,87.81428571428566,51.599999999999994,59859.9,49713.0,60504.04285714281,50279.28285714282,73.0,73.0,52.0,88.05000000000001,54.75,45.1578941345215,42.01908493041995,652.0895080566405,687.5,81.36842346191405,81.2727851867676,0.0180000001564622,42.0107536315918,0.0,691.8,72.99571428571424,88.01571428571424,51.599999999999994,60535.350000000006,50187.5,60889.835142857104,50498.49514285711
2021-04-29T02:22:00.0,72.5,72.9,51.0,87.6,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.3732604980469,684.239562988281,688.0,1000.0,400.0,81.0526351928711,80.9979858398437,0.0180000010877848,47.3732604980469,0.0,true,true,678.1999999999998,72.89142857142853,88.0028571428571,51.8,60268.799999999996,50155.200000000004,59683.53771428567,49434.96685714282,72.5,72.9,51.5,87.6,55.25,45.1578941345215,44.47742462158205,666.8395385742185,681.5,81.0526351928711,81.07635498046875,0.0180000010877848,44.473258972168,0.0,680.3999999999999,72.90857142857138,87.71571428571423,51.8,59699.399999999994,49681.350000000006,59681.14028571424,49607.02971428567
2021-04-29T02:24:00.0,72.5,72.9,52.0,93.0,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.1315994262695,682.78955078125,672.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,47.1315994262695,0.0,true,true,675.1999999999998,72.89999999999996,92.80285714285709,51.79999999999999,62496.0,48988.8,62660.48914285709,49222.079999999965,72.5,72.9,52.0,91.6,55.6,45.1578941345215,47.1690979003906,683.0145568847655,673.5,81.0526351928711,80.9370498657227,0.0180000010877848,47.1690979003906,0.0,675.7999999999998,72.89999999999996,91.47999999999995,51.79999999999999,61690.5,49098.15000000001,61821.39028571424,49265.81999999996
2021-04-29T02:26:00.0,72.5,72.9,52.0,93.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,41.0482635498047,646.28955078125,669.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,47.0482635498047,0.0,true,true,671.9999999999998,72.89999999999996,93.95999999999995,51.79999999999999,62819.100000000006,48770.100000000006,63141.119999999944,48988.79999999996,72.5,72.9,52.0,94.0,55.15,45.1578941345215,44.0649299621582,664.3895568847655,670.5,81.0526351928711,80.9370498657227,0.0180000010877848,47.0649299621582,0.0,672.2999999999998,72.89999999999996,93.99571428571423,51.89999999999999,63027.15,48879.450000000004,63193.32942857138,49010.66999999997
2021-04-29T02:28:00.0,72.5,72.9,51.0,93.7,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,46.9232711791992,681.539611816406,672.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,46.9232711791992,0.0,true,true,673.1999999999998,72.89142857142853,93.8371428571428,51.39999999999999,62966.4,48988.8,63171.16457142851,49070.509714285676,72.5,72.9,51.5,93.65,55.05,45.1578941345215,46.97327041625975,681.839599609375,673.5,81.0526351928711,80.9370498657227,0.0180000010877848,46.97327041625975,0.0,672.8999999999999,72.89571428571425,93.74857142857138,51.499999999999986,63073.2,49098.15000000001,63083.44028571424,49051.524857142824
2021-04-29T02:30:00.0,73.0,73.0,51.0,92.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,45.3684196472168,46.6482696533203,679.889587402344,675.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,52.6482696533203,0.0,true,true,675.7999999999998,72.9828571428571,92.85428571428565,50.999999999999986,62572.5,49275.0,62750.92628571423,49321.81485714282,72.75,72.95,51.0,93.35,55.0,45.26315689086915,46.7357711791992,680.4146118164065,675.0,81.0526351928711,80.9370498657227,0.0180000010877848,49.7357711791992,0.0,674.7999999999998,72.95428571428567,93.2771428571428,51.09999999999999,63011.25,49241.25,62942.9931428571,49229.58057142852
2021-04-29T02:32:00.0,72.5,72.9,51.0,90.3,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,53.348258972168,720.089538574219,685.0,1000.0,400.0,81.684211730957,82.0218505859375,0.0180000010877848,53.348258972168,0.0,true,true,681.5999999999999,72.9171428571428,90.27428571428565,50.999999999999986,61855.5,49936.50000000001,61530.95314285709,49700.32457142853,72.75,72.95,51.0,90.9,54.75,50.7368431091309,50.20243072509765,701.214569091797,678.5,81.684211730957,81.8955726623535,0.0180000010877848,50.20243072509765,0.0,680.3,72.94999999999996,90.87857142857138,50.999999999999986,61671.75,49496.25,61823.906571428524,49627.84228571424
2021-04-29T02:34:00.0,73.0,73.0,51.0,88.6,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,47.8732528686523,687.239501953125,688.0,1000.0,400.0,81.684211730957,82.1756744384766,0.0180000010877848,53.8732528686523,0.0,true,true,689.7999999999998,72.97428571428567,88.41999999999996,50.999999999999986,60956.799999999996,50224.0,60992.11599999996,50337.66228571424,72.75,72.95,51.0,88.9,54.8,50.7368431091309,47.739921569824205,686.439514160156,688.0,81.684211730957,82.1517448425293,0.0180000010877848,53.739921569824205,0.0,686.9999999999998,72.94571428571425,88.83142857142852,50.999999999999986,61163.2,50189.600000000006,61026.039428571385,50113.78571428567
2021-04-29T02:36:00.0,73.0,73.0,51.0,90.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,48.5149154663086,691.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,48.5149154663086,0.0,true,true,697.9999999999999,72.97428571428567,90.6771428571428,50.999999999999986,63419.99999999999,51100.0,63292.64571428566,50936.05142857139,73.0,73.0,51.0,89.5,54.75,50.7368431091309,48.344081878662095,690.064483642578,694.0,82.0,82.2141265869141,0.0180000010877848,48.344081878662095,0.0,696.0999999999999,72.99571428571424,89.69714285714281,50.999999999999986,62119.6,50662.0,62440.04314285709,50812.275999999954
2021-04-29T02:38:00.0,72.5,72.9,51.0,94.5,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,55.1399154663086,730.839477539063,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,55.1399154663086,0.0,true,true,705.5999999999999,72.8828571428571,94.4571428571428,50.999999999999986,66811.5,51540.3,66648.95999999995,51426.143999999964,72.5,72.9,51.0,94.0,55.3,50.7368431091309,54.98158264160155,729.8894958496095,707.0,82.315788269043,82.2525787353516,0.0180000010877848,54.98158264160155,0.0,703.6999999999998,72.90428571428566,93.8371428571428,50.999999999999986,66458.0,51540.3,66034.37542857137,51302.7051428571
2021-04-29T02:40:00.0,73.0,73.0,51.0,94.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.7565841674805,698.539489746094,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.7565841674805,0.0,true,true,706.3999999999999,72.97428571428567,94.1171428571428,50.999999999999986,66528.7,51611.0,66484.34971428566,51549.03542857139,72.75,72.95,51.0,94.19999999999999,55.3,50.84210586547855,52.62741470336915,715.7644653320315,707.0,82.315788269043,82.2525787353516,0.0180000010877848,52.62741470336915,0.0,706.6999999999998,72.94999999999996,94.2514285714285,50.999999999999986,66599.4,51575.65,66607.52485714281,51553.757714285675
2021-04-29T02:42:00.0,73.0,73.0,51.0,94.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,704.3999999999999,72.99142857142853,94.23142857142852,50.999999999999986,66387.2,51392.0,66376.61828571424,51415.16228571424,73.0,73.0,51.0,94.19999999999999,54.9,50.9473686218262,52.84824752807615,717.089447021484,705.5,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,705.0999999999999,72.99999999999996,94.21285714285709,50.999999999999986,66457.95,51501.5,66429.47257142852,51472.30599999995
2021-04-29T02:44:00.0,73.0,73.1,51.0,91.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,701.5999999999999,73.07428571428566,91.77714285714279,50.999999999999986,64190.0,51169.99999999999,64390.843428571374,51268.91885714282,73.0,73.05,51.0,92.65,54.7,50.9473686218262,49.8482513427734,699.089477539062,702.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,702.3,73.04999999999995,92.61571428571423,50.999999999999986,65042.2,51281.0,65044.60314285709,51302.99799999996
2021-04-29T02:46:00.0,73.0,73.1,51.0,89.0,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,701.3999999999999,73.09999999999995,88.96571428571423,50.999999999999986,62300.0,51169.99999999999,62400.551999999945,51272.33999999995,73.0,73.1,51.0,89.5,54.849999999999994,50.9473686218262,49.8482513427734,699.089477539062,700.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,701.0999999999999,73.10428571428567,89.52142857142852,50.999999999999986,62650.0,51169.99999999999,62763.30685714281,51253.41342857139
2021-04-29T02:48:00.0,73.0,73.1,51.0,87.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.1999999999998,73.09999999999995,88.13142857142853,50.999999999999986,62145.3,51681.7,61885.8891428571,51330.819999999956,73.0,73.1,51.0,88.1,55.3,50.9473686218262,49.8482513427734,699.089477539062,703.5,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,702.1999999999998,73.09999999999995,88.13428571428567,50.999999999999986,61977.65,51425.84999999999,61887.895428571384,51330.819999999956
2021-04-29T02:50:00.0,73.0,73.1,51.0,92.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.1999999999998,73.09999999999995,92.64285714285708,50.999999999999986,65030.00000000001,51169.99999999999,65053.81428571422,51330.819999999956,73.0,73.1,51.0,91.30000000000001,55.099999999999994,50.9473686218262,49.8482513427734,699.089477539062,702.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,702.1999999999998,73.09999999999995,91.26571428571424,50.999999999999986,64089.40000000001,51316.2,64086.784571428514,51330.819999999956
2021-04-29T02:52:00.0,73.0,73.1,51.0,94.5,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,701.5999999999999,73.09999999999995,94.56857142857137,50.999999999999986,66150.0,51169.99999999999,66349.30971428567,51286.95999999996,73.0,73.1,51.0,94.5,54.9,50.9473686218262,49.8482513427734,699.089477539062,700.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,701.5999999999999,73.09999999999995,94.47857142857137,50.999999999999986,66150.0,51169.99999999999,66286.16571428566,51286.95999999996
2021-04-29T02:54:00.0,73.0,73.1,51.0,94.1,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,703.7999999999998,73.13428571428568,94.22857142857139,50.999999999999986,66246.4,51462.399999999994,66318.06857142852,51471.91028571425,73.0,73.1,51.0,94.15,55.150000000000006,50.9473686218262,49.8482513427734,699.089477539062,704.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,703.0999999999999,73.11285714285711,94.22714285714281,50.999999999999986,66281.6,51462.399999999994,66251.1051428571,51405.664857142816
2021-04-29T02:56:00.0,73.0,73.1,51.0,93.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,704.5999999999998,73.12571428571425,93.61142857142852,50.999999999999986,66316.59999999999,51681.7,65958.61257142852,51524.37828571425,73.0,73.15,51.0,94.1,55.3,50.9473686218262,49.8482513427734,699.089477539062,705.5,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,704.5999999999998,73.13714285714282,93.9671428571428,50.999999999999986,66387.1,51607.25,66209.24885714281,51532.43085714282
2021-04-29T02:58:00.0,73.0,73.2,51.0,90.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,704.5999999999998,73.19999999999996,90.46571428571423,50.999999999999986,63712.0,51532.8,63742.142285714224,51576.71999999996,73.0,73.15,51.0,91.2,55.150000000000006,50.9473686218262,49.8482513427734,699.089477539062,704.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,704.5999999999998,73.15428571428568,91.27285714285709,50.999999999999986,64204.8,51497.6,64310.855142857086,51544.50971428567
2021-04-29T03:00:00.0,73.0,73.3,51.0,88.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.4210510253906,31.8232498168945,590.939514160156,704.0,1000.0,400.0,82.315788269043,82.2093963623047,0.0180000010877848,31.8232498168945,0.0,true,true,684.7999999999998,73.25714285714281,87.52571428571424,50.999999999999986,62233.600000000006,51603.2,59937.6091428571,50166.49142857138,73.0,73.3,51.0,88.85,54.9,50.6842098236084,40.83575057983395,645.014495849609,704.0,82.315788269043,82.23098754882815,0.0180000010877848,40.83575057983395,0.0,691.4999999999998,73.27857142857138,88.60142857142853,50.999999999999986,62550.4,51603.2,61275.09514285709,50672.27571428567
2021-04-29T03:02:00.0,73.0,73.1,51.0,80.5,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.3684215545654,28.8232574462891,572.939514160156,637.0,1000.0,400.0,78.5263137817383,78.0140991210937,0.0180000010877848,28.8232574462891,0.0,true,true,640.3999999999999,73.08285714285711,80.8428571428571,50.999999999999986,51278.5,46564.7,51771.76571428568,46802.26171428568,73.0,73.1,51.0,82.0,54.8,31.3684215545654,29.5732536315918,577.439483642578,656.0,79.1578941345215,78.90487670898435,0.0180000010877848,29.5732536315918,0.0,652.7999999999998,73.11714285714282,82.35571428571424,50.999999999999986,53820.5,47953.59999999999,53780.56971428567,47731.29599999996
2021-04-29T03:04:00.0,73.0,73.1,51.0,82.6,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,25.8232955932617,554.939758300781,580.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,25.8232955932617,0.0,true,true,592.3999999999999,73.11714285714281,82.23142857142852,50.999999999999986,47908.0,42398.0,48713.89828571425,43314.59542857139,73.0,73.1,51.0,81.8,54.7,28.78947353363035,26.5732841491699,559.439697265625,593.0,76.94736862182614,76.7852020263672,0.0180000010877848,26.5732841491699,0.0,602.8,73.10857142857138,81.63285714285709,50.999999999999986,48497.0,43348.3,49202.0611428571,44069.757714285675
2021-04-29T03:06:00.0,72.5,72.9,51.0,82.2,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.3157901763916,22.9316711425781,537.590026855469,571.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,22.9316711425781,0.0,true,true,568.9999999999999,72.95142857142852,82.2428571428571,50.999999999999986,46936.200000000004,41625.9,46796.18571428568,41509.36285714282,72.75,73.0,51.0,82.35,54.8,26.3157901763916,23.627494812011697,541.7649536132815,569.5,76.6315765380859,76.6930694580078,0.0180000010877848,23.627494812011697,0.0,573.0999999999999,72.99999999999996,82.42285714285711,50.999999999999986,46898.100000000006,41573.35,47237.2774285714,41836.49914285711
2021-04-29T03:08:00.0,72.5,72.9,51.0,81.7,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,26.631706237793,559.790222167969,565.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,26.631706237793,0.0,true,true,565.3999999999999,72.87428571428566,81.78571428571425,50.999999999999986,46160.5,41188.5,46241.642857142826,41203.121142857104,72.5,72.9,51.0,81.85,55.3,26.26315784454345,27.152534484863303,562.915191650391,563.0,76.6315765380859,76.6930694580078,0.0180000010877848,27.152534484863303,0.0,565.6999999999998,72.88285714285709,81.8628571428571,50.999999999999986,46081.25,41042.7,46309.841428571395,41229.83485714282
2021-04-29T03:10:00.0,72.5,72.8,51.0,81.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,24.6317367553711,547.790405273437,565.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,24.6317367553711,0.0,true,true,565.3999999999999,72.76571428571424,81.87714285714281,50.999999999999986,46217.0,41132.0,46293.33657142854,41141.73485714282,72.5,72.8,51.0,81.8,55.3,26.2105255126953,25.13172912597655,550.790374755859,565.0,76.6315765380859,76.6930694580078,0.0180000010877848,25.13172912597655,0.0,565.3999999999999,72.79999999999995,81.8128571428571,50.999999999999986,46217.0,41132.0,46256.989428571396,41161.119999999966
2021-04-29T03:12:00.0,72.5,72.7,51.0,81.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,22.6317672729492,535.790588378906,561.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,22.6317672729492,0.0,true,true,565.3999999999999,72.69999999999996,80.9828571428571,50.999999999999986,45441.0,40784.700000000004,45787.70742857139,41104.579999999965,72.5,72.7,51.0,81.4,54.95,26.2105255126953,23.1317596435547,538.79052734375,566.0,76.6315765380859,76.6930694580078,0.0180000010877848,23.1317596435547,0.0,565.3999999999999,72.7128571428571,81.34428571428566,50.999999999999986,46074.399999999994,41148.200000000004,45992.059142857106,41111.8494285714
