time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T03:14:00.0,72.5,72.6,51.0,78.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,20.6317977905273,523.790771484375,565.0,1000.0,400.0,76.6315765380859,76.2496719360352,0.0180000010877848,20.6317977905273,0.0,true,true,558.9999999999999,72.59999999999995,78.28857142857139,50.999999999999986,44296.0,41019.0,43763.3114285714,40583.399999999965,72.5,72.65,51.0,79.05000000000001,54.95,23.63157844543455,21.1317901611328,526.7907104492185,565.0,76.6315765380859,76.4713706970215,0.0180000010877848,21.1317901611328,0.0,561.8,72.64142857142852,79.02428571428567,50.999999999999986,44663.25,41047.25,44397.90371428568,40810.07057142854
2021-04-29T03:16:00.0,72.5,72.5,51.0,76.3,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,18.6318283081055,511.790954589844,543.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,18.6318283081055,0.0,true,true,549.3999999999999,72.46571428571426,76.41142857142853,50.999999999999986,41430.9,39367.5,41980.43885714282,39812.6634285714,72.5,72.5,51.0,76.6,54.6,21.0526313781738,19.13182067871095,514.7908935546875,552.0,75.68421173095706,75.50143051147465,0.0180000010877848,19.13182067871095,0.0,551.9999999999999,72.49571428571426,76.68142857142853,50.999999999999986,42285.9,40020.0,42328.850571428535,40017.71228571425
2021-04-29T03:18:00.0,72.0,72.4,51.0,78.5,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,23.3985137939453,540.391052246094,539.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,23.3985137939453,0.0,true,true,537.9999999999999,72.36571428571425,78.44857142857138,50.999999999999986,42311.5,39023.600000000006,42205.33142857139,38932.754285714254,72.0,72.4,51.0,77.8,54.8,21.0526313781738,23.65684509277345,541.9410400390625,539.0,75.3684234619141,75.4465713500977,0.0180000010877848,23.65684509277345,0.0,540.4999999999999,72.39999999999996,77.77857142857138,50.999999999999986,41934.2,39023.600000000006,42037.642857142826,39132.28571428568
2021-04-29T03:20:00.0,72.0,72.3,51.0,80.1,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,22.3985290527344,534.391174316406,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,22.3985290527344,0.0,true,true,536.5999999999999,72.26571428571424,80.09142857142854,50.999999999999986,42933.6,38752.799999999996,42977.06057142855,38777.78228571425,72.0,72.3,51.0,79.85,55.2,21.0526313781738,22.648525238037102,535.891143798828,534.5,75.3684234619141,75.4465713500977,0.0180000010877848,22.648525238037102,0.0,536.8999999999999,72.29999999999995,79.82428571428566,50.999999999999986,42680.2,38644.35,42857.57885714282,38817.88028571425
2021-04-29T03:22:00.0,72.0,72.2,51.0,80.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,21.4068832397461,528.391235351562,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,21.3985443115234,0.0,true,true,537.1999999999998,72.19142857142853,80.23428571428568,50.999999999999986,42987.200000000004,38699.200000000004,43101.858285714254,38781.235428571395,72.0,72.2,51.0,80.2,55.349999999999994,21.0526313781738,21.6527099609375,529.891204833984,537.5,75.3684234619141,75.4465713500977,0.0180000010877848,21.64854049682615,0.0,536.8999999999999,72.20857142857139,80.22142857142853,50.999999999999986,43107.5,38807.5,43070.888857142825,38768.77685714283
2021-04-29T03:24:00.0,72.0,72.2,51.0,80.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,20.3985595703125,522.391357421875,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,20.3985595703125,0.0,true,true,537.1999999999998,72.20857142857139,80.2571428571428,50.999999999999986,43040.799999999996,38699.200000000004,43114.13714285709,38790.44457142854,72.0,72.2,51.0,80.3,55.099999999999994,21.0526313781738,20.64855575561525,523.891326904297,537.5,75.3684234619141,75.4465713500977,0.0180000010877848,20.64855575561525,0.0,537.4999999999999,72.20428571428567,80.27428571428567,50.999999999999986,43161.25,38807.5,43147.433714285675,38809.80228571426
2021-04-29T03:26:00.0,72.0,72.1,51.0,80.1,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,19.3985748291016,516.391418457031,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,19.3985748291016,0.0,true,true,536.5999999999999,72.09999999999997,80.05714285714281,50.999999999999986,42933.6,38645.6,42958.66285714282,38688.85999999998,72.0,72.15,51.0,80.1,54.75,21.0526313781738,19.6485710144043,517.891387939453,537.5,75.3684234619141,75.4465713500977,0.0180000010877848,19.6485710144043,0.0,536.5999999999999,72.14142857142853,80.10857142857137,50.999999999999986,43053.75,38780.7,42986.25942857139,38711.09057142855
2021-04-29T03:28:00.0,72.0,72.0,51.0,80.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,18.3985900878906,510.391540527344,539.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,18.3985900878906,0.0,true,true,535.3999999999999,71.9828571428571,80.00857142857139,50.999999999999986,43120.0,38808.0,42836.58914285711,38539.621714285684,72.0,72.0,51.0,80.0,54.8,21.0526313781738,18.652755737304652,511.89151000976597,536.0,75.3684234619141,75.4465713500977,0.0180000010877848,18.648586273193352,0.0,535.6999999999998,71.99999999999996,80.0128571428571,50.999999999999986,42880.0,38592.0,42862.888857142825,38570.40514285711
2021-04-29T03:30:00.0,72.0,72.1,51.0,80.2,55.0,71.5,85.0,65.0,74.5,71.5,3.0,0.0,73.5,70.5,85.0,55.0,20.4210529327393,5.38194274902344,432.291656494141,536.0,1000.0,400.0,75.3684234619141,75.4069595336914,0.0180000010877848,5.38194274902344,0.0,true,true,514.0,72.04857142857138,80.07142857142853,50.999999999999986,42987.200000000004,38645.6,41156.71428571426,37032.96571428569,72.0,72.05,51.0,80.15,54.95,20.73684215545655,11.64443969726562,469.8416137695315,534.5,75.3684234619141,75.42676544189456,0.0180000010877848,11.64027023315432,0.0,521.5999999999999,72.04142857142853,80.18857142857138,50.999999999999986,42840.25,38510.8,41827.24914285711,37576.75485714283
2021-04-29T03:32:00.0,72.0,72.0,51.0,71.9,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.94736862182617,2.38198852539062,414.291931152344,457.0,1000.0,400.0,72.2105255126953,71.824462890625,0.0180000010877848,2.38198852539062,0.0,true,true,473.19999999999993,71.99142857142853,72.31142857142854,50.999999999999986,32858.3,32904.0,34217.76799999998,34066.343999999975,72.0,72.0,51.0,74.85,55.2,4.94736862182617,3.1444778442382804,418.7918548583985,481.0,72.8421058654785,72.5272789001465,0.0180000010877848,3.131977081298825,0.0,484.19999999999993,72.0128571428571,74.8028571428571,50.999999999999986,36073.65,34632.0,36246.94914285712,34868.86114285712
2021-04-29T03:34:00.0,72.0,72.0,51.0,64.4,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,71.9828571428571,64.3571428571428,50.999999999999986,27241.2,30456.0,27763.6714285714,31053.404571428546,72.0,72.0,51.0,65.9,55.45,2.473684310913085,0.4535064697265625,402.646026611328,434.0,71.5789489746094,71.62364959716794,0.0180000010877848,0.4410057067871095,0.0,440.5999999999999,71.99571428571423,65.90857142857138,50.999999999999986,28617.100000000002,31248.0,29053.589714285692,31721.42999999997
2021-04-29T03:36:00.0,71.5,71.8,51.0,61.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.06552124023437,418.393127441406,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,3.06552124023437,0.0,true,true,415.5999999999999,71.79142857142854,60.95714285714282,50.999999999999986,25193.0,29653.399999999998,25333.78857142855,29836.517714285696,71.5,71.85,51.0,61.65,55.1,0.0,3.58217620849609,409.196563720703,416.0,71.5789489746094,71.6083984375,0.0180000010877848,3.5696792602539054,0.0,418.7999999999999,71.84999999999997,61.64571428571425,50.999999999999986,25648.35,29889.75,25819.42857142855,30090.967428571406
2021-04-29T03:38:00.0,71.5,71.7,51.0,59.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,1.0655517578125,406.393310546875,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,1.0655517578125,0.0,true,true,414.19999999999993,71.67428571428567,59.334285714285684,50.999999999999986,24490.899999999998,29612.100000000002,24576.261142857125,29687.48914285712,71.5,71.7,51.0,59.65,54.8,0.0,1.56554412841797,409.39326477050804,411.5,71.5789489746094,71.6083984375,0.0180000010877848,1.56554412841797,0.0,414.19999999999993,71.69999999999996,59.662857142857106,50.999999999999986,24545.449999999997,29504.550000000003,24712.355428571413,29698.139999999978
2021-04-29T03:40:00.0,71.5,71.5,51.0,58.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,0.0,0.0,false,true,416.59999999999997,71.49999999999996,58.748571428571395,50.999999999999986,24637.199999999997,29958.5,24474.654857142843,29786.89999999998,71.5,71.55,51.0,58.9,54.9,0.0,0.03278350830078125,400.19670104980446,417.5,71.5789489746094,71.6083984375,0.0180000010877848,0.03278350830078125,0.0,415.69999999999993,71.55428571428567,58.874285714285676,50.999999999999986,24590.6,29872.05,24473.927428571413,29745.067714285695
2021-04-29T03:42:00.0,71.0,71.3,51.0,58.1,54.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,3.91579437255859,423.494750976563,419.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,3.91579437255859,0.0,true,true,417.19999999999993,71.29999999999995,58.07428571428568,50.999999999999986,24343.9,29874.699999999997,24228.591999999982,29746.359999999975,71.0,71.35,51.0,58.25,54.25,0.0,1.957897186279295,411.7473754882815,417.5,71.5789489746094,71.6083984375,0.0180000010877848,4.16573333740234,0.0,417.19999999999993,71.34999999999997,58.254285714285686,50.999999999999986,24319.15,29788.55,24303.687999999984,29767.21999999998
2021-04-29T03:44:00.0,71.0,71.1,51.0,57.7,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,2.92436981201172,417.496215820312,416.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,2.91603851318359,0.0,true,true,415.3999999999999,71.13428571428568,57.725714285714254,50.999999999999986,24003.2,29577.6,23979.261714285698,29549.182285714265,71.0,71.15,51.0,57.75,54.5,0.0,3.1701431274414054,418.9958496093745,416.0,71.5789489746094,71.6083984375,0.0180000010877848,3.16597747802734,0.0,415.69999999999993,71.1628571428571,57.771428571428544,50.999999999999986,24024.0,29598.4,24015.596571428556,29582.408285714264
2021-04-29T03:46:00.0,70.5,70.9,51.0,57.8,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,2.03292083740234,412.147521972656,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,2.02458953857422,0.0,true,true,414.19999999999993,70.95999999999997,57.82571428571425,50.999999999999986,23871.399999999998,29281.7,23951.410857142837,29391.63199999998,70.75,71.0,51.0,57.8,55.2,2.105263233184815,2.2287063598632804,413.32223510742153,413.0,71.5789489746094,71.6083984375,0.0180000010877848,2.2203750610351554,0.0,414.19999999999993,70.99999999999996,57.79142857142854,50.999999999999986,23871.399999999998,29323.0,23937.209714285695,29408.199999999975
2021-04-29T03:48:00.0,70.5,70.8,51.0,58.0,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,416.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,415.5999999999999,70.82571428571424,57.99142857142854,50.999999999999986,24128.0,29452.8,24101.237714285697,29435.16685714283,70.5,70.85,51.0,57.95,55.5,4.21052646636963,7.97460174560547,447.847595214844,414.5,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,414.5999999999999,70.84142857142854,57.94571428571425,50.999999999999986,24020.35,29367.25,24024.338857142837,29370.840571428547
2021-04-29T03:50:00.0,70.5,70.8,51.0,57.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,423.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,420.7999999999999,70.7828571428571,57.91714285714282,50.999999999999986,24491.7,29948.399999999998,24371.53371428569,29785.42628571426,70.5,70.8,51.0,57.95,55.5,4.21052646636963,7.97460174560547,447.847595214844,418.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,419.4999999999999,70.79142857142853,57.95428571428568,50.999999999999986,24222.85,29594.399999999998,24311.774571428552,29696.993142857118
2021-04-29T03:52:00.0,70.5,70.6,51.0,57.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,426.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,423.3999999999999,70.62571428571425,57.677142857142826,50.999999999999986,24537.600000000002,30075.6,24420.50228571427,29902.92742857141,70.5,70.65,51.0,57.7,54.9,4.21052646636963,7.97460174560547,447.847595214844,426.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,422.3999999999999,70.66285714285709,57.717142857142825,50.999999999999986,24580.2,30096.9,24379.681142857124,29847.95371428569
2021-04-29T03:54:00.0,70.5,70.5,51.0,57.6,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,423.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,423.3999999999999,70.52571428571424,57.617142857142824,50.999999999999986,24364.8,29821.5,24395.098285714266,29860.587428571405,70.5,70.55,51.0,57.650000000000006,55.1,4.21052646636963,7.97460174560547,447.847595214844,421.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,423.69999999999993,70.54571428571424,57.6285714285714,50.999999999999986,24270.550000000003,29701.449999999997,24417.229142857126,29890.225142857118
2021-04-29T03:56:00.0,70.5,70.5,51.0,57.4,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.21052646636963,7.99126434326172,447.947570800781,423.0,1000.0,400.0,71.5789489746094,71.6455993652344,0.0158399995416403,7.99126434326172,0.0,true,true,425.9999999999999,70.47428571428567,57.108571428571395,50.999999999999986,24280.2,29821.5,24328.251428571406,30022.045714285687,70.5,70.5,51.0,57.45,54.55,8.105263233184814,7.9870986938476545,447.92257690429653,424.5,71.5789489746094,71.63630294799805,0.015480000525713,7.9870986938476545,0.0,424.39999999999986,70.48714285714281,57.29999999999997,50.999999999999986,24387.6,29927.25,24317.813714285694,29914.72285714283
2021-04-29T03:58:00.0,70.0,70.4,51.0,61.0,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,11.1578950881958,14.607780456543,487.646667480469,435.0,1000.0,400.0,72.8421020507812,73.1805114746094,0.0172799993306398,14.607780456543,0.0,true,true,442.9999999999999,70.36571428571423,61.282857142857104,50.999999999999986,26535.0,30624.000000000004,27148.30571428569,31172.011428571397,70.0,70.4,51.0,59.2,54.45,11.1578950881958,14.39116668701175,486.37197875976597,429.0,72.2631568908691,72.6511154174805,0.01691999938338995,14.3953323364258,0.0,438.89999999999986,70.39999999999995,59.53857142857139,50.999999999999986,25407.6,30201.600000000002,26138.630571428548,30898.419428571397
2021-04-29T04:00:00.0,70.0,70.3,51.0,71.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,9.59920501708984,457.59521484375,467.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,459.39999999999986,70.29142857142853,71.23142857142852,50.999999999999986,33297.1,32830.1,32723.718285714254,32291.882285714255,70.0,70.3,51.0,69.19999999999999,55.05,11.1578950881958,12.349266052246069,474.120574951172,467.0,73.4736862182617,73.6056900024414,0.0180000001564622,12.35343170166017,0.0,455.2999999999999,70.30857142857138,68.98142857142852,50.999999999999986,32316.399999999998,32830.1,31416.469428571403,32011.42228571426
2021-04-29T04:02:00.0,70.0,70.3,51.0,74.4,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,9.59920501708984,457.59521484375,464.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,462.9999999999999,70.29999999999995,74.33999999999996,50.999999999999986,34521.600000000006,32619.199999999997,34419.41999999998,32548.899999999972,70.0,70.3,51.0,73.95,55.5,11.1578950881958,9.59920501708984,457.59521484375,464.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,463.6999999999999,70.29999999999995,73.9328571428571,50.999999999999986,34312.8,32619.199999999997,34282.38085714282,32598.10999999997
2021-04-29T04:04:00.0,70.0,70.3,51.0,74.6,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.57894706726074,9.59920501708984,457.59521484375,460.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,460.79999999999995,70.35142857142853,74.61714285714282,50.999999999999986,34316.0,32338.0,34383.57942857141,32417.938285714263,70.0,70.3,51.0,74.5,55.6,10.368421077728271,9.59920501708984,457.59521484375,460.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,461.19999999999993,70.31714285714281,74.54714285714282,50.999999999999986,34270.0,32338.0,34381.11428571426,32430.252571428544
2021-04-29T04:06:00.0,70.5,70.5,51.0,76.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.31578922271729,3.35759735107422,420.145568847656,460.0,1000.0,400.0,73.4736862182617,73.3694610595703,0.0180000010877848,3.35759735107422,0.0,true,true,456.3999999999999,70.51714285714282,76.42285714285711,50.999999999999986,35052.0,32430.0,34879.39199999998,32184.023999999976,70.5,70.5,51.0,75.7,54.8,8.31578922271729,6.453407287597655,420.6954345703125,460.0,73.4736862182617,73.46322250366211,0.0180000010877848,3.449241638183595,0.0,458.5999999999999,70.48285714285711,75.84142857142854,50.999999999999986,34822.0,32430.0,34779.59999999998,32323.362857142834
2021-04-29T04:08:00.0,70.5,70.5,51.0,74.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,2.44115447998047,414.646911621094,438.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,2.44115447998047,0.0,true,true,445.19999999999993,70.52571428571424,73.8885714285714,50.999999999999986,32412.0,30879.0,32895.19199999998,31398.047999999977,70.5,70.5,51.0,75.45,54.849999999999994,3.0,2.6869277954101554,416.121551513672,451.0,72.52631378173825,72.3936424255371,0.0180000010877848,2.6869277954101554,0.0,447.9999999999999,70.50857142857139,75.17999999999996,50.999999999999986,34046.8,31795.5,33684.25599999998,31587.791999999976
2021-04-29T04:10:00.0,70.5,70.6,51.0,65.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,1.44139862060547,408.648376464844,432.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,1.44139862060547,0.0,true,true,433.7999999999999,70.60857142857138,65.52571428571424,50.999999999999986,28296.0,30499.199999999997,28425.054857142833,30629.998285714257,70.5,70.6,51.0,67.35,54.9,3.05263161659241,1.69133758544922,410.1480102539065,432.0,72.2105255126953,72.2848205566406,0.0180000010877848,1.69133758544922,0.0,436.69999999999993,70.59142857142854,67.48714285714281,50.999999999999986,29095.2,30499.199999999997,29477.323428571406,30827.22714285712
2021-04-29T04:12:00.0,70.5,70.6,51.0,61.5,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,0.441642761230469,402.649841308594,435.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.441642761230469,0.0,true,true,433.79999999999995,70.59999999999995,61.4485714285714,50.999999999999986,26752.5,30710.999999999996,26656.39028571427,30626.279999999977,70.5,70.6,51.0,62.25,55.55,3.05263161659241,0.691581726074219,404.1494750976565,433.5,72.2105255126953,72.2848205566406,0.0180000010877848,0.691581726074219,0.0,433.79999999999995,70.59999999999995,62.24142857142854,50.999999999999986,26984.25,30605.1,27000.331714285698,30626.279999999977
2021-04-29T04:14:00.0,70.5,70.6,51.0,59.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,70.61714285714281,59.67428571428568,50.999999999999986,25790.4,30499.199999999997,25994.118857142836,30760.8274285714,70.5,70.6,51.0,60.05,55.2,0.0,0.0,400.0,435.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,435.2999999999999,70.60857142857138,60.04999999999997,50.999999999999986,26122.800000000003,30711.0,26139.652285714263,30735.913714285685
2021-04-29T04:16:00.0,70.0,70.4,51.0,58.6,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,false,true,436.19999999999993,70.48571428571424,58.59999999999997,50.999999999999986,25491.0,30624.000000000004,25561.319999999985,30745.868571428546,70.25,70.5,51.0,58.85,54.55,0.0,0.0,400.0,436.5,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,435.8999999999999,70.5128571428571,58.849999999999966,50.999999999999986,25688.4,30773.4,25652.639999999985,30736.546285714263
2021-04-29T04:18:00.0,70.0,70.4,51.0,57.9,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.82561492919922,422.953674316406,441.0,1000.0,400.0,72.2105255126953,72.1908493041992,0.0180000010877848,3.82561492919922,0.0,true,true,436.79999999999995,70.40857142857139,57.91714285714282,50.999999999999986,25533.899999999998,31046.4,25298.20799999998,30754.46399999998,70.25,70.45,51.0,58.05,54.3,0.0,1.91280746459961,411.476837158203,438.0,72.2105255126953,72.2378349304199,0.0180000010877848,1.91280746459961,0.0,436.79999999999995,70.42428571428567,58.05428571428568,50.999999999999986,25425.449999999997,30856.95,25358.11199999998,30761.327999999983
2021-04-29T04:20:00.0,70.0,70.3,51.0,57.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,437.99999999999994,70.30857142857138,57.78285714285711,50.999999999999986,25316.399999999998,30791.399999999998,25308.891428571413,30795.154285714263,70.0,70.3,51.0,57.8,54.900000000000006,0.0,3.81728363037109,422.903686523437,436.5,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,437.69999999999993,70.3128571428571,57.79142857142854,50.999999999999986,25229.699999999997,30685.949999999997,25295.305714285696,30775.936285714262
2021-04-29T04:22:00.0,70.0,70.1,51.0,57.9,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,436.19999999999993,70.15142857142851,57.874285714285676,50.999999999999986,25360.2,30703.8,25244.76342857141,30600.053142857112,70.0,70.19999999999999,51.0,57.849999999999994,55.15,0.0,3.81728363037109,422.903686523437,438.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,436.19999999999993,70.19999999999995,57.849999999999966,50.999999999999986,25338.3,30747.6,25234.16999999998,30621.239999999972
2021-04-29T04:24:00.0,70.0,70.1,51.0,57.9,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,434.9999999999999,70.10857142857138,57.90857142857139,50.999999999999986,25186.5,30493.499999999996,25190.22857142855,30497.228571428543,70.0,70.1,51.0,57.9,55.4,0.0,3.81728363037109,422.903686523437,433.5,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,435.2999999999999,70.09571428571424,57.90857142857139,50.999999999999986,25099.65,30388.35,25207.601142857122,30512.660571428543
2021-04-29T04:26:00.0,70.0,70.0,51.0,57.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,434.39999999999986,70.02571428571424,57.78285714285711,50.999999999999986,25143.0,30450.0,25100.873142857123,30419.17028571426,70.0,70.05,51.0,57.849999999999994,55.05,0.0,3.81728363037109,422.903686523437,435.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,434.39999999999986,70.04999999999995,57.83714285714282,50.999999999999986,25164.75,30471.75,25124.454857142835,30429.719999999972
2021-04-29T04:28:00.0,70.0,70.0,51.0,57.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.47368431091309,3.89226531982422,423.353576660156,432.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.89226531982422,0.0,true,true,433.79999999999995,69.97428571428567,57.5085714285714,50.999999999999986,24840.0,30240.0,24947.218285714272,30354.84514285712,70.0,70.0,51.0,57.55,55.0,5.68421053886414,3.8547744750976554,423.12863159179653,433.5,72.2105255126953,72.1736602783203,0.0180000010877848,3.8547744750976554,0.0,433.7999999999999,69.98714285714281,57.56285714285711,50.999999999999986,24948.0,30345.0,24970.76742857141,30360.422571428546
2021-04-29T04:30:00.0,69.5,69.9,51.0,57.5,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,6.94736862182617,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,69.86571428571425,57.49999999999997,50.999999999999986,25012.5,30406.500000000004,24943.499999999978,30307.74685714283,69.5,69.9,51.0,57.5,54.5,7.210526466369631,5.12108993530275,430.726531982422,433.5,72.2105255126953,72.1736602783203,0.0180000010877848,5.12108993530275,0.0,433.7999999999999,69.89999999999996,57.49571428571426,50.999999999999986,24926.25,30301.65,24941.64085714284,30322.619999999977
2021-04-29T04:32:00.0,69.5,69.8,51.0,57.5,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,69.79142857142853,57.49142857142854,50.999999999999986,25012.5,30363.0,25043.266285714268,30401.146285714258,69.5,69.8,51.0,57.5,54.599999999999994,0.0,0.0,400.0,435.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,434.9999999999999,69.80857142857138,57.49571428571426,50.999999999999986,25012.5,30363.0,25010.63314285712,30366.718285714258
2021-04-29T04:34:00.0,69.5,69.8,51.0,57.6,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,436.7999999999999,69.80857142857138,57.599999999999966,50.999999999999986,25228.8,30572.399999999998,25159.67999999998,30492.383999999973,69.5,69.8,51.0,57.55,55.05,0.0,0.0,400.0,436.5,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,436.4999999999999,69.80428571428567,57.5585714285714,50.999999999999986,25120.65,30467.699999999997,25124.32885714284,30469.571999999975
2021-04-29T04:36:00.0,69.5,69.7,51.0,57.7,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.0013885498047,0.0180000010877848,0.0,0.0,false,true,436.19999999999993,69.69999999999996,57.71714285714283,50.999999999999986,25272.600000000002,30528.600000000002,25176.2177142857,30403.139999999978,69.5,69.75,51.0,57.7,55.3,0.0,0.0,400.0,438.0,72.2105255126953,72.0875244140625,0.0180000010877848,0.0,0.0,437.0999999999999,69.74142857142853,57.699999999999974,50.999999999999986,25272.600000000002,30550.5,25220.654571428553,30484.01571428569
2021-04-29T04:38:00.0,69.5,69.6,51.0,57.6,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,427.9999999999999,69.59142857142852,57.63428571428568,50.999999999999986,24537.600000000002,29649.6,24667.474285714266,29785.1314285714,69.5,69.6,51.0,57.650000000000006,55.25,0.0,0.0,400.0,433.5,71.89473724365234,71.81344985961915,0.0180000010877848,0.0,0.0,430.1999999999999,69.60428571428568,57.654285714285685,50.999999999999986,24991.65,30171.6,24802.917714285693,29943.791999999972
2021-04-29T04:40:00.0,69.5,69.6,51.0,57.5,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.59999999999995,57.551428571428545,50.999999999999986,23920.0,28953.6,24021.96628571427,29051.039999999975,69.5,69.6,51.0,57.55,55.2,0.0,0.0,400.0,417.5,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,420.19999999999993,69.59999999999995,57.55428571428568,50.999999999999986,24027.2,29058.0,24184.31885714284,29245.919999999973
2021-04-29T04:42:00.0,69.5,69.6,51.0,57.6,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.59999999999995,57.59142857142854,50.79999999999999,23788.8,28744.8,23888.924571428553,28870.079999999976,69.5,69.6,51.0,57.6,55.3,0.0,0.0,400.0,413.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,415.0999999999999,69.59999999999995,57.58285714285711,50.89999999999999,23788.8,28744.8,23902.641428571413,28890.959999999977
2021-04-29T04:44:00.0,69.5,69.6,50.0,57.4,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,419.39999999999986,69.60857142857138,57.37428571428568,50.39999999999999,23878.399999999998,28953.6,24062.775428571407,29193.83485714283,69.5,69.6,50.5,57.45,54.8,0.0,0.0,400.0,416.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,418.0999999999999,69.60428571428567,57.44571428571425,50.49999999999999,23899.199999999997,28953.6,24017.960285714267,29101.557428571403
2021-04-29T04:46:00.0,69.5,69.5,50.0,57.1,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,423.39999999999986,69.52571428571423,57.091428571428544,49.99999999999999,24324.600000000002,29607.0,24172.51085714284,29437.187428571397,69.5,69.55,50.0,57.150000000000006,54.4,0.0,0.0,400.0,426.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,422.6999999999999,69.54999999999995,57.154285714285685,50.099999999999994,24345.9,29628.3,24159.07257142855,29398.767999999967
2021-04-29T04:48:00.0,69.5,69.5,50.0,57.3,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,69.49999999999996,57.23999999999997,49.99999999999999,24237.899999999998,29398.5,24166.72799999998,29342.899999999976,69.5,69.5,50.0,57.2,55.05,0.0,0.0,400.0,424.5,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,422.4999999999999,69.49571428571424,57.19142857142854,49.99999999999999,24281.25,29502.75,24163.36399999998,29361.937999999973
2021-04-29T04:50:00.0,69.5,69.5,50.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,420.79999999999995,69.47428571428567,57.35714285714282,49.99999999999999,24280.2,29398.5,24135.885714285694,29234.779428571408,69.5,69.5,50.0,57.349999999999994,55.35,0.0,0.0,400.0,418.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,420.79999999999995,69.49142857142853,57.35428571428567,49.99999999999999,23972.55,29051.0,24134.683428571407,29241.99314285712
2021-04-29T04:52:00.0,69.0,69.4,50.0,57.2,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.39142857142855,57.19999999999997,49.99999999999999,24367.2,29564.4,24023.999999999978,29144.399999999983,69.0,69.4,50.0,57.25,54.65,0.0,0.0,400.0,422.5,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,419.9999999999999,69.4085714285714,57.258571428571386,49.99999999999999,24187.949999999997,29321.5,24048.599999999977,29151.599999999984
2021-04-29T04:54:00.0,69.0,69.4,50.0,57.0,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,69.4085714285714,57.017142857142815,49.99999999999999,23541.0,28662.2,23730.534857142837,28887.847428571415,69.0,69.4,50.0,57.05,54.45,0.0,0.0,400.0,416.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,416.79999999999995,69.40428571428569,57.05428571428568,49.99999999999999,23732.95,28870.4,23780.248571428554,28927.7037142857
2021-04-29T04:56:00.0,69.0,69.3,50.0,57.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.32571428571424,57.017142857142815,49.99999999999999,23541.0,28620.899999999998,23548.079999999976,28631.519999999975,69.0,69.35,50.0,57.0,54.599999999999994,0.0,0.0,400.0,411.5,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,413.2999999999999,69.34999999999997,56.999999999999964,49.99999999999999,23455.5,28537.45,23558.094857142838,28662.36228571426
2021-04-29T04:58:00.0,69.0,69.3,50.0,57.2,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,414.7999999999999,69.29999999999995,57.19999999999997,49.99999999999999,23795.2,28828.8,23726.55999999998,28745.639999999974,69.0,69.3,50.0,57.150000000000006,55.15,0.0,0.0,400.0,414.5,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,414.19999999999993,69.29571428571424,57.145714285714256,49.99999999999999,23688.75,28724.85,23669.78742857141,28702.287428571402
2021-04-29T05:00:00.0,69.0,69.3,50.0,57.4,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0166702270508,472.100006103516,416.0,1000.0,400.0,71.5789489746094,71.6782684326172,0.0180000010877848,12.0166702270508,0.0,true,true,426.1999999999999,69.30857142857138,57.134285714285674,49.99999999999999,23878.399999999998,28828.8,24350.63257142855,29539.313142857114,69.0,69.3,50.0,57.349999999999994,55.45,0.0,6.0083351135254,436.05000305175804,416.0,71.5789489746094,71.66755294799805,0.0180000010877848,6.0083351135254,0.0,422.39999999999986,69.30428571428567,57.19999999999996,49.99999999999999,23857.6,28828.8,24161.030285714263,29274.146571428544
2021-04-29T05:02:00.0,69.0,69.2,50.0,62.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,13.9999694824219,484.099822998047,451.0,1000.0,400.0,73.4736862182617,73.5914916992187,0.0180000010877848,14.0166397094727,0.0,true,true,443.19999999999993,69.22571428571425,62.179999999999964,49.99999999999999,28097.3,31209.2,27558.17599999998,30680.83657142855,69.0,69.25,50.0,60.099999999999994,55.3,12.2105264663696,13.5083122253418,481.099868774414,441.5,73.15789413452146,73.27257537841794,0.0180000010877848,13.5166473388672,0.0,439.0999999999999,69.24999999999996,60.32714285714282,49.99999999999999,26555.05,30573.4,26497.245142857122,30407.575428571407
2021-04-29T05:04:00.0,69.0,69.2,50.0,71.4,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,15.9999389648438,496.099639892578,457.0,1000.0,400.0,73.4736862182617,73.5914916992187,0.0180000010877848,16.0166091918945,0.0,true,true,463.4,69.23428571428568,71.27142857142853,49.99999999999999,32629.800000000003,31624.4,33027.17999999998,32083.16799999998,69.0,69.2,50.0,69.4,55.150000000000006,12.2105264663696,15.5082817077637,493.09968566894497,458.5,73.4736862182617,73.5914916992187,0.0180000010877848,15.51661682128905,0.0,458.69999999999993,69.20857142857139,69.2928571428571,49.99999999999999,31816.9,31728.2,31793.932857142834,31746.092571428548
2021-04-29T05:06:00.0,69.0,69.2,50.0,74.4,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,18.0165786743164,508.099456787109,479.0,1000.0,400.0,74.1052627563477,74.0405578613281,0.0180000010877848,18.0165786743164,0.0,true,true,473.5999999999999,69.25999999999996,74.53714285714281,49.99999999999999,35637.600000000006,33146.8,35300.79085714283,32801.53599999998,69.0,69.25,50.0,73.95,55.349999999999994,14.7894740104675,17.51658630371095,505.09950256347645,474.5,74.1052627563477,74.0405578613281,0.0180000010877848,17.51658630371095,0.0,471.2999999999999,69.24999999999996,74.00142857142853,49.99999999999999,35091.3,32858.9,34878.1054285714,32637.547999999973
2021-04-29T05:08:00.0,69.0,69.3,50.0,75.4,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,20.0165481567383,520.099243164063,483.0,1000.0,400.0,74.1052627563477,74.0405578613281,0.0180000010877848,20.0332107543945,0.0,true,true,479.19999999999993,69.32571428571424,75.45999999999997,49.99999999999999,36418.200000000004,33471.9,36160.43199999998,33220.88228571426,69.0,69.3,50.0,75.30000000000001,55.6,17.3684215545654,19.5165557861328,517.099304199219,481.0,74.1052627563477,74.0405578613281,0.0180000010877848,19.524887084960902,0.0,478.5999999999999,69.29142857142853,75.26999999999995,49.99999999999999,36219.5,33333.3,36024.335999999974,33162.898285714255
2021-04-29T05:10:00.0,69.5,69.5,50.0,76.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,15.4997406005859,492.998443603516,476.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,15.4997406005859,0.0,true,true,479.1999999999999,69.47428571428567,76.8828571428571,49.99999999999999,36604.4,33082.0,36842.26514285711,33292.07771428568,69.25,69.45,50.0,76.4,55.099999999999994,17.3684215545654,18.2164611816406,509.29875183105503,477.5,74.1052627563477,74.48755645751956,0.0180000010877848,18.2164611816406,0.0,479.19999999999993,69.43714285714282,76.42142857142852,49.99999999999999,36480.25,33162.3,36621.14857142854,33274.27885714283
2021-04-29T05:12:00.0,69.5,69.6,50.0,78.6,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,16.4994964599609,498.996978759766,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,16.4994964599609,0.0,true,true,477.19999999999993,69.55714285714281,78.48857142857138,49.99999999999999,37649.399999999994,33338.399999999994,37454.74628571425,33192.66857142854,69.5,69.55,50.0,78.25,54.55,17.3684215545654,16.24955749511715,515.4973297119141,479.0,74.1052627563477,74.5581436157227,0.0180000010877848,16.25372314453125,0.0,477.79999999999995,69.54571428571424,78.19857142857137,49.99999999999999,37481.75,33314.45,37363.1034285714,33228.9354285714
2021-04-29T05:14:00.0,69.5,69.8,50.0,78.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,17.4992523193359,504.995513916016,473.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,17.4992523193359,0.0,true,true,476.5999999999999,69.74857142857138,78.74857142857138,49.99999999999999,37272.4,33015.4,37531.569142857115,33242.169142857114,69.5,69.69999999999999,50.0,78.69999999999999,54.7,17.4736843109131,17.245147705078097,503.470886230469,476.0,74.1052627563477,74.5581436157227,0.0180000010877848,17.24931335449215,0.0,477.19999999999993,69.70428571428566,78.72999999999995,49.99999999999999,37460.899999999994,33176.899999999994,37569.94485714283,33262.858571428544
2021-04-29T05:16:00.0,69.5,69.8,50.0,78.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,18.4990081787109,510.994049072266,473.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,18.4990081787109,0.0,true,true,475.9999999999999,69.81714285714281,78.75714285714281,49.99999999999999,37272.4,33015.4,37488.399999999965,33232.95999999997,69.5,69.8,50.0,78.8,54.75,17.4736843109131,18.24906921386715,509.4944152832035,476.0,74.1052627563477,74.5581436157227,0.0180000010877848,18.24906921386715,0.0,475.9999999999999,69.8128571428571,78.80428571428567,49.99999999999999,37508.8,33224.8,37510.83999999997,33230.91999999997
2021-04-29T05:18:00.0,70.0,70.0,50.0,77.7,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,19.1988372802734,515.192993164062,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,19.1988372802734,0.0,true,true,478.5999999999999,69.97428571428568,77.69999999999996,49.99999999999999,37218.3,33530.0,37187.21999999997,33489.69314285712,69.75,69.95,50.0,78.05000000000001,55.15,17.4736843109131,19.08219909667965,514.4931640624995,477.5,74.1052627563477,74.5581436157227,0.0180000010877848,19.08219909667965,0.0,477.8999999999999,69.93714285714282,78.04571428571424,49.99999999999999,37268.350000000006,33401.2,37297.80485714283,33422.98657142855
2021-04-29T05:20:00.0,70.0,70.1,50.0,76.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,486.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.3999999999999,70.07428571428566,76.13142857142853,49.99999999999999,37033.200000000004,34068.6,36573.53828571426,33663.68685714283,70.0,70.05,50.0,76.55000000000001,54.95,17.4736843109131,13.2571563720703,479.542938232422,482.5,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,480.0999999999999,70.05428571428567,76.51999999999995,49.99999999999999,36934.15000000001,33799.3,36737.135428571404,33633.06857142854
2021-04-29T05:22:00.0,70.0,70.1,50.0,76.3,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,481.19999999999993,70.09999999999995,76.3428571428571,49.99999999999999,36547.7,33577.899999999994,36736.182857142834,33732.11999999997,70.0,70.1,50.0,76.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,480.79999999999995,70.10428571428567,76.07714285714282,49.99999999999999,36404.0,33577.899999999994,36577.99657142855,33706.138857142825
2021-04-29T05:24:00.0,70.0,70.1,50.0,78.7,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,483.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.5999999999999,70.15142857142851,78.63142857142853,49.99999999999999,38012.1,33858.299999999996,37790.264571428546,33714.776571428534,70.0,70.1,50.0,78.15,55.25,17.4736843109131,13.2571563720703,479.542938232422,481.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,480.5999999999999,70.1171428571428,78.09857142857138,49.99999999999999,37591.25,33718.09999999999,37534.173428571405,33698.29885714283
2021-04-29T05:26:00.0,70.0,70.3,50.0,79.1,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.5999999999999,70.31714285714281,79.10857142857138,49.99999999999999,37888.899999999994,33673.7,38019.5794285714,33794.41885714283,70.0,70.3,50.0,79.1,55.349999999999994,17.4736843109131,13.2571563720703,479.542938232422,481.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,480.5999999999999,70.2828571428571,79.10428571428568,49.99999999999999,38047.09999999999,33814.3,38017.51971428569,33777.94114285712
2021-04-29T05:28:00.0,70.0,70.3,50.0,79.0,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,479.79999999999995,70.29142857142853,78.99999999999996,49.99999999999999,37841.0,33673.7,37904.199999999975,33725.82742857141,70.0,70.3,50.0,79.0,54.45,17.4736843109131,13.2571563720703,479.542938232422,479.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,480.19999999999993,70.29571428571424,79.02142857142852,49.99999999999999,37841.0,33673.7,37946.09857142854,33756.00371428569
2021-04-29T05:30:00.0,70.0,70.4,50.0,78.1,54.5,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,10.5263156890869,0.0,400.0,479.0,1000.0,400.0,74.1052627563477,74.5340042114258,0.0144000016152859,0.0,0.0,false,true,471.79999999999995,70.40857142857139,77.8428571428571,49.99999999999999,37409.899999999994,33721.600000000006,36726.25999999997,33218.76399999998,70.0,70.35,50.0,78.44999999999999,54.25,14.0,6.62857818603515,439.771469116211,481.0,74.1052627563477,74.54607391357425,0.016200001351535348,6.62857818603515,0.0,475.19999999999993,70.36285714285711,78.4028571428571,49.99999999999999,37735.149999999994,33838.25,37258.941714285684,33436.27428571426
2021-04-29T05:32:00.0,70.0,70.4,50.0,69.4,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,445.0,1000.0,400.0,72.2105255126953,71.9759216308594,0.0158399995416403,0.0,0.0,false,true,452.7999999999999,70.43428571428566,69.72571428571425,49.99999999999999,30883.000000000004,31328.000000000004,31571.803428571406,31892.64457142854,70.0,70.45,50.0,72.05000000000001,54.7,0.0,0.0,400.0,459.0,72.8421058654785,72.55429458618165,0.015480000525713,0.0,0.0,457.89999999999986,70.44571428571425,72.10142857142853,49.99999999999999,33108.05,32337.25,33027.36028571426,32257.15085714283
2021-04-29T05:34:00.0,70.0,70.4,50.0,62.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0172799993306398,0.0,0.0,false,true,433.9999999999999,70.40857142857139,62.95142857142853,49.99999999999999,27172.8,30412.800000000003,27320.919999999973,30557.319999999978,70.0,70.4,50.0,64.25,55.0,0.0,0.0,400.0,433.5,72.2105255126953,71.7211456298828,0.01691999938338995,0.0,0.0,438.0999999999999,70.39999999999996,64.25857142857139,49.99999999999999,27854.399999999998,30518.4,28157.039428571406,30842.204857142835
2021-04-29T05:36:00.0,70.0,70.3,50.0,60.2,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,70.33428571428567,60.19999999999996,49.99999999999999,26006.4,30369.6,25934.159999999978,30300.01028571426,70.0,70.35,50.0,60.75,54.95,0.0,0.0,400.0,429.0,72.2105255126953,71.7211456298828,0.0180000001564622,0.0,0.0,431.0999999999999,70.35428571428567,60.72857142857139,49.99999999999999,26060.1,30180.0,26180.245714285695,30329.73857142854
2021-04-29T05:38:00.0,70.0,70.2,50.0,59.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.23428571428568,59.08285714285711,49.99999999999999,25531.2,30326.4,25559.24399999998,30383.351999999977,70.0,70.25,50.0,59.3,55.1,0.0,0.0,400.0,432.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,431.69999999999993,70.24999999999996,59.295714285714254,49.99999999999999,25617.6,30348.0,25597.768285714264,30326.91085714283
2021-04-29T05:40:00.0,70.0,70.1,50.0,58.6,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.13428571428568,58.617142857142824,49.99999999999999,25491.0,30493.499999999996,25357.77599999998,30340.09199999998,70.0,70.15,50.0,58.7,55.45,0.0,0.0,400.0,433.5,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,432.2999999999999,70.14999999999996,58.70857142857139,49.99999999999999,25446.3,30409.949999999997,25379.68799999998,30325.840285714265
