time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T05:42:00.0,70.0,70.0,50.0,58.3,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.0085714285714,58.325714285714255,49.99999999999999,25360.5,30450.0,25231.703999999983,30285.70799999998,70.0,70.05,50.0,58.4,55.25,0.0,0.0,400.0,432.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,432.5999999999999,70.04142857142853,58.395714285714256,49.99999999999999,25228.5,30261.449999999997,25261.985999999983,30299.921999999977
2021-04-29T05:44:00.0,69.5,69.8,50.0,58.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,69.81714285714281,58.08285714285711,49.99999999999999,25099.2,30153.6,25056.94457142855,30119.115428571404,69.5,69.85,50.0,58.150000000000006,55.150000000000006,0.0,0.0,400.0,432.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,431.0999999999999,69.85428571428568,58.14142857142854,49.99999999999999,25120.800000000003,30175.2,25064.75228571427,30114.17142857141
2021-04-29T05:46:00.0,69.5,69.8,50.0,57.7,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.74857142857138,57.708571428571396,49.99999999999999,24926.4,30153.6,24826.227428571412,30005.835428571405,69.5,69.8,50.0,57.8,54.650000000000006,0.0,0.0,400.0,429.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,430.19999999999993,69.77857142857138,57.80428571428568,49.99999999999999,24795.9,29944.199999999997,24867.403714285698,30018.741428571404
2021-04-29T05:48:00.0,69.5,69.6,50.0,57.6,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.5828571428571,57.59142857142854,49.99999999999999,24883.2,30067.199999999997,24844.942285714264,30018.04457142854,69.5,69.6,50.0,57.6,54.9,0.0,0.0,400.0,430.5,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,430.7999999999999,69.61714285714281,57.599999999999966,49.99999999999999,24796.800000000003,29962.799999999996,24814.074857142838,29991.044571428545
2021-04-29T05:50:00.0,69.5,69.6,50.0,57.6,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.57428571428566,57.57428571428568,49.99999999999999,24883.2,30067.199999999997,24941.18057142855,30139.580571428545,69.5,69.6,50.0,57.6,55.0,0.0,0.0,400.0,432.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,432.5999999999999,69.59142857142852,57.59142857142854,49.99999999999999,24883.2,30067.199999999997,24914.041714285693,30105.241714285687
2021-04-29T05:52:00.0,69.5,69.5,50.0,57.5,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,427.5999999999999,69.49999999999996,57.49999999999997,49.99999999999999,25012.5,30232.5,24586.99999999998,29718.199999999975,69.5,69.5,50.0,57.5,54.849999999999994,0.0,0.0,400.0,435.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,429.4999999999999,69.51285714285709,57.512857142857115,49.99999999999999,25012.5,30232.5,24701.796571428553,29855.796571428542
2021-04-29T05:54:00.0,69.5,69.4,50.0,57.4,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,418.19999999999993,69.43428571428568,57.43428571428568,49.99999999999999,23706.2,28662.2,24019.018285714268,29037.418285714266,69.5,69.45,50.0,57.45,54.849999999999994,0.0,0.0,400.0,418.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,420.69999999999993,69.45428571428567,57.454285714285675,49.99999999999999,24014.35,29030.35,24171.06799999998,29219.46799999998
2021-04-29T05:56:00.0,69.0,69.3,50.0,57.3,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.32571428571424,57.30857142857139,49.99999999999999,23493.0,28413.0,23668.439999999977,28631.519999999975,69.0,69.35,50.0,57.349999999999994,54.599999999999994,0.0,0.0,400.0,410.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,413.69999999999993,69.34571428571425,57.34142857142854,49.99999999999999,23513.5,28433.5,23722.171999999977,28688.335999999978
2021-04-29T05:58:00.0,69.0,69.3,50.0,57.1,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,69.29999999999995,57.117142857142824,49.99999999999999,23753.600000000002,28828.8,23657.920571428553,28704.059999999976,69.0,69.3,50.0,57.150000000000006,54.4,0.0,0.0,400.0,416.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,413.8999999999999,69.29571428571424,57.15428571428568,49.99999999999999,23774.4,28828.8,23656.147714285697,28681.497428571405
2021-04-29T06:00:00.0,69.0,69.3,50.0,57.1,54.7,70.5,85.0,65.0,71.0,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.315789461135864,6.00833129882812,436.049987792969,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,6.00833129882812,0.0,true,true,414.79999999999995,69.27428571428567,57.099999999999966,49.99999999999999,23582.3,28620.899999999998,23685.079999999984,28734.97371428569,69.0,69.3,50.0,57.1,54.7,0.157894730567932,3.00416564941406,418.0249938964845,414.5,71.5789489746094,71.6741638183594,0.0180000010877848,3.00416564941406,0.0,415.0999999999999,69.29142857142853,57.09571428571425,49.99999999999999,23667.95,28724.85,23700.429714285696,28762.87714285712
2021-04-29T06:02:00.0,69.0,69.2,50.0,57.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,7.00808715820312,442.048522949219,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,7.00808715820312,0.0,true,true,414.19999999999993,69.19142857142853,57.05714285714282,49.99999999999999,23582.3,28579.600000000002,23633.068571428554,28659.089714285692,69.0,69.2,50.0,57.1,54.75,6.10526323318481,6.75814819335937,440.5488891601565,414.5,71.5789489746094,71.6741638183594,0.0180000010877848,6.75814819335937,0.0,414.19999999999993,69.20857142857139,57.08285714285711,49.99999999999999,23667.95,28683.4,23643.71942857141,28666.190285714263
2021-04-29T06:04:00.0,69.0,69.2,50.0,57.2,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,8.00784301757813,448.047058105469,416.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,8.00784301757813,0.0,true,true,414.19999999999993,69.19999999999996,57.13999999999997,49.99999999999999,23795.2,28787.2,23667.387999999984,28662.639999999978,69.0,69.2,50.0,57.1,54.9,6.10526323318481,7.757904052734375,446.5474243164065,414.5,71.5789489746094,71.6741638183594,0.0180000010877848,7.757904052734375,0.0,413.8999999999999,69.19999999999996,57.1085714285714,49.99999999999999,23668.1,28683.4,23637.24714285713,28641.879999999976
2021-04-29T06:06:00.0,69.0,69.2,50.0,57.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,9.00759887695312,454.045593261719,419.0,1000.0,400.0,72.2105255126953,72.4429779052734,0.0180000010877848,9.00759887695312,0.0,true,true,418.5999999999999,69.17428571428567,57.19142857142854,49.99999999999999,23966.800000000003,28994.800000000003,23940.33199999998,28956.355999999978,69.0,69.2,50.0,57.2,55.0,6.10526323318481,8.757659912109375,452.5459594726565,414.5,72.2105255126953,72.3433570861816,0.0180000010877848,8.757659912109375,0.0,416.99999999999994,69.19142857142853,57.20428571428568,49.99999999999999,23709.4,28683.4,23854.166571428555,28852.798285714263
2021-04-29T06:08:00.0,69.0,69.1,50.0,57.3,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,10.0073547363281,460.044128417969,429.0,1000.0,400.0,72.8421020507812,72.8028335571289,0.0180000010877848,10.0073547363281,0.0,true,true,429.19999999999993,69.09142857142854,57.28285714285711,49.99999999999999,24581.699999999997,29643.899999999998,24585.802285714268,29654.041142857124,69.0,69.1,50.0,57.25,54.849999999999994,6.10526323318481,9.75741577148436,458.5444946289065,424.0,72.52631378173825,72.66061782836915,0.0180000010877848,9.75741577148436,0.0,426.3999999999999,69.1085714285714,57.254285714285686,49.99999999999999,24274.25,29298.399999999998,24413.30742857141,29467.84685714284
2021-04-29T06:10:00.0,69.0,69.1,50.0,57.2,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,11.0071105957031,466.042663574219,438.0,1000.0,400.0,72.8421020507812,72.8028335571289,0.0180000010877848,11.0071105957031,0.0,true,true,436.79999999999995,69.07428571428568,57.00285714285711,49.99999999999999,25053.600000000002,30265.8,24898.847999999984,30171.647999999983,69.0,69.1,50.0,57.25,54.95,6.10526323318481,10.75717163085935,464.5430297851565,439.5,72.8421020507812,72.8028335571289,0.0180000010877848,10.75717163085935,0.0,435.19999999999993,69.09142857142854,57.12999999999997,49.99999999999999,25161.45,30369.449999999997,24862.772571428555,30068.562285714266
2021-04-29T06:12:00.0,69.0,69.0,50.0,61.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.1578950881958,12.0068664550781,472.041198730469,435.0,1000.0,400.0,72.8421020507812,72.9539566040039,0.0180000010877848,12.0068664550781,0.0,true,true,439.39999999999986,68.99142857142854,61.02571428571425,49.99999999999999,26535.0,30015.0,26814.698857142834,30314.83371428569,69.0,69.0,50.0,59.25,55.15,11.1578950881958,11.75692749023435,470.5415649414065,438.0,72.8421020507812,72.8783950805664,0.0180000010877848,11.75692749023435,0.0,438.69999999999993,69.0085714285714,59.46428571428568,49.99999999999999,25946.25,30222.0,26088.075142857124,30274.048285714263
2021-04-29T06:14:00.0,69.0,69.0,50.0,69.7,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.0526313781738,19.0066223144531,478.039733886719,448.0,1000.0,400.0,73.4736862182617,73.5946578979492,0.0151200015097857,19.0066223144531,0.0,true,true,445.19999999999993,68.99999999999997,69.83714285714282,49.99999999999999,31225.600000000002,30912.0,31091.49599999998,30718.79999999998,69.0,69.0,50.0,67.75,55.6,12.1052632331848,15.75668334960935,476.5401000976565,441.5,73.15789413452146,73.3879356384277,0.014760001562535801,18.75668334960935,0.0,443.8999999999999,68.99999999999997,67.69857142857138,49.99999999999999,29924.300000000003,30463.5,30054.175999999978,30629.09999999998
2021-04-29T06:16:00.0,69.0,69.0,50.0,75.6,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,14.0063781738281,484.038269042969,454.0,1000.0,400.0,73.4736862182617,73.5946578979492,0.0165599994361401,14.0063781738281,0.0,true,true,452.19999999999993,68.99142857142854,75.59142857142852,49.99999999999999,34322.399999999994,31326.0,34182.443999999974,31197.92399999998,69.0,69.0,50.0,74.44999999999999,55.650000000000006,13.57894706726075,13.75643920898435,482.5386352539065,454.0,73.4736862182617,73.5946578979492,0.0161999994888902,13.75643920898435,0.0,450.2999999999999,68.99571428571426,74.38999999999996,49.99999999999999,33800.299999999996,31326.0,33500.09971428569,31068.76199999998
2021-04-29T06:18:00.0,69.0,69.1,50.0,77.6,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,15.0061340332031,490.036804199219,454.0,1000.0,400.0,73.4736862182617,73.6692123413086,0.0179999992251396,15.0061340332031,0.0,true,true,458.39999999999986,69.09999999999997,77.65142857142854,49.99999999999999,35230.399999999994,31371.399999999998,35595.41485714283,31675.439999999973,69.0,69.05,50.0,77.25,55.25,13.7894735336304,14.75619506835935,488.5371704101565,452.5,73.4736862182617,73.6319351196289,0.0176399992778897,14.75619506835935,0.0,456.4999999999999,69.05857142857138,77.27999999999996,49.99999999999999,34956.149999999994,31245.199999999997,35279.025714285686,31525.316571428546
2021-04-29T06:20:00.0,69.0,69.2,50.0,77.8,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,15.99755859375,495.9853515625,473.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,16.0058898925781,0.0,true,true,468.3999999999999,69.23428571428568,77.81714285714281,49.99999999999999,36799.4,32731.600000000002,36449.549714285684,32429.339428571406,69.0,69.2,50.0,77.9,55.55,13.7894735336304,15.7517852783203,494.510711669922,466.5,74.1052627563477,74.1336212158203,0.0180000010877848,15.75595092773435,0.0,465.89999999999986,69.20428571428567,77.88285714285709,49.99999999999999,36339.7,32281.800000000003,36285.45885714282,32242.351714285687
2021-04-29T06:22:00.0,69.0,69.3,50.0,76.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,17.0056457519531,502.033874511719,476.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,17.0056457519531,0.0,true,true,475.4,69.32571428571424,76.65142857142851,49.99999999999999,36461.6,32986.799999999996,36440.08914285711,32957.44457142855,69.0,69.3,50.0,76.94999999999999,55.6,13.7894735336304,16.75570678710935,500.5342407226565,477.5,74.1052627563477,74.1336212158203,0.0180000010877848,16.75570678710935,0.0,474.0999999999999,69.29571428571424,76.96285714285709,49.99999999999999,36744.149999999994,33090.75,36487.68571428568,32853.137142857115
2021-04-29T06:24:00.0,69.5,69.5,50.0,75.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,473.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,475.39999999999986,69.50857142857139,75.5828571428571,49.99999999999999,35758.799999999996,32873.5,35932.09028571425,33044.37485714283,69.5,69.45,50.0,75.85,55.55,13.7894735336304,14.38055419921875,486.2833251953125,474.5,74.1052627563477,74.1336212158203,0.0180000010877848,11.38055419921875,0.0,475.6999999999999,69.44999999999996,75.81999999999995,49.99999999999999,35991.2,32953.95,36067.64514285711,33037.347428571404
2021-04-29T06:26:00.0,69.5,69.6,50.0,76.0,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,476.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,476.5999999999999,69.59142857142852,76.00857142857139,49.99999999999999,36176.0,33129.6,36225.68514285712,33167.27485714283,69.5,69.6,50.0,75.7,54.85,13.7894735336304,11.397216796875,468.38330078125,476.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,476.2999999999999,69.58714285714281,75.7428571428571,49.99999999999999,36033.2,33129.6,36076.40257142854,33144.3574285714
2021-04-29T06:28:00.0,69.5,69.8,50.0,77.9,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,479.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,477.19999999999993,69.7828571428571,77.79714285714282,49.99999999999999,37314.100000000006,33434.2,37124.796571428546,33300.3794285714,69.5,69.69999999999999,50.0,77.45,54.55,13.7894735336304,11.397216796875,468.38330078125,479.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,477.19999999999993,69.7128571428571,77.41571428571424,49.99999999999999,37098.55,33386.299999999996,36942.77885714284,33266.9754285714
2021-04-29T06:30:00.0,69.5,69.8,50.0,77.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,35.430549621582,612.583312988281,476.0,1000.0,400.0,74.1052627563477,74.185791015625,0.0180000010877848,35.4638824462891,0.0,true,true,507.5999999999999,69.83428571428567,77.17999999999995,49.99999999999999,36652.0,33224.799999999996,39176.56799999997,35447.8834285714,69.5,69.85,50.0,77.4,55.150000000000006,13.94736814498905,23.4138832092285,540.4833068847655,476.0,74.1052627563477,74.15970611572266,0.0180000010877848,23.43054962158205,0.0,497.49999999999994,69.84999999999997,77.3871428571428,49.99999999999999,36842.399999999994,33248.6,38498.01142857141,34750.21628571426
2021-04-29T06:32:00.0,69.5,69.8,50.0,82.0,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.2105255126953,39.4304885864258,636.582885742188,580.0,1000.0,400.0,78.5263137817383,78.8076553344727,0.0180000010877848,39.4304885864258,0.0,true,true,564.5999999999999,69.81714285714281,81.81142857142852,49.99999999999999,47560.0,40484.0,46190.73257142853,39418.75885714283,69.5,69.8,50.0,80.1,54.8,36.2105255126953,38.43050384521485,630.582977294922,553.5,77.5789451599121,77.93256378173831,0.0180000010877848,38.43050384521485,0.0,549.3999999999999,69.79999999999995,80.1728571428571,49.99999999999999,44385.7,38634.3,44071.87399999997,38348.38057142854
2021-04-29T06:34:00.0,70.0,70.0,50.0,86.4,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.8947372436523,37.0720748901367,622.432434082031,628.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,37.0720748901367,0.0,true,true,617.5999999999999,69.99999999999996,86.19428571428567,49.99999999999999,54259.200000000004,43960.0,53233.59085714282,43231.99999999997,69.75,69.95,50.0,85.75,55.55,39.63157844543455,39.2345962524414,635.4075622558595,620.0,79.7894744873047,79.7753677368164,0.0180000010877848,39.2345962524414,0.0,607.1999999999998,69.94571428571425,85.62142857142852,49.99999999999999,53170.2,43369.4,51995.2891428571,42471.60228571426
2021-04-29T06:36:00.0,70.0,70.2,50.0,84.0,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,40.0720291137695,640.432189941406,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.0720291137695,0.0,true,true,633.3999999999999,70.22571428571425,84.01714285714282,49.99999999999999,53004.0,44296.200000000004,53216.458285714245,44480.96742857139,70.0,70.15,50.0,84.7,55.7,38.1052627563477,39.3220405578613,635.9322509765625,634.0,79.7894744873047,79.7753677368164,0.0180000010877848,39.3220405578613,0.0,630.5999999999999,70.15857142857138,84.72571428571425,49.99999999999999,53701.9,44474.95,53426.05142857139,44242.1831428571
2021-04-29T06:38:00.0,70.5,70.5,50.0,85.8,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,36.5636596679687,619.381958007812,640.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,36.5636596679687,0.0,true,true,634.5999999999999,70.50857142857139,85.94571428571425,49.99999999999999,54912.0,45120.0,54541.150285714255,44744.739428571396,70.25,70.45,50.0,84.75,55.0,38.1052627563477,39.05533218383785,634.3319702148435,635.5,79.7894744873047,79.7753677368164,0.0180000010877848,39.05533218383785,0.0,634.8999999999999,70.44142857142853,84.95142857142852,49.99999999999999,53863.350000000006,44771.2,53935.363714285675,44723.24285714282
2021-04-29T06:40:00.0,70.5,70.7,50.0,88.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,38.5636291503906,631.381774902344,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,38.5636291503906,0.0,true,true,637.7999999999998,70.64857142857139,88.6571428571428,49.99999999999999,56235.8,44823.8,56545.525714285664,45059.65885714282,70.5,70.65,50.0,88.65,54.9,38.1052627563477,38.06363677978515,628.381805419922,635.5,79.7894744873047,79.7753677368164,0.0180000010877848,38.07196807861325,0.0,636.4999999999998,70.63285714285709,88.43999999999994,49.99999999999999,56337.0,44898.0,56292.342285714236,44957.83399999996
2021-04-29T06:42:00.0,70.5,70.7,50.0,85.3,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,40.5635986328125,643.381591796875,644.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.5635986328125,0.0,true,true,636.5999999999999,70.68285714285709,85.26571428571422,50.39999999999999,54933.2,45530.8,54280.15371428567,44996.70685714282,70.5,70.65,50.0,86.19999999999999,54.849999999999994,38.1052627563477,40.063606262207045,640.381622314453,639.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.063606262207045,0.0,637.1999999999998,70.6671428571428,86.22571428571423,50.29999999999999,55077.299999999996,45145.6,54943.6011428571,45029.09399999997
2021-04-29T06:44:00.0,70.5,70.9,51.0,83.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,42.5635681152344,655.381408691406,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,42.5635681152344,0.0,true,true,635.9999999999999,70.88285714285709,83.77428571428567,50.79999999999999,52688.5,44737.9,53280.44571428568,45081.4971428571,70.5,70.85,51.0,83.65,54.95,38.1052627563477,42.063575744628906,652.381439208984,635.5,79.7894744873047,79.7753677368164,0.0180000010877848,42.063575744628906,0.0,635.9999999999999,70.84571428571424,83.76571428571424,50.69999999999999,53160.25,45024.95,53274.994285714245,45057.87428571425
2021-04-29T06:46:00.0,70.5,70.9,51.0,88.9,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.7894744873047,38.4552001953125,630.731201171875,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,38.4552001953125,0.0,true,true,634.5999999999998,70.91714285714282,88.7028571428571,50.999999999999986,56362.600000000006,44950.600000000006,56290.8331428571,45004.01885714282,70.5,70.9,51.0,87.35,55.4,41.57894706726075,40.992710113525405,645.9562377929685,632.5,79.7894744873047,79.7753677368164,0.0180000010877848,41.0010414123535,0.0,634.5999999999999,70.90857142857139,87.29428571428566,50.999999999999986,55251.2,44844.25,55396.95371428567,44998.57942857139
2021-04-29T06:48:00.0,71.0,71.1,51.0,88.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,39.7801818847656,638.731079101563,640.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,39.7885131835937,0.0,true,true,640.3999999999999,71.0828571428571,88.77142857142852,50.999999999999986,56704.0,45504.0,56849.222857142806,45521.46171428567,70.75,71.05,51.0,89.3,55.0,42.6315803527832,39.50101852416989,637.056121826172,638.5,79.7894744873047,79.7753677368164,0.0180000010877848,39.5093536376953,0.0,638.7999999999998,71.04142857142853,89.26142857142852,50.999999999999986,57017.0,45365.5,57019.41657142852,45381.33085714282
2021-04-29T06:50:00.0,71.0,71.1,51.0,85.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,40.7884979248047,644.73095703125,647.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.7884979248047,0.0,true,true,639.7999999999998,71.09999999999995,85.77999999999994,50.999999999999986,55577.3,46001.7,54882.04399999995,45489.779999999955,71.0,71.1,51.0,86.5,54.849999999999994,42.6315803527832,40.53850173950195,643.230987548828,645.5,79.7894744873047,79.7753677368164,0.0180000010877848,40.53850173950195,0.0,640.0999999999999,71.10428571428567,86.43142857142851,50.999999999999986,55834.85,45895.049999999996,55324.95285714281,45513.85457142853
2021-04-29T06:52:00.0,71.0,71.1,51.0,88.2,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,41.7884826660156,650.730895996094,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,41.7884826660156,0.0,true,true,635.9999999999999,71.09142857142852,88.3285714285714,50.999999999999986,55918.8,45077.399999999994,56176.9714285714,45214.14857142853,71.0,71.1,51.0,86.9,54.5,42.6315803527832,41.5384864807129,649.230895996094,634.0,79.7894744873047,79.7753677368164,0.0180000010877848,41.5384864807129,0.0,637.3,71.09571428571424,87.15714285714282,50.999999999999986,55094.6,45077.399999999994,55543.724285714256,45309.30428571424
2021-04-29T06:54:00.0,71.0,71.2,51.0,90.6,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,42.7884674072266,656.730773925781,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,42.7884674072266,0.0,true,true,632.7999999999998,71.13142857142853,90.70285714285708,50.999999999999986,57168.6,44927.200000000004,57396.767999999945,45011.967999999964,71.0,71.15,51.0,90.9,54.849999999999994,42.6315803527832,42.53847122192385,655.230804443359,632.5,79.7894744873047,79.7753677368164,0.0180000010877848,42.53847122192385,0.0,633.0999999999999,71.1328571428571,90.67285714285708,50.999999999999986,57494.7,45002.3,57404.976857142814,45034.21228571425
2021-04-29T06:56:00.0,71.0,71.3,51.0,87.4,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,43.7884521484375,662.730712890625,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,43.7884521484375,0.0,true,true,632.1999999999998,71.23999999999995,87.32285714285709,50.999999999999986,55149.4,44990.299999999996,55205.510285714234,45037.927999999956,71.0,71.19999999999999,51.0,88.15,55.0,42.6315803527832,43.53845596313475,661.230743408203,632.5,79.7894744873047,79.7753677368164,0.0180000010877848,43.53845596313475,0.0,632.4999999999998,71.2128571428571,88.1671428571428,50.999999999999986,55756.0,45033.84999999999,55765.971142857095,45042.12399999996
2021-04-29T06:58:00.0,71.0,71.3,51.0,85.9,55.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,44.7884368896484,668.730590820312,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,44.7884368896484,0.0,true,true,632.7999999999998,71.29142857142853,86.18285714285707,50.999999999999986,54202.9,44990.299999999996,54536.511999999944,45113.21599999996,71.0,71.3,51.0,86.0,55.599999999999994,42.6315803527832,44.5384407043457,667.2306213378905,632.5,79.7894744873047,79.7753677368164,0.0180000010877848,44.5384407043457,0.0,632.7999999999998,71.30428571428567,86.11571428571423,50.999999999999986,54395.149999999994,45097.25,54494.02399999995,45121.351999999955
2021-04-29T07:00:00.0,71.0,71.4,51.0,91.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.6315803527832,39.763427734375,638.58056640625,634.0,1000.0,400.0,79.7894744873047,80.1721878051758,0.0180000010877848,39.763427734375,0.0,true,true,635.1999999999998,71.37428571428566,91.01999999999995,50.999999999999986,58011.0,45267.600000000006,57815.90399999995,45336.94628571424,71.0,71.35,51.0,89.9,56.1,42.6315803527832,42.52592849731445,655.155548095703,634.0,79.7894744873047,80.07218551635745,0.0180000010877848,42.52592849731445,0.0,634.8999999999999,71.34999999999995,89.76285714285709,50.999999999999986,56996.6,45235.9,56990.8151428571,45300.12228571424
2021-04-29T07:02:00.0,71.0,71.4,51.0,89.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.6315803527832,39.7467575073242,638.480529785156,637.0,1000.0,400.0,79.7894744873047,80.1721878051758,0.0180000010877848,39.7467575073242,0.0,true,true,638.9999999999999,71.39142857142853,89.22857142857137,50.999999999999986,56756.7,45481.8,57017.0571428571,45619.12285714282,71.0,71.4,51.0,90.19999999999999,55.15,38.94736862182615,39.75092315673825,638.5055236816405,638.5,79.7894744873047,80.1721878051758,0.0180000010877848,39.75092315673825,0.0,637.9999999999999,71.39999999999996,90.23857142857138,50.999999999999986,57594.35,45588.9,57571.198571428526,45553.191428571394
2021-04-29T07:04:00.0,71.5,71.5,51.0,85.2,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.2105255126953,33.4467620849609,600.680541992187,644.0,1000.0,400.0,79.7894744873047,80.0568542480469,0.0180000010877848,33.4467620849609,0.0,true,true,637.1999999999999,71.47428571428568,85.15714285714282,51.19999999999999,54868.8,46046.0,54262.131428571396,45543.41485714283,71.25,71.45,51.0,86.05000000000001,54.25,38.42105293273925,36.546760559082,619.280548095703,642.0,79.7894744873047,80.11452102661136,0.0180000010877848,36.546760559082,0.0,638.3999999999999,71.44999999999996,86.05857142857138,51.09999999999999,55242.4,45871.0,54940.87371428568,45613.65085714283
2021-04-29T07:06:00.0,71.5,71.5,52.0,83.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.684211730957,32.5051116943359,595.030639648437,628.0,1000.0,400.0,79.1578979492187,79.1889953613281,0.0180000010877848,32.4967803955078,0.0,true,true,631.8,71.49999999999996,83.30857142857138,51.59999999999999,52124.0,44902.0,52634.3554285714,45173.69999999997,71.5,71.5,51.5,83.4,53.95,35.684211730957,32.75510787963865,596.530609130859,632.5,79.1578979492187,79.1965217590332,0.0180000010877848,32.750942230224595,0.0,633.3,71.50428571428567,83.48571428571424,51.499999999999986,52752.3,45223.75,52871.76857142853,45283.670571428534
2021-04-29T07:08:00.0,71.5,71.5,52.0,87.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.684211730957,31.505126953125,589.03076171875,625.0,1000.0,400.0,79.1578979492187,79.1889953613281,0.0180000010877848,31.505126953125,0.0,true,true,624.1999999999998,71.49142857142853,86.87428571428568,51.99999999999999,54500.0,44687.5,54226.9291428571,44624.94971428568,71.5,71.5,52.0,85.95,55.099999999999994,35.684211730957,31.75512313842775,590.530731201172,625.0,79.1578979492187,79.1889953613281,0.0180000010877848,31.75512313842775,0.0,626.3999999999999,71.49571428571424,85.84714285714281,51.89999999999999,53718.75,44687.5,53772.390571428536,44784.92485714282
2021-04-29T07:10:00.0,71.5,71.6,52.0,86.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.7368412017822,30.5051422119141,583.030822753906,615.0,1000.0,400.0,78.5263137817383,78.564094543457,0.0180000010877848,30.5051422119141,0.0,true,true,618.3999999999999,71.54857142857139,85.76857142857138,51.99999999999999,52890.0,44034.0,53039.28457142853,44245.63657142854,71.5,71.55,52.0,86.7,55.8,33.2105264663696,30.7551383972168,584.530822753906,621.5,78.84210586547849,78.79011154174805,0.0180000010877848,30.7551383972168,0.0,619.6999999999998,71.54142857142853,86.61428571428567,51.99999999999999,53888.600000000006,44468.0,53675.97228571425,44334.21399999996
2021-04-29T07:12:00.0,71.5,71.5,52.0,81.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,29.5051574707031,577.030944824219,612.0,1000.0,400.0,78.5263137817383,78.564094543457,0.0180000010877848,29.5051574707031,0.0,true,true,611.3999999999999,71.51714285714282,81.12571428571422,51.99999999999999,49633.2,43758.0,49600.26171428567,43725.58114285711,71.5,71.5,52.0,82.05,55.2,31.0526313781738,29.755153656005852,578.5309143066405,612.0,78.5263137817383,78.564094543457,0.0180000010877848,29.755153656005852,0.0,613.3,71.52142857142853,82.18285714285709,51.99999999999999,50214.6,43758.0,50404.75485714282,43864.10028571426
2021-04-29T07:14:00.0,71.5,71.6,52.0,79.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,28.5051727294922,571.031005859375,609.0,1000.0,400.0,78.5263137817383,78.1633071899414,0.0180000010877848,28.5051727294922,0.0,true,true,604.3999999999999,71.61714285714281,79.99428571428567,51.99999999999999,48659.100000000006,43604.399999999994,48348.54628571425,43285.4011428571,71.5,71.6,52.0,80.05000000000001,55.05,31.0526313781738,28.75516891479495,572.530975341797,609.0,78.5263137817383,78.3637008666992,0.0180000010877848,28.75516891479495,0.0,606.2999999999998,71.59571428571425,80.04571428571424,51.99999999999999,48750.450000000004,43604.399999999994,48531.814285714245,43408.44085714282
2021-04-29T07:16:00.0,71.5,71.5,52.0,83.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,27.5051879882812,565.031127929688,593.0,1000.0,400.0,77.8947372436523,77.9572296142578,0.0180000010877848,27.5051879882812,0.0,true,true,595.5999999999999,71.52571428571424,82.98571428571424,51.99999999999999,49337.6,42399.5,49426.29142857139,42600.7154285714,71.5,71.55,52.0,82.1,54.85,31.0526313781738,27.75518417358395,566.5310974121095,596.0,77.8947372436523,77.9572296142578,0.0180000010877848,27.75518417358395,0.0,597.8,71.54999999999995,82.09142857142852,51.99999999999999,48928.3,42643.95,49072.28857142854,42772.6434285714
2021-04-29T07:18:00.0,71.5,71.5,52.0,83.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,26.5218658447266,559.131164550781,587.0,1000.0,400.0,77.8947372436523,77.9572296142578,0.0180000010877848,26.5218658447266,0.0,true,true,589.3999999999999,71.50857142857139,83.18857142857138,52.19999999999999,48721.0,41970.5,49031.34399999996,42147.151999999965,71.5,71.5,52.0,83.45,54.650000000000006,31.0526313781738,26.7635307312012,560.5811767578125,588.5,77.8947372436523,77.9572296142578,0.0180000010877848,26.7635307312012,0.0,590.2999999999998,71.49999999999996,83.47571428571423,52.099999999999994,49111.0,42077.75,49275.97257142853,42206.44228571425
2021-04-29T07:20:00.0,71.5,71.4,53.0,80.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,25.5718841552734,553.431274414062,590.0,1000.0,400.0,77.8947372436523,77.9270935058594,0.0180000010877848,25.5718841552734,0.0,true,true,586.8,71.45142857142852,80.26857142857139,52.599999999999994,47318.0,42126.0,47101.59771428569,41927.69828571425,71.5,71.45,52.5,81.1,54.9,27.26315784454345,25.79687881469725,554.7812499999995,588.5,77.8947372436523,77.9421615600586,0.0180000010877848,25.79687881469725,0.0,588.0999999999999,71.45857142857139,81.0528571428571,52.49999999999999,47726.0,42048.25,47668.204857142824,42024.79514285711
2021-04-29T07:22:00.0,71.5,71.5,53.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,24.6135635375977,547.681335449219,577.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,24.6135635375977,0.0,true,true,581.5999999999999,71.46571428571424,78.25142857142852,52.99999999999999,45121.4,41255.5,45511.03085714282,41564.4594285714,71.5,71.5,53.0,78.5,54.9,26.9473686218262,24.85939407348635,549.1563415527345,585.0,77.57894897460935,77.31551361083984,0.0180000010877848,24.85939407348635,0.0,582.8999999999999,71.47428571428568,78.52571428571423,52.89999999999999,45924.9,41827.5,45772.99542857139,41662.37228571426
2021-04-29T07:24:00.0,71.0,71.2,53.0,80.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.1385726928711,580.831420898438,574.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.1385726928711,0.0,true,true,575.7999999999998,71.29428571428568,80.36571428571423,52.99999999999999,46149.600000000006,40868.8,46274.57828571424,41051.24971428568,71.0,71.25,53.0,79.6,55.1,26.9473686218262,30.20523834228515,581.231414794922,574.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.20523834228515,0.0,577.0999999999999,71.29714285714282,79.63428571428567,52.99999999999999,45690.4,40897.5,45955.99542857139,41145.58485714282
2021-04-29T07:26:00.0,71.0,71.4,53.0,81.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.1219024658203,580.731384277344,580.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.1219024658203,0.0,true,true,577.7999999999998,71.42571428571425,81.39142857142852,52.99999999999999,47212.0,41412.0,47027.967428571385,41269.77771428568,71.0,71.45,53.0,81.5,55.45,26.9473686218262,30.126071929931648,580.7564086914065,577.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.126071929931648,0.0,576.8,71.41142857142853,81.4228571428571,52.99999999999999,47025.2,41226.5,46964.672571428535,41190.12628571426
2021-04-29T07:28:00.0,71.0,71.3,53.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.1219024658203,580.731384277344,584.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.1219024658203,0.0,true,true,579.5999999999999,71.29142857142853,79.69142857142853,52.99999999999999,46544.8,41639.2,46189.15199999997,41320.511999999966,71.0,71.3,53.0,80.1,54.9,26.9473686218262,30.1219024658203,580.731384277344,580.5,77.2631607055664,77.2123184204102,0.0180000010877848,30.1219024658203,0.0,579.3,71.30428571428567,80.12999999999997,52.99999999999999,46496.65,41389.649999999994,46419.1774285714,41306.56885714282
2021-04-29T07:30:00.0,71.0,71.3,53.0,78.5,54.6,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,26.2105255126953,6.08856964111328,436.531402587891,577.0,1000.0,400.0,77.2631607055664,77.1693954467773,0.0144000016152859,6.08856964111328,0.0,true,true,554.5999999999999,71.29999999999995,78.43142857142853,52.99999999999999,45294.5,41140.1,43498.07028571425,39542.97999999997,71.0,71.3,53.0,78.75,54.75,26.57894706726075,18.10523605346679,508.63139343261753,578.5,77.2631607055664,77.19085693359375,0.016200001351535348,18.10523605346679,0.0,563.6999999999998,71.29999999999995,78.81428571428566,52.99999999999999,45557.25,41247.05,44431.096857142824,40191.80999999997
2021-04-29T07:32:00.0,71.0,71.3,53.0,70.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.36842107772827,2.08863067626953,412.531768798828,486.0,1000.0,400.0,72.8421020507812,72.7114105224609,0.0158399995416403,2.08863067626953,0.0,true,true,494.5999999999999,71.30857142857138,70.60571428571424,52.99999999999999,34068.6,34651.799999999996,34921.58628571426,35269.2194285714,71.0,71.3,53.0,73.05,54.7,5.36842107772827,3.0886154174804696,418.5316772460935,516.0,73.7894706726074,73.6829795837402,0.015480000525713,3.0886154174804696,0.0,509.9999999999999,71.30428571428567,73.01571428571424,52.99999999999999,37782.3,36790.799999999996,37275.12828571425,36365.11971428568
2021-04-29T07:34:00.0,71.0,71.2,53.0,63.4,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0172799993306398,0.0,0.0,false,true,440.9999999999999,71.21714285714282,63.374285714285676,53.19999999999999,27008.399999999998,30331.2,27948.059999999976,31406.759999999973,71.0,71.25,53.0,64.75,55.150000000000006,0.1052631586790085,0.04433059692382815,400.2659759521485,432.0,72.2105255126953,71.7603912353516,0.01691999938338995,0.04433059692382815,0.0,452.6999999999999,71.24999999999996,64.7285714285714,53.099999999999994,27980.1,30780.3,29318.469428571403,32255.2594285714
2021-04-29T07:36:00.0,70.5,70.9,54.0,60.6,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,70.92571428571424,60.54857142857139,53.599999999999994,25997.4,30416.100000000002,25866.349714285694,30299.465142857116,70.75,71.0,53.5,61.1,55.55,0.0,0.0,400.0,427.5,72.2105255126953,71.7603912353516,0.0180000001564622,0.0,0.0,428.0999999999999,70.99999999999996,61.09571428571425,53.49999999999999,26119.5,30352.35,26155.567714285695,30395.16685714283
2021-04-29T07:38:00.0,70.5,70.7,54.0,59.2,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.72571428571425,59.24285714285711,53.999999999999986,25396.800000000003,30330.300000000003,25486.277142857125,30426.202285714266,70.5,70.75,54.0,59.5,55.45,0.0,0.0,400.0,427.5,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,429.5999999999999,70.75428571428567,59.51714285714283,53.89999999999999,25435.800000000003,30245.550000000003,25568.399999999983,30396.023999999976
2021-04-29T07:40:00.0,70.5,70.6,54.0,58.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.4,70.60857142857138,58.499999999999964,53.999999999999986,25272.0,30499.199999999997,25236.899999999983,30460.537714285692,70.5,70.65,54.0,58.7,55.099999999999994,0.0,0.0,400.0,433.5,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,431.3999999999999,70.64142857142852,58.678571428571395,53.999999999999986,25446.75,30626.85,25313.935714285697,30474.71228571426
2021-04-29T07:42:00.0,70.0,70.4,54.0,57.8,54.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,70.39142857142853,57.79999999999997,53.999999999999986,24622.8,29990.4,24969.59999999998,30409.097142857117,70.25,70.45,54.0,57.95,54.35,0.0,0.0,400.0,430.5,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,432.2999999999999,70.44571428571425,57.95428571428568,53.999999999999986,24948.15,30328.95,25053.68399999998,30453.698571428547
2021-04-29T07:44:00.0,70.0,70.3,54.0,57.5,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.27428571428567,57.482857142857114,53.999999999999986,24840.0,30369.6,24729.125142857127,30231.997714285688,70.0,70.3,54.0,57.55,54.55,0.0,0.0,400.0,433.5,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,430.79999999999995,70.29999999999995,57.545714285714254,53.999999999999986,24948.0,30475.05,24790.73142857141,30285.255428571403
2021-04-29T07:46:00.0,70.0,70.1,54.0,57.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,70.12571428571424,57.41714285714282,53.999999999999986,24624.6,30072.899999999998,24700.854857142836,30168.08228571426,70.0,70.15,54.0,57.4,54.849999999999994,0.0,0.0,400.0,429.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,430.49999999999994,70.16285714285709,57.412857142857106,53.999999999999986,24624.6,30094.35,24716.233714285692,30205.12114285712
2021-04-29T07:48:00.0,70.0,70.0,54.0,57.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.99999999999996,57.559999999999974,53.999999999999986,24840.0,30240.0,24865.919999999984,30239.999999999975,70.0,70.05,54.0,57.5,55.4,0.0,0.0,400.0,430.5,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,431.6999999999999,70.03714285714281,57.5085714285714,53.999999999999986,24753.75,30156.449999999997,24826.465714285696,30235.0234285714
2021-04-29T07:50:00.0,69.5,69.9,54.0,57.7,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.86571428571425,57.699999999999974,53.999999999999986,24926.4,30196.800000000003,24926.399999999983,30181.98857142855,69.5,69.9,54.0,57.7,55.599999999999994,0.0,0.0,400.0,435.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,431.9999999999999,69.89571428571425,57.6785714285714,53.999999999999986,25099.5,30406.5,24917.14285714284,30194.948571428547
2021-04-29T07:52:00.0,69.5,69.8,54.0,57.5,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.79999999999995,57.49999999999997,53.999999999999986,24667.5,29944.199999999997,24667.49999999998,29944.19999999997,69.5,69.8,54.0,57.55,55.1,0.0,0.0,400.0,429.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,429.8999999999999,69.8128571428571,57.55428571428568,53.999999999999986,24688.95,29944.199999999997,24742.636285714267,30012.55885714283
2021-04-29T07:54:00.0,69.5,69.7,54.0,57.3,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.39999999999986,69.69999999999996,57.29142857142853,53.999999999999986,24581.699999999997,29901.300000000003,24543.647999999976,29859.479999999974,69.5,69.75,54.0,57.349999999999994,54.849999999999994,0.0,0.0,400.0,427.5,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,428.0999999999999,69.74142857142853,57.34571428571425,53.999999999999986,24517.049999999996,29818.050000000003,24549.68399999998,29856.293142857117
2021-04-29T07:56:00.0,69.5,69.6,54.0,57.2,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.9999999999999,69.59999999999995,57.19142857142854,54.39999999999999,24710.4,30067.199999999997,24535.122857142836,29858.399999999972,69.5,69.6,54.0,57.2,54.7,0.0,0.0,400.0,429.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,428.6999999999999,69.6085714285714,57.20428571428568,54.29999999999999,24538.800000000003,29858.399999999998,24523.473428571408,29841.191999999974
2021-04-29T07:58:00.0,69.5,69.5,55.0,57.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.52571428571423,57.19142857142854,54.79999999999998,24538.800000000003,29815.5,24603.752571428555,29909.962285714257,69.5,69.55,55.0,57.2,55.0,0.0,0.0,400.0,429.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,429.5999999999999,69.54999999999995,57.19571428571425,54.69999999999998,24538.800000000003,29836.949999999997,24571.276285714266,29878.6654285714
2021-04-29T08:00:00.0,69.5,69.5,55.0,57.3,55.3,71.5,85.0,65.0,72.0,69.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,12.0166702270508,472.100006103516,432.0,1000.0,400.0,72.2105255126953,71.7726440429687,0.0144000016152859,12.0166702270508,0.0,true,true,435.19999999999993,69.47428571428567,57.0085714285714,54.999999999999986,24753.6,30024.0,24810.13028571427,30235.20914285712,69.5,69.5,55.0,57.25,55.3,0.0,6.0083351135254,436.05000305175804,430.5,72.2105255126953,71.76651763916016,0.016200001351535348,6.0083351135254,0.0,432.69999999999993,69.48714285714281,57.0785714285714,54.999999999999986,24646.2,29919.75,24697.722857142842,30067.054571428547
2021-04-29T08:02:00.0,69.0,69.4,55.0,64.0,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,17.4736843109131,20.641487121582,523.848876953125,454.0,1000.0,400.0,74.1052627563477,74.2150573730469,0.0158399995416403,20.641487121582,0.0,true,true,460.39999999999986,69.39999999999998,63.631428571428536,54.999999999999986,29056.0,31507.600000000002,29295.909714285688,31951.75999999998,69.0,69.4,55.0,61.1,55.25,18.10526275634765,19.9582061767578,519.749206542969,443.0,73.47368240356445,73.577018737793,0.015480000525713,16.9582061767578,0.0,452.7999999999999,69.41285714285712,61.33999999999996,54.999999999999986,27099.2,30744.200000000004,27792.166857142834,31430.04399999998
2021-04-29T08:04:00.0,69.0,69.3,55.0,71.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.4210529327393,23.5662307739258,541.397338867187,505.0,1000.0,400.0,76.0,75.9214553833008,0.0172799993306398,23.5662307739258,0.0,true,true,499.5999999999999,69.35142857142853,71.57142857142853,54.999999999999986,36057.0,34996.5,35757.085714285684,34647.97371428568,69.0,69.35,55.0,70.15,55.0,19.9473686218262,22.82046508789065,536.9227600097655,492.0,75.68421173095706,75.61109161376955,0.01691999938338995,22.82046508789065,0.0,489.4999999999999,69.3585714285714,70.08142857142853,54.999999999999986,34530.05,34119.55,34319.908285714264,33950.94857142854
2021-04-29T08:06:00.0,69.0,69.4,55.0,75.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.4210529327393,20.4659805297852,522.795837402344,533.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,20.4826431274414,0.0,true,true,526.7999999999998,69.43428571428568,75.47142857142852,54.999999999999986,40294.799999999996,36990.200000000004,39758.348571428534,36577.981714285685,69.0,69.4,55.0,74.6,54.75,22.4210529327393,22.76187133789065,536.5711975097655,530.0,76.0,75.9214553833008,0.0180000001564622,22.77020263671875,0.0,521.6999999999998,69.39571428571425,74.5828571428571,54.999999999999986,39541.0,36782.0,38914.40828571425,36203.94085714283
