time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T08:08:00.0,69.5,69.5,55.0,76.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.7894744873047,22.8325271606445,536.9951171875,530.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,22.8325271606445,0.0,true,true,530.5999999999999,69.49999999999996,76.50857142857139,54.999999999999986,40545.0,36835.0,40595.44799999997,36876.69999999997,69.5,69.5,55.0,76.45,54.95,23.7894744873047,22.31170654296875,533.8702087402345,534.5,76.0,75.9214553833008,0.0180000010877848,22.31170654296875,0.0,530.8999999999999,69.48714285714281,76.45428571428567,54.999999999999986,40862.3,37147.75,40589.56399999997,36890.720285714255
2021-04-29T08:10:00.0,69.5,69.6,55.0,76.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,24.8324966430664,548.994934082031,524.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,24.8324966430664,0.0,true,true,525.5999999999999,69.60857142857138,76.70571428571424,54.999999999999986,40086.0,36470.399999999994,40316.523428571396,36586.26514285711,69.5,69.55,55.0,76.45,54.9,24.0,24.33250427246095,545.9949951171875,525.5,76.0,75.9214553833008,0.0180000010877848,24.33250427246095,0.0,526.8,69.5628571428571,76.5228571428571,54.999999999999986,40174.4,36548.45,40312.021714285685,36645.65828571426
2021-04-29T08:12:00.0,69.5,69.6,55.0,79.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,26.8324661254883,560.994812011719,527.0,1000.0,400.0,76.0,75.9365081787109,0.0180000010877848,26.8324661254883,0.0,true,true,528.1999999999999,69.67714285714281,79.1371428571428,54.999999999999986,41791.1,36679.2,41800.238857142824,36803.46685714283,69.5,69.65,55.0,78.6,54.95,24.0,26.3324737548828,557.994842529297,523.5,76.0,75.92898178100585,0.0180000010877848,26.34080505371095,0.0,526.5999999999999,69.65857142857138,78.51857142857139,54.999999999999986,41149.55,36461.6,41348.8694285714,36682.2334285714
2021-04-29T08:14:00.0,69.5,69.9,55.0,78.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,28.8324356079102,572.99462890625,543.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,28.8324356079102,0.0,true,true,540.1999999999999,69.91714285714282,78.8428571428571,54.999999999999986,42788.4,37955.700000000004,42590.9114285714,37769.24057142855,69.5,69.85,55.0,79.1,54.8,24.0,28.3324432373047,569.994659423828,535.0,76.31578826904294,76.32381820678711,0.0180000010877848,28.3324432373047,0.0,536.6999999999998,69.83714285714282,79.1128571428571,54.999999999999986,42316.100000000006,37370.15,42458.9254285714,37481.87457142854
2021-04-29T08:16:00.0,70.0,70.0,55.0,78.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,24.2990112304687,545.794067382812,555.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,24.2990112304687,0.0,true,true,550.8,70.00857142857139,78.09714285714281,54.999999999999986,43401.0,38850.0,43015.906285714256,38560.72114285712,70.0,70.0,55.0,78.25,54.8,28.1052627563477,27.02404022216795,544.1442260742185,552.0,76.6315765380859,76.5578308105469,0.0180000010877848,24.02404022216795,0.0,548.3,69.99571428571424,78.22428571428567,54.999999999999986,43193.85,38640.0,42890.05799999997,38378.682285714254
2021-04-29T08:18:00.0,70.0,70.0,55.0,79.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,25.3073272705078,551.843933105469,552.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,25.3073272705078,0.0,true,true,554.3999999999999,70.01714285714282,79.29428571428568,54.999999999999986,43718.4,38640.0,43960.75199999997,38817.503999999964,70.0,70.0,55.0,78.7,55.0,28.1052627563477,25.05733108520505,550.343963623047,553.5,76.6315765380859,76.5578308105469,0.0180000010877848,25.05733108520505,0.0,553.8,70.00428571428569,78.8028571428571,54.999999999999986,43559.7,38745.0,43641.317142857115,38768.38114285711
2021-04-29T08:20:00.0,70.0,70.2,55.0,81.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,26.3073120117187,557.843872070312,555.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,26.3073120117187,0.0,true,true,552.5999999999999,70.20857142857137,81.41428571428565,54.999999999999986,45232.5,38961.0,44989.534285714246,38797.25657142854,70.0,70.15,55.0,81.15,55.1,28.1052627563477,26.057315826416,556.3439025878905,555.0,76.6315765380859,76.5578308105469,0.0180000010877848,26.057315826416,0.0,553.1999999999998,70.14999999999995,81.05142857142852,54.999999999999986,45038.25,38933.25,44837.43257142853,38806.94485714282
2021-04-29T08:22:00.0,70.0,70.3,55.0,80.4,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,27.3072967529297,563.84375,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,27.3072967529297,0.0,true,true,550.8,70.29142857142853,80.39999999999996,55.39999999999999,44139.600000000006,38594.7,44284.31999999998,38716.51885714283,70.0,70.3,55.0,80.75,55.2,28.1052627563477,27.057300567626953,562.343780517578,550.5,76.6315765380859,76.5578308105469,0.0180000010877848,27.057300567626953,0.0,551.3999999999999,70.28714285714281,80.77142857142853,55.29999999999999,44453.4,38700.149999999994,44537.58857142854,38756.327999999965
2021-04-29T08:24:00.0,70.5,70.5,56.0,79.3,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,27.9906158447266,567.943664550781,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,548.3999999999999,70.47428571428566,79.26571428571424,55.79999999999998,43535.7,38704.5,43469.31771428568,38648.098285714244,70.25,70.4,56.0,79.5,55.3,27.10526275634765,27.898952484130902,567.3937072753905,549.0,76.6315765380859,76.5578308105469,0.0180000010877848,24.898952484130902,0.0,548.9999999999999,70.40857142857138,79.50428571428567,55.69999999999999,43645.5,38649.6,43647.99599999997,38654.26628571425
2021-04-29T08:26:00.0,70.5,70.6,56.0,79.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,21.9906158447266,531.943664550781,546.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,546.5999999999999,70.60857142857138,78.96571428571424,55.999999999999986,43134.0,38547.6,43162.659428571395,38594.64514285711,70.5,70.6,56.0,79.0,55.099999999999994,26.7368412017822,21.9906158447266,531.943664550781,547.5,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,546.8999999999999,70.59999999999997,79.0128571428571,55.999999999999986,43252.5,38653.5,43212.14571428568,38611.1374285714
2021-04-29T08:28:00.0,70.5,70.6,56.0,78.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,21.9906158447266,531.943664550781,546.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,544.7999999999998,70.59142857142852,78.30857142857138,55.999999999999986,42751.799999999996,38547.6,42662.509714285676,38458.210285714245,70.5,70.6,56.0,78.55,54.55,26.7368412017822,21.9906158447266,531.943664550781,544.5,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,545.0999999999999,70.59571428571424,78.52857142857138,55.999999999999986,42770.1,38441.7,42805.990285714244,38481.7251428571
2021-04-29T08:30:00.0,70.5,70.7,56.0,78.3,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,26.1052627563477,3.96562194824219,423.793731689453,546.0,1000.0,400.0,76.6315765380859,76.5204849243164,0.0144000016152859,3.96562194824219,0.0,true,true,526.1999999999998,70.64857142857139,78.32571428571424,55.999999999999986,42751.799999999996,38602.200000000004,41214.99085714282,37175.27828571425,70.5,70.65,56.0,78.15,54.85,26.42105197906495,12.978118896484396,477.868698120117,544.5,76.6315765380859,76.53915786743165,0.016200001351535348,12.978118896484396,0.0,532.8999999999999,70.64142857142853,78.27857142857138,55.999999999999986,42552.899999999994,38469.0,41714.33485714282,37644.769428571395
2021-04-29T08:32:00.0,70.5,70.6,56.0,71.2,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,3.36842107772827,0.965667724609375,405.794006347656,476.0,1000.0,400.0,72.8421020507812,72.6592025756836,0.0158399995416403,0.965667724609375,0.0,true,true,481.1999999999999,70.59142857142852,71.64571428571425,55.999999999999986,33891.200000000004,33605.6,34475.917714285686,33968.595428571396,70.5,70.6,56.0,74.05000000000001,54.849999999999994,3.36842107772827,1.7156562805175775,410.29393005371105,498.0,73.7894706726074,73.474609375,0.015480000525713,1.7031555175781226,0.0,492.89999999999986,70.61285714285711,73.92571428571424,55.999999999999986,36939.600000000006,35158.8,36464.66057142854,34805.32799999997
2021-04-29T08:34:00.0,70.5,70.6,56.0,63.7,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0172799993306398,0.0,0.0,false,true,439.5999999999999,70.57428571428568,63.70857142857139,55.999999999999986,27136.2,30075.6,28006.28799999998,31024.455999999976,70.5,70.6,56.0,65.2,54.9,0.0,0.0,400.0,432.0,72.2105255126953,71.8041076660156,0.01691999938338995,0.0,0.0,448.69999999999993,70.59142857142854,65.23428571428568,55.999999999999986,28175.4,30499.199999999997,29284.50799999998,31674.529999999977
2021-04-29T08:36:00.0,70.5,70.5,56.0,60.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,70.46571428571424,60.54285714285711,55.999999999999986,25954.5,30244.5,25827.582857142836,30060.67371428569,70.5,70.5,56.0,61.15,55.25,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000001564622,0.0,0.0,427.7999999999999,70.49999999999996,61.14999999999996,55.999999999999986,26233.35,30244.5,26160.698571428547,30159.94114285712
2021-04-29T08:38:00.0,70.0,70.4,56.0,59.2,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.36571428571423,59.208571428571396,55.999999999999986,25219.2,29990.4,25139.95942857141,29877.282285714256,70.0,70.4,56.0,59.5,55.2,0.0,0.0,400.0,424.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,425.5999999999999,70.39999999999995,59.4785714285714,55.999999999999986,25257.3,29884.800000000003,25314.34999999998,29962.27428571426
2021-04-29T08:40:00.0,70.0,70.3,56.0,58.6,55.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.29999999999995,58.59142857142853,55.999999999999986,24553.4,29455.699999999997,24760.737714285693,29708.779999999973,70.0,70.3,56.0,58.7,55.5,0.0,0.0,400.0,422.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.5999999999999,70.3128571428571,58.704285714285675,55.999999999999986,24801.1,29701.75,24808.431142857124,29714.213428571402
2021-04-29T08:42:00.0,70.0,70.2,56.0,58.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,70.19999999999996,58.117142857142824,55.999999999999986,24576.3,29694.600000000002,24409.19999999998,29483.999999999975,70.0,70.25,56.0,58.25,55.15,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,420.9999999999999,70.24142857142853,58.24571428571426,55.999999999999986,24522.949999999997,29575.15,24521.574285714265,29571.68285714283
2021-04-29T08:44:00.0,70.0,70.1,56.0,57.8,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,418.7999999999999,70.09142857142852,57.76571428571425,55.999999999999986,24044.8,29161.6,24192.281142857122,29354.290285714258,70.0,70.1,56.0,57.849999999999994,54.650000000000006,0.0,0.0,400.0,419.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,419.0999999999999,70.10428571428568,57.84142857142854,55.999999999999986,24268.25,29406.949999999997,24241.365428571407,29380.709999999977
2021-04-29T08:46:00.0,70.0,70.1,56.0,57.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,70.07428571428566,57.49142857142854,56.19999999999999,23920.0,29161.6,24065.911999999982,29333.095999999972,70.0,70.1,56.0,57.55,54.7,0.0,0.0,400.0,416.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,418.2999999999999,70.09142857142852,57.5585714285714,56.09999999999999,23940.800000000003,29161.6,24076.730285714264,29319.2394285714
2021-04-29T08:48:00.0,70.0,70.0,57.0,57.3,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.79999999999995,70.02571428571424,57.33428571428568,56.59999999999999,24409.8,29820.0,24068.933142857124,29396.794857142835,70.0,70.0,56.5,57.349999999999994,54.85,0.0,0.0,400.0,422.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,419.49999999999994,70.02142857142853,57.358571428571395,56.499999999999986,24230.199999999997,29575.0,24061.91342857141,29373.99057142855
2021-04-29T08:50:00.0,70.0,70.0,57.0,57.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.03428571428567,57.482857142857114,56.999999999999986,24092.5,29330.0,24292.25542857141,29596.489142857117,70.0,70.05,57.0,57.45,55.25,0.0,0.0,400.0,419.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.19999999999993,70.04142857142853,57.437142857142824,56.899999999999984,24071.55,29350.949999999997,24249.97999999998,29571.48828571426
2021-04-29T08:52:00.0,70.0,70.0,57.0,57.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,69.99999999999996,57.50857142857139,56.999999999999986,24322.5,29610.0,24383.634285714263,29679.999999999975,70.0,70.0,57.0,57.5,55.4,0.0,0.0,400.0,424.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,423.2999999999999,69.99571428571426,57.50857142857139,56.999999999999986,24408.75,29715.0,24343.378285714265,29629.188857142835
2021-04-29T08:54:00.0,70.0,70.0,57.0,57.4,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,69.99999999999996,57.39142857142854,56.999999999999986,24452.399999999998,29820.0,24299.53085714284,29637.999999999978,70.0,70.0,57.0,57.45,54.900000000000006,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,423.69999999999993,69.99999999999996,57.44142857142854,56.999999999999986,24473.699999999997,29820.0,24337.948285714265,29658.999999999978
2021-04-29T08:56:00.0,70.0,70.0,57.0,57.0,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.99999999999996,57.059999999999974,56.999999999999986,24111.0,29610.0,24079.31999999998,29539.999999999975,70.0,70.0,57.0,57.1,54.4,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.69999999999993,69.99999999999996,57.12142857142854,56.999999999999986,24038.9,29470.0,24145.270857142837,29588.999999999978
2021-04-29T08:58:00.0,70.0,70.0,57.0,57.1,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,69.99999999999996,57.13428571428568,56.999999999999986,23924.9,29330.0,24190.656571428553,29637.999999999978,70.0,70.0,57.0,57.1,55.05,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.69999999999993,69.99999999999996,57.09142857142854,56.999999999999986,24039.1,29470.0,24132.576857142838,29588.999999999978
2021-04-29T09:00:00.0,70.0,70.0,57.0,57.2,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.97428571428567,57.16571428571426,56.999999999999986,24367.2,29820.0,24112.49828571427,29515.153714285694,70.0,70.0,57.0,57.2,55.150000000000006,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.19999999999993,69.99142857142853,57.17428571428569,56.999999999999986,24367.2,29820.0,24138.98685714284,29550.387999999977
2021-04-29T09:02:00.0,69.5,69.9,57.0,57.3,55.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,69.8828571428571,57.27428571428568,56.999999999999986,24008.699999999997,29288.100000000002,24238.4777142857,29574.425142857122,69.5,69.9,57.0,57.2,55.5,0.0,0.0,400.0,419.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.8999999999999,69.90428571428568,57.22142857142854,56.999999999999986,23966.8,29288.100000000002,24198.957999999984,29562.51599999998
2021-04-29T09:04:00.0,70.0,70.0,57.0,57.3,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.97428571428567,57.32571428571425,57.19999999999999,24581.699999999997,30030.0,24179.98628571427,29515.153714285694,69.75,69.95,57.0,57.349999999999994,55.400000000000006,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,421.79999999999995,69.94999999999996,57.349999999999966,57.09999999999999,24430.949999999997,29798.85,24190.22999999998,29504.90999999998
2021-04-29T09:06:00.0,69.5,70.0,58.0,57.0,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.97428571428567,57.042857142857116,57.599999999999994,23883.0,29330.0,24060.67714285713,29515.153714285694,69.75,70.0,57.5,57.1,54.5,0.0,0.0,400.0,419.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.19999999999993,69.99571428571424,57.10428571428568,57.49999999999999,23924.9,29330.0,24109.453999999983,29552.19914285712
2021-04-29T09:08:00.0,69.5,69.9,58.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,69.8828571428571,57.025714285714244,57.99999999999999,23883.0,29288.100000000002,24133.282285714264,29574.425142857122,69.5,69.9,58.0,57.0,54.900000000000006,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.19999999999993,69.90428571428568,56.999999999999964,57.89999999999999,23997.0,29427.9,24065.425714285695,29513.567999999977
2021-04-29T09:10:00.0,70.0,70.0,58.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.99999999999994,69.9485714285714,57.099999999999966,57.99999999999999,24495.9,30030.0,24381.699999999983,29868.039999999983,69.75,69.95,58.0,57.1,55.25,0.0,0.0,400.0,427.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,426.3999999999999,69.94142857142853,57.08714285714282,57.99999999999999,24410.25,29903.7,24341.96542857141,29823.029428571408
2021-04-29T09:12:00.0,69.5,69.9,58.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.92571428571425,57.1485714285714,57.99999999999999,24538.800000000003,29987.100000000002,24482.447999999982,29956.175999999978,69.5,69.9,58.0,57.150000000000006,55.25,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,428.3999999999999,69.92571428571425,57.14142857142854,57.99999999999999,24603.0,30091.950000000004,24479.387999999984,29956.175999999978
2021-04-29T09:14:00.0,69.5,69.9,58.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.9685714285714,57.12571428571425,57.99999999999999,24324.600000000002,29777.4,24472.65599999998,29974.53599999998,69.5,69.95,58.0,57.1,55.150000000000006,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,428.69999999999993,69.95428571428567,57.12571428571425,57.99999999999999,24324.600000000002,29798.7,24489.793714285694,29989.39799999998
2021-04-29T09:16:00.0,69.5,69.9,58.0,57.1,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.93428571428568,57.117142857142824,57.99999999999999,24495.9,29987.100000000002,24434.713714285695,29917.887428571405,69.75,69.95,58.0,57.150000000000006,55.15,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,427.79999999999995,69.93714285714282,57.13714285714283,57.99999999999999,24603.15,30113.550000000003,24443.2697142857,29919.109714285696
2021-04-29T09:18:00.0,69.5,69.9,58.0,56.9,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,69.89142857142853,56.891428571428534,57.99999999999999,24239.399999999998,29777.4,24201.61371428569,29731.81371428569,69.5,69.9,58.0,56.95,54.6,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,426.2999999999999,69.89142857142853,56.94571428571425,57.99999999999999,24260.699999999997,29777.4,24276.006857142835,29794.71599999998
2021-04-29T09:20:00.0,70.0,70.0,58.0,56.8,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.9485714285714,56.757142857142824,57.99999999999999,24026.399999999998,29610.0,24076.379999999983,29672.183999999983,69.75,69.95,58.0,56.8,54.45,0.0,0.0,400.0,423.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,424.4999999999999,69.94142857142853,56.79142857142854,57.99999999999999,24026.399999999998,29588.85,24107.971714285697,29690.134285714266
2021-04-29T09:22:00.0,69.5,69.9,58.0,56.8,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.89142857142853,56.81714285714283,57.99999999999999,24026.399999999998,29567.7,24067.741714285698,29606.00914285712,69.5,69.9,58.0,56.75,54.95,0.0,0.0,400.0,424.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,423.5999999999999,69.9128571428571,56.77571428571425,57.99999999999999,24090.3,29672.550000000003,24050.192571428553,29615.086285714264
2021-04-29T09:24:00.0,69.5,69.9,58.0,57.0,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.93428571428568,57.05142857142853,57.99999999999999,24111.0,29567.7,24166.98514285712,29624.163428571406,69.5,69.9,58.0,57.0,55.45,0.0,0.0,400.0,423.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,423.5999999999999,69.9128571428571,56.99999999999996,57.99999999999999,24111.0,29567.7,24145.19999999998,29615.086285714264
2021-04-29T09:26:00.0,69.5,69.9,58.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,69.93428571428568,57.03428571428567,57.99999999999999,24282.0,29777.4,24262.385142857118,29750.045142857118,69.5,69.95,58.0,57.05,55.2,0.0,0.0,400.0,424.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,424.7999999999999,69.94142857142853,57.04142857142853,57.99999999999999,24217.65,29693.7,24231.19457142855,29711.114571428552
2021-04-29T09:28:00.0,69.5,69.9,58.0,57.0,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.89999999999996,57.03428571428567,57.99999999999999,24453.0,29987.100000000002,24330.82628571426,29819.33999999998,69.5,69.9,58.0,57.0,55.2,0.0,0.0,400.0,427.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,426.2999999999999,69.89571428571425,57.00857142857139,57.99999999999999,24367.5,29882.25,24302.76171428569,29796.544285714263
2021-04-29T09:30:00.0,69.5,69.9,58.0,57.0,55.1,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.90857142857139,57.01714285714283,57.99999999999999,24282.0,29777.4,24357.72342857141,29864.941714285695,69.5,69.9,58.0,57.05,55.25,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,427.19999999999993,69.90428571428568,57.037142857142825,57.99999999999999,24303.300000000003,29777.4,24366.26742857141,29863.110857142838
2021-04-29T09:32:00.0,69.5,69.8,58.0,56.8,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.81714285714281,56.81714285714282,57.99999999999999,24196.8,29734.8,24204.102857142836,29742.10285714283,69.5,69.85,58.0,56.849999999999994,54.6,0.0,0.0,400.0,427.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,426.2999999999999,69.84571428571425,56.85428571428568,57.99999999999999,24303.449999999997,29860.95,24236.99314285712,29775.236571428548
2021-04-29T09:34:00.0,69.5,69.9,58.0,56.8,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.39999999999986,69.89999999999996,56.80857142857139,57.99999999999999,24026.399999999998,29567.7,24052.74914285712,29595.659999999974,69.5,69.85,58.0,56.8,54.95,0.0,0.0,400.0,424.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,424.6999999999999,69.85428571428568,56.79999999999996,57.99999999999999,24111.6,29651.25,24122.948857142834,29667.05571428569
2021-04-29T09:36:00.0,70.0,70.0,58.0,56.7,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,69.9828571428571,56.734285714285676,58.39999999999999,23587.2,29120.0,23907.827999999976,29490.775999999973,69.75,70.0,58.0,56.75,54.599999999999994,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.0999999999999,69.98714285714281,56.749999999999964,58.29999999999999,23892.0,29470.0,23954.18599999998,29541.575999999972
2021-04-29T09:38:00.0,69.5,69.9,59.0,57.0,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.8828571428571,56.95714285714282,58.79999999999999,23883.0,29288.100000000002,23921.999999999978,29350.799999999977,69.5,69.9,59.0,56.9,55.349999999999994,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,420.69999999999993,69.90428571428568,56.88714285714282,58.69999999999999,23954.699999999997,29427.9,23932.37199999998,29408.747999999978
2021-04-29T09:40:00.0,70.0,70.0,59.0,57.0,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,69.9828571428571,56.99999999999997,58.999999999999986,23883.0,29330.0,24019.79999999998,29490.775999999973,69.75,69.95,59.0,57.0,55.1,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,421.39999999999986,69.95428571428567,57.0085714285714,58.999999999999986,23997.0,29448.85,24023.411999999982,29478.735999999975
2021-04-29T09:42:00.0,69.5,69.9,59.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,69.92571428571425,57.00857142857139,58.999999999999986,24111.0,29567.7,24103.22399999998,29564.59199999998,69.75,69.95,59.0,57.0,55.2,0.0,0.0,400.0,423.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.7999999999999,69.95428571428567,57.004285714285686,58.999999999999986,24111.0,29588.85,24101.411999999982,29576.671999999977
2021-04-29T09:44:00.0,70.0,69.9,59.0,56.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.92571428571425,56.89999999999996,58.999999999999986,24068.7,29567.7,24171.119999999977,29704.443428571405,69.75,69.9,59.0,56.95,54.9,0.0,0.0,400.0,424.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,424.19999999999993,69.90428571428568,56.94142857142854,58.999999999999986,24175.35,29672.550000000003,24154.52914285712,29653.410857142837
2021-04-29T09:46:00.0,70.0,70.0,59.0,56.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.9828571428571,56.79142857142853,58.999999999999986,24367.199999999997,30030.0,24295.373142857123,29938.666285714266,70.0,70.0,59.0,56.8,54.849999999999994,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,427.19999999999993,69.9828571428571,56.804285714285676,58.999999999999986,24196.799999999996,29820.0,24266.783142857123,29896.67657142855
2021-04-29T09:48:00.0,69.5,69.9,59.0,56.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.91714285714282,56.79142857142853,58.999999999999986,24537.6,30196.800000000003,24397.597714285694,30036.40457142855,69.5,69.9,59.0,56.8,55.0,0.0,0.0,400.0,432.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,429.2999999999999,69.91714285714282,56.79571428571425,58.999999999999986,24537.6,30196.800000000003,24382.398857142834,30015.429428571406
2021-04-29T09:50:00.0,70.0,70.0,59.0,56.9,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.9828571428571,56.89999999999996,58.999999999999986,24239.399999999998,29820.0,24444.23999999998,30064.635428571404,70.0,70.0,59.0,56.849999999999994,55.4,0.0,0.0,400.0,427.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,429.8999999999999,69.9828571428571,56.858571428571395,58.999999999999986,24303.299999999996,29925.0,24443.48742857141,30085.630285714262
2021-04-29T09:52:00.0,69.5,69.9,59.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.9999999999999,69.8828571428571,57.00857142857139,58.999999999999986,24453.0,29987.100000000002,24228.642857142837,29700.21428571426,69.5,69.9,59.0,57.0,55.4,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,425.9999999999999,69.90428571428568,56.99571428571426,58.999999999999986,24538.5,30091.950000000004,24280.16142857141,29779.24714285712
2021-04-29T09:54:00.0,70.0,70.0,59.0,57.0,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.99999999999994,69.9828571428571,56.97428571428568,59.19999999999999,23883.0,29330.0,24214.07142857141,29742.714285714264,69.75,69.95,59.0,57.0,55.0,0.0,0.0,400.0,419.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,425.29999999999995,69.95428571428567,56.991428571428536,59.09999999999999,23883.0,29309.050000000003,24238.459714285695,29751.549142857122
2021-04-29T09:56:00.0,69.5,69.9,60.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.3999999999999,69.92571428571425,56.86571428571425,59.59999999999998,24410.1,29987.100000000002,24133.80914285712,29676.47314285712,69.75,69.95,59.5,56.9,54.8,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,423.69999999999993,69.95428571428567,56.89999999999996,59.499999999999986,24410.1,30008.550000000003,24108.50599999998,29639.610857142834
2021-04-29T09:58:00.0,69.5,69.9,60.0,56.8,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.7999999999999,69.92571428571425,56.79142857142853,59.999999999999986,24196.8,29777.4,24068.207428571408,29634.517714285692,69.5,69.9,60.0,56.8,54.650000000000006,0.0,0.0,400.0,422.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,424.0999999999999,69.90428571428568,56.80857142857139,59.899999999999984,23998.0,29532.75,24092.520285714265,29646.401142857125
2021-04-29T10:00:00.0,70.0,70.0,60.0,56.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.79999999999995,69.9828571428571,56.782857142857104,59.999999999999986,24196.8,29820.0,23951.009142857125,29518.76914285712,70.0,70.0,60.0,56.8,54.95,0.0,0.0,400.0,422.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,421.79999999999995,69.9828571428571,56.79142857142853,59.999999999999986,23998.0,29575.0,23954.624571428554,29518.76914285712
2021-04-29T10:02:00.0,69.5,69.9,60.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,69.8828571428571,56.91428571428568,59.999999999999986,23883.0,29288.100000000002,23972.297142857125,29434.65942857141,69.5,69.9,60.0,56.9,55.1,0.0,0.0,400.0,419.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,420.79999999999995,69.90428571428568,56.88714285714282,59.999999999999986,23841.1,29288.100000000002,23938.120571428553,29415.71485714284
2021-04-29T10:04:00.0,70.0,70.0,60.0,57.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.39999999999986,69.9828571428571,56.965714285714256,59.999999999999986,24111.0,29610.0,24005.35199999998,29490.775999999973,69.75,69.95,60.0,56.95,55.2,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,420.9999999999999,69.95428571428567,56.967142857142825,59.999999999999986,23976.05,29449.050000000003,23983.166571428552,29450.76571428569
2021-04-29T10:06:00.0,69.5,69.9,60.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.92571428571425,56.99999999999997,59.999999999999986,24111.0,29567.7,24213.59999999998,29704.443428571405,69.75,69.95,60.0,57.0,55.3,0.0,0.0,400.0,423.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,423.79999999999995,69.95428571428567,57.004285714285686,59.999999999999986,24111.0,29588.85,24158.411999999982,29646.597714285694
2021-04-29T10:08:00.0,69.5,69.9,60.0,57.0,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.92571428571425,56.97428571428568,59.999999999999986,24453.0,29987.100000000002,24373.59942857141,29914.220571428552,69.5,69.9,60.0,57.0,55.0,0.0,0.0,400.0,427.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,426.8999999999999,69.90428571428568,56.991428571428536,59.999999999999986,24367.5,29882.25,24329.62542857141,29842.158857142836
2021-04-29T10:10:00.0,70.0,70.0,60.0,56.9,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.9828571428571,56.891428571428534,59.999999999999986,24580.8,30240.0,24440.557714285693,30064.635428571404,70.0,70.0,60.0,56.9,55.0,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,429.5999999999999,69.9828571428571,56.90857142857139,59.999999999999986,24495.449999999997,30135.0,24447.922285714267,30064.635428571404
2021-04-29T10:12:00.0,69.5,69.9,60.0,56.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.89142857142853,56.882857142857105,59.999999999999986,24239.399999999998,29777.4,24471.005142857124,30067.292571428552,69.5,69.9,60.0,56.9,55.1,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,429.8999999999999,69.90857142857139,56.89571428571425,59.999999999999986,24410.1,29987.100000000002,24459.463714285695,30053.689714285694
2021-04-29T10:14:00.0,69.5,69.9,60.0,56.7,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.89142857142853,56.71714285714283,59.999999999999986,24494.4,30196.800000000003,24263.593714285696,29899.55314285712,69.5,69.9,60.0,56.75,54.7,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,428.69999999999993,69.89571428571425,56.7585714285714,59.999999999999986,24430.8,30091.950000000004,24332.436857142835,29964.29657142855
2021-04-29T10:16:00.0,69.5,70.0,60.0,56.7,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.9485714285714,56.742857142857105,59.999999999999986,23984.100000000002,29610.0,24206.502857142837,29840.060571428552,69.5,69.95,60.0,56.7,54.900000000000006,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,427.19999999999993,69.94142857142853,56.708571428571396,59.999999999999986,24154.200000000004,29798.550000000003,24225.881142857128,29878.97399999998
2021-04-29T10:18:00.0,69.5,69.9,60.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.89142857142853,56.97428571428568,59.999999999999986,24111.0,29567.7,24043.148571428548,29494.182857142834,69.5,69.9,60.0,56.95,55.45,0.0,0.0,400.0,424.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.9999999999999,69.9128571428571,56.9285714285714,59.999999999999986,24175.199999999997,29672.550000000003,24080.73999999998,29573.159999999974
2021-04-29T10:20:00.0,69.5,69.9,60.0,56.8,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.89999999999996,56.81714285714282,59.999999999999986,23799.199999999997,29288.100000000002,23897.290285714265,29399.939999999977,69.5,69.9,60.0,56.849999999999994,54.9,0.0,0.0,400.0,419.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,421.2999999999999,69.89999999999996,56.86285714285711,59.999999999999986,23820.149999999998,29288.100000000002,23956.353714285695,29448.869999999977
2021-04-29T10:22:00.0,69.5,69.9,60.0,56.8,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.5999999999999,69.92571428571425,56.79999999999996,60.19999999999999,23799.199999999997,29288.100000000002,23890.07999999998,29410.755428571407,69.5,69.9,60.0,56.8,54.849999999999994,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,420.19999999999993,69.90857142857139,56.79571428571425,60.09999999999999,23912.799999999996,29427.9,23865.56085714284,29375.58857142855
2021-04-29T10:24:00.0,70.0,70.0,61.0,56.8,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,69.99999999999996,56.851428571428535,60.59999999999999,24026.399999999998,29610.0,23832.11885714284,29343.999999999978,69.75,70.0,60.5,56.8,55.2,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,419.8999999999999,69.98714285714281,56.81714285714282,60.499999999999986,23912.799999999996,29470.0,23857.494285714267,29387.592285714265
2021-04-29T10:26:00.0,70.0,70.1,61.0,57.0,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,70.04857142857138,57.02571428571426,60.999999999999986,23712.0,29161.6,23950.79999999998,29420.399999999972,70.0,70.05,61.0,57.0,55.45,0.0,0.0,400.0,417.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,419.5999999999999,70.04142857142853,56.98714285714283,60.899999999999984,23797.5,29245.8,23911.820571428554,29389.38628571426
2021-04-29T10:28:00.0,70.0,70.0,61.0,56.9,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.7999999999999,69.99142857142854,56.89999999999996,60.999999999999986,24068.7,29610.0,23943.51999999998,29452.393142857123,70.0,70.0,61.0,56.95,55.0,0.0,0.0,400.0,421.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,420.39999999999986,70.01285714285711,56.94142857142854,60.999999999999986,23975.85,29470.0,23938.15999999998,29433.39657142855
2021-04-29T10:30:00.0,70.0,70.0,61.0,56.8,55.0,69.0,85.0,65.0,72.0,69.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,70.00857142857139,56.82571428571425,60.999999999999986,24026.399999999998,29610.0,24105.46799999998,29697.635999999977,70.0,70.0,61.0,56.8,54.75,0.0,0.0,400.0,423.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,423.49999999999994,70.00428571428567,56.81714285714282,60.999999999999986,24026.399999999998,29610.0,24062.06599999998,29646.817999999977
2021-04-29T10:32:00.0,69.5,69.9,61.0,56.8,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.91714285714282,56.859999999999964,60.999999999999986,24196.8,29777.4,24222.35999999998,29784.702857142835,69.75,69.95,61.0,56.849999999999994,55.0,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,425.39999999999986,69.94571428571425,56.849999999999966,60.999999999999986,24218.1,29798.7,24183.995999999977,29754.889714285688
2021-04-29T10:34:00.0,70.0,70.0,61.0,56.9,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,69.97428571428567,56.89999999999996,60.999999999999986,24410.1,30030.0,24341.81999999998,29934.999428571406,69.75,69.95,61.0,56.9,55.25,0.0,0.0,400.0,427.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,427.49999999999994,69.94571428571425,56.882857142857105,60.999999999999986,24324.75,29903.7,24317.42657142855,29901.80142857141
2021-04-29T10:36:00.0,69.5,70.0,61.0,57.0,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.96571428571424,56.982857142857114,61.19999999999999,24453.0,30030.0,24445.6457142857,30015.291428571407,69.75,70.0,61.0,56.95,55.25,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,428.69999999999993,69.99142857142853,56.95428571428568,61.09999999999999,24431.55,30030.0,24416.31085714284,30005.31771428569
2021-04-29T10:38:00.0,69.5,70.0,62.0,56.9,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.93142857142854,56.93428571428568,61.59999999999999,24410.1,30030.0,24458.969142857124,30042.541714285693,69.5,69.95,61.5,56.95,55.05,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,429.29999999999995,69.94571428571425,56.958571428571396,61.499999999999986,24431.55,30008.550000000003,24452.30742857141,30027.690857142836
2021-04-29T10:40:00.0,70.0,70.0,62.0,56.8,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.97428571428567,56.83428571428568,61.999999999999986,24537.6,30240.0,24552.411428571406,30228.8914285714,69.75,69.95,62.0,56.849999999999994,54.9,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,431.3999999999999,69.96714285714282,56.849999999999966,61.899999999999984,24473.85,30113.550000000003,24525.080571428553,30183.82971428569
2021-04-29T10:42:00.0,69.5,69.9,62.0,56.7,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.95142857142854,56.725714285714254,61.79999999999998,24664.5,30406.500000000004,24573.57942857141,30302.958857142836,69.5,69.95,62.0,56.75,54.65,0.0,0.0,400.0,435.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,433.19999999999993,69.9628571428571,56.74571428571426,61.899999999999984,24686.25,30428.25,24582.24342857141,30307.90971428569
2021-04-29T10:44:00.0,70.0,70.0,61.0,56.7,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.00857142857139,56.69999999999997,61.59999999999999,24324.300000000003,30030.0,24426.359999999982,30159.69257142855,70.0,70.0,61.5,56.7,54.849999999999994,0.0,0.0,400.0,432.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,431.3999999999999,69.98714285714281,56.69571428571425,61.59999999999999,24494.4,30240.0,24458.528571428553,30192.440571428546
2021-04-29T10:46:00.0,69.5,70.0,62.0,56.7,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.4,69.97428571428567,56.71714285714283,61.59999999999999,24324.300000000003,30030.0,24297.62399999999,29976.98399999998,69.75,70.0,61.5,56.7,54.9,0.0,0.0,400.0,427.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,428.99999999999994,69.99142857142853,56.70428571428569,61.59999999999999,24239.25,29925.0,24326.13085714284,30026.33314285712
