time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T10:48:00.0,69.5,69.9,62.0,56.9,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.89142857142853,56.874285714285676,61.999999999999986,24410.1,29987.100000000002,24467.317714285695,30067.292571428552,69.5,69.9,62.0,56.849999999999994,55.3,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,429.8999999999999,69.90857142857139,56.83714285714282,61.899999999999984,24388.649999999998,29987.100000000002,24434.298857142836,30053.689714285694
2021-04-29T10:50:00.0,69.5,69.9,62.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,69.90857142857139,56.93142857142854,61.79999999999998,24453.0,29987.100000000002,24526.05942857141,30116.612571428548,69.5,69.9,62.0,56.95,55.3,0.0,0.0,400.0,432.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,430.4999999999999,69.90428571428568,56.94142857142854,61.79999999999998,24602.25,30196.800000000003,24513.28199999998,30093.796285714263
2021-04-29T10:52:00.0,69.5,69.8,62.0,56.7,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.82571428571424,56.708571428571396,61.79999999999998,24494.4,30153.6,24396.02742857141,30039.02228571426,69.5,69.85,61.5,56.75,54.7,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,430.49999999999994,69.84999999999997,56.771428571428544,61.79999999999998,24430.8,30070.35,24440.118857142843,30070.43228571426
2021-04-29T10:54:00.0,69.5,69.8,62.0,56.7,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.7999999999999,69.76571428571424,56.71714285714283,61.999999999999986,24494.4,30153.6,24433.745142857126,30055.069714285688,69.5,69.8,62.0,56.7,55.05,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,430.4999999999999,69.7828571428571,56.699999999999974,61.899999999999984,24409.350000000002,30048.899999999998,24409.355142857126,30041.514857142833
2021-04-29T10:56:00.0,69.5,69.8,62.0,56.9,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.70571428571425,56.874285714285676,61.999999999999986,24580.8,30153.6,24467.317714285695,29987.398285714266,69.5,69.75,62.0,56.849999999999994,55.1,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,430.19999999999993,69.73714285714283,56.83714285714282,61.999999999999986,24474.0,30027.45,24451.338857142837,30000.91885714284
2021-04-29T10:58:00.0,69.5,69.7,62.0,57.0,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.6485714285714,56.982857142857114,61.999999999999986,24453.0,29901.300000000003,24479.835428571412,29921.026285714266,69.5,69.65,62.0,56.95,55.3,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,429.8999999999999,69.66714285714282,56.958571428571396,61.999999999999986,24431.55,29879.85,24486.482571428554,29949.910285714264
2021-04-29T11:00:00.0,69.5,69.8,62.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.79142857142853,56.89999999999996,61.999999999999986,24239.399999999998,29734.8,24444.23999999998,29982.39771428569,69.5,69.75,62.0,56.95,55.05,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,429.5999999999999,69.7628571428571,56.94571428571425,61.999999999999986,24431.699999999997,29922.6,24463.878857142838,29970.123428571405
2021-04-29T11:02:00.0,69.5,69.6,62.0,56.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.39999999999986,69.6428571428571,56.77428571428568,61.999999999999986,24367.199999999997,29858.399999999998,24322.103999999978,29834.99999999997,69.5,69.69999999999999,62.0,56.8,54.9,0.0,0.0,400.0,430.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,428.9999999999999,69.69999999999996,56.79999999999997,61.999999999999986,24452.399999999998,30006.0,24367.215428571406,29901.334285714256
2021-04-29T11:04:00.0,69.5,69.7,62.0,56.6,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.3999999999999,69.63999999999996,56.63428571428568,61.999999999999986,24111.600000000002,29692.2,24262.127999999982,29833.775999999976,69.5,69.65,62.0,56.650000000000006,54.6,0.0,0.0,400.0,427.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,428.69999999999993,69.62857142857139,56.662857142857106,61.999999999999986,24217.950000000004,29775.3,24291.37542857141,29849.76514285712
2021-04-29T11:06:00.0,69.5,69.7,62.0,56.8,55.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.63999999999996,56.84285714285711,62.19999999999999,24367.199999999997,29901.300000000003,24283.268571428554,29750.207999999977,69.5,69.65,62.0,56.75,55.35,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,427.49999999999994,69.65428571428566,56.7585714285714,62.09999999999999,24345.75,29879.85,24264.26399999998,29777.211428571405
2021-04-29T11:08:00.0,69.5,69.6,63.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.59142857142852,56.93428571428568,62.59999999999999,24239.399999999998,29649.6,24254.005714285693,29645.948571428544,69.5,69.6,62.5,56.95,55.25,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,426.2999999999999,69.61285714285711,56.93714285714282,62.499999999999986,24260.699999999997,29649.6,24272.304857142837,29675.967428571406
2021-04-29T11:10:00.0,69.5,69.6,63.0,56.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,69.60857142857138,56.6685714285714,62.99999999999999,24111.600000000002,29649.6,24106.810285714266,29611.486285714254,69.5,69.6,63.0,56.7,54.45,0.0,0.0,400.0,424.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,425.6999999999999,69.60428571428567,56.71285714285711,62.89999999999999,24069.0,29545.199999999997,24142.67657142855,29630.543142857114
2021-04-29T11:12:00.0,69.5,69.5,63.0,56.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,69.55142857142853,56.725714285714254,62.99999999999999,23984.100000000002,29398.5,23972.286857142837,29392.43371428569,69.5,69.55,63.0,56.7,54.95,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,423.2999999999999,69.55857142857138,56.68714285714283,62.99999999999999,24154.200000000004,29628.449999999997,23995.64057142855,29444.14828571426
2021-04-29T11:14:00.0,69.5,69.6,63.0,56.9,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,416.79999999999995,69.60857142857138,56.91714285714282,62.99999999999999,23670.399999999998,28953.6,23723.065142857125,29012.85257142855,69.5,69.6,63.0,56.849999999999994,55.2,0.0,0.0,400.0,417.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,418.3999999999999,69.58714285714281,56.85428571428568,62.99999999999999,23734.799999999996,29058.0,23787.73257142855,29115.22628571426
2021-04-29T11:16:00.0,69.5,69.6,63.0,56.9,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.57428571428566,56.88285714285712,62.99999999999999,23499.7,28744.8,23663.268571428558,28942.90285714283,69.5,69.6,63.0,56.95,55.05,0.0,0.0,400.0,413.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,415.9999999999999,69.59142857142852,56.9285714285714,62.99999999999999,23520.35,28744.8,23682.285714285696,28950.03428571426
2021-04-29T11:18:00.0,69.5,69.5,63.0,56.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,417.79999999999995,69.4828571428571,56.67428571428569,62.99999999999999,23757.300000000003,29120.5,23678.516571428558,29029.937714285694,69.5,69.5,63.0,56.7,54.55,0.0,0.0,400.0,419.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,417.19999999999993,69.50428571428566,56.708571428571396,62.99999999999999,23757.300000000003,29120.5,23658.795428571415,28997.175142857122
2021-04-29T11:20:00.0,69.5,69.6,63.0,56.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,420.3999999999999,69.5828571428571,56.77428571428568,62.99999999999999,23799.199999999997,29162.399999999998,23867.909714285695,29252.633142857117,69.5,69.55,63.0,56.75,55.2,0.0,0.0,400.0,419.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,419.69999999999993,69.55428571428567,56.74999999999997,62.99999999999999,23778.25,29141.449999999997,23817.991999999984,29191.953714285686
2021-04-29T11:22:00.0,69.5,69.5,63.0,56.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,423.19999999999993,69.52571428571423,56.851428571428535,62.99999999999999,24196.8,29607.0,24059.524571428552,29423.282285714256,69.5,69.55,63.0,56.8,55.150000000000006,0.0,0.0,400.0,422.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,422.19999999999993,69.55428571428567,56.821428571428534,62.99999999999999,23998.0,29384.699999999997,23990.037142857123,29365.79085714283
2021-04-29T11:24:00.0,69.5,69.5,63.0,57.0,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.49142857142853,56.97428571428568,62.99999999999999,24453.0,29815.5,24305.230285714264,29645.043428571404,69.5,69.5,63.0,57.0,55.25,0.0,0.0,400.0,426.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,425.2999999999999,69.49142857142853,56.96999999999997,62.99999999999999,24282.0,29607.0,24229.34657142855,29554.704571428545
2021-04-29T11:26:00.0,69.5,69.6,63.0,56.7,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,428.4,69.54857142857139,56.699999999999974,62.99999999999999,24494.4,30067.199999999997,24290.279999999988,29794.607999999982,69.5,69.55,63.0,56.75,54.7,0.0,0.0,400.0,427.5,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,428.09999999999997,69.54142857142853,56.762857142857115,62.99999999999999,24260.4,29732.85,24300.16028571427,29770.68771428569
2021-04-29T11:28:00.0,69.5,69.5,63.0,56.8,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.49142857142853,56.79999999999996,62.99999999999999,24196.8,29607.0,24503.519999999975,29978.602285714256,69.5,69.5,63.0,56.75,55.05,0.0,0.0,400.0,429.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,430.19999999999993,69.51285714285709,56.754285714285686,62.99999999999999,24345.6,29815.5,24415.74857142855,29904.4054285714
2021-04-29T11:30:00.0,69.5,69.5,63.0,56.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,1.05263161659241,6.0333251953125,436.199951171875,435.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,6.0333251953125,0.0,true,true,431.9999999999999,69.49999999999996,56.86571428571425,62.99999999999999,24751.5,30232.5,24565.98857142855,30023.999999999975,69.5,69.5,63.0,56.9,55.35,0.526315808296205,3.01666259765625,418.0999755859375,433.5,72.2105255126953,71.8041076660156,0.0180000010877848,3.01666259765625,0.0,431.3999999999999,69.49999999999996,56.87857142857139,62.99999999999999,24666.15,30128.25,24537.40799999998,29982.299999999974
2021-04-29T11:32:00.0,69.5,69.5,63.0,57.0,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,7.24979400634766,443.498748779297,438.0,1000.0,400.0,72.2105255126953,72.0731582641602,0.0180000010877848,7.24979400634766,0.0,true,true,434.3999999999999,69.46571428571424,56.93142857142854,62.99999999999999,24966.0,30441.0,24731.012571428553,30175.90628571426,69.5,69.5,63.0,56.9,55.25,10.3157892227173,6.970684051513675,441.8240966796875,433.5,72.2105255126953,72.0131072998047,0.0180000010877848,6.970684051513675,0.0,434.0999999999999,69.48714285714281,56.90857142857139,62.99999999999999,24666.6,30128.25,24704.017714285696,30164.36228571426
2021-04-29T11:34:00.0,69.5,69.5,63.0,56.7,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.3157892227173,8.51627349853516,451.097625732422,435.0,1000.0,400.0,72.2105255126953,72.6504974365234,0.0180000010877848,8.51627349853516,0.0,true,true,437.9999999999999,69.46571428571424,56.734285714285676,63.19999999999999,24664.5,30232.5,24849.617142857118,30425.98285714283,69.5,69.45,63.0,56.8,54.7,10.3157892227173,11.22049331665038,449.322952270508,435.0,72.2105255126953,72.54780197143555,0.0180000010877848,11.22049331665038,0.0,436.7999999999999,69.45857142857139,56.81285714285711,63.099999999999994,24708.0,30210.75,24815.76171428569,30339.512571428546
2021-04-29T11:36:00.0,69.0,69.5,64.0,56.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.1578950881958,9.93278503417969,495.596710205078,441.0,1000.0,400.0,73.4736862182617,73.6718063354492,0.0180000010877848,9.93278503417969,0.0,true,true,450.19999999999993,69.47428571428567,56.937142857142824,63.599999999999994,25048.8,30649.5,25633.101714285694,31277.323428571402,69.25,69.5,63.5,56.75,54.85,11.73684215545655,9.528648376464844,475.171890258789,441.0,73.15789413452146,73.28789901733396,0.0180000010877848,9.528648376464844,0.0,446.69999999999993,69.49571428571424,56.754285714285686,63.49999999999999,25026.75,30649.5,25352.77942857141,31043.660571428547
2021-04-29T11:38:00.0,69.0,69.4,64.0,61.3,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.1578950881958,17.6743698120117,506.046203613281,470.0,1000.0,400.0,74.1052627563477,74.394905090332,0.0180000010877848,17.691032409668,0.0,true,true,465.5999999999999,69.39142857142855,60.9828571428571,63.999999999999986,28811.0,32618.000000000004,28393.61828571426,32308.649142857124,69.0,69.4,64.0,59.849999999999994,55.2,13.1578950881958,17.24522399902345,503.4713287353515,467.0,74.1052627563477,74.37982177734375,0.0180000010877848,17.253555297851598,0.0,461.3999999999999,69.4085714285714,59.77714285714282,63.89999999999999,27954.3,32409.800000000003,27586.237714285693,32025.042857142835
2021-04-29T11:40:00.0,69.0,69.4,64.0,65.9,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.1578941345215,19.4992980957031,516.995788574219,483.0,1000.0,400.0,74.7368392944336,74.7738647460937,0.0180000010877848,19.4992980957031,0.0,true,true,479.5999999999999,69.43428571428568,65.82285714285712,63.999999999999986,31829.700000000004,33520.200000000004,31568.642285714268,33300.68342857141,69.0,69.4,64.0,64.6,55.45,17.1578941345215,19.032646179199197,514.1958770751955,476.5,74.7368392944336,74.7265472412109,0.0180000010877848,19.032646179199197,0.0,477.0999999999999,69.41285714285712,64.64285714285711,63.999999999999986,30790.350000000002,33069.100000000006,30844.057142857124,33116.927714285695
2021-04-29T11:42:00.0,69.0,69.4,64.0,72.2,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.1578941345215,21.3575744628906,528.145446777344,489.0,1000.0,400.0,74.7368392944336,74.7738647460937,0.0180000010877848,21.3575744628906,0.0,true,true,489.5999999999999,69.45999999999997,72.16571428571424,63.999999999999986,35305.8,33936.600000000006,35332.33371428569,34007.61599999998,69.0,69.45,64.0,70.45,54.75,17.1578941345215,17.91175842285155,525.4705505371095,487.5,74.7368392944336,74.7738647460937,0.0180000010877848,20.92009353637695,0.0,486.4999999999999,69.44999999999996,70.50999999999996,63.999999999999986,34347.0,33856.8,34308.24771428569,33787.45599999998
2021-04-29T11:44:00.0,69.5,69.5,64.0,76.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.6842098236084,16.6657257080078,499.994354248047,501.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,16.6657257080078,0.0,true,true,495.5999999999999,69.53428571428566,76.46571428571424,63.999999999999986,38326.5,34819.5,37896.407999999974,34461.191999999966,69.5,69.5,64.0,75.8,54.75,17.42105197906495,16.3824462890625,498.294677734375,495.0,75.05263137817386,75.2774658203125,0.0180000010877848,19.3824462890625,0.0,494.0999999999999,69.49571428571423,75.73142857142852,63.999999999999986,37525.2,34402.5,37420.00028571425,34337.89028571425
2021-04-29T11:46:00.0,69.5,69.6,64.0,76.4,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,17.6654815673828,505.992889404297,501.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,17.6654815673828,0.0,true,true,502.5999999999999,69.59999999999995,76.42571428571425,63.999999999999986,38276.4,34869.6,38411.56399999998,34980.95999999997,69.5,69.6,64.0,76.55000000000001,55.0,17.8947372436523,17.41554260253905,504.4932556152345,499.5,75.3684234619141,75.3103866577148,0.0180000010877848,17.41554260253905,0.0,500.9999999999999,69.58714285714281,76.57142857142853,63.999999999999986,38236.5,34765.2,38362.05257142855,34863.179142857116
2021-04-29T11:48:00.0,69.5,69.7,64.0,76.0,56.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,18.6652374267578,511.991424560547,505.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,18.6652374267578,0.0,true,true,503.9999999999999,69.69142857142853,75.99142857142853,64.19999999999999,38380.0,35198.5,38299.67999999997,35124.479999999974,69.5,69.65,64.0,76.05,55.6,17.8947372436523,18.41529846191405,510.4917907714845,506.5,75.3684234619141,75.3103866577148,0.0180000010877848,18.419464111328097,0.0,503.2999999999999,69.65428571428568,76.0628571428571,64.1,38519.399999999994,35277.649999999994,38282.38599999997,35057.02799999998
2021-04-29T11:50:00.0,69.5,69.9,65.0,75.7,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,19.6649932861328,517.989929199219,505.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,19.6649932861328,0.0,true,true,505.9999999999999,69.91714285714282,75.6828571428571,64.59999999999998,38228.5,35299.5,38295.525714285686,35378.07428571426,69.5,69.85,64.5,75.80000000000001,55.099999999999994,17.8947372436523,19.41505432128905,516.4902954101565,503.0,75.3684234619141,75.3103866577148,0.0180000010877848,19.41505432128905,0.0,505.69999999999993,69.8585714285714,75.78714285714281,64.49999999999999,38127.2,35134.649999999994,38325.52685714283,35327.497142857115
2021-04-29T11:52:00.0,69.5,69.9,65.0,75.2,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,20.4814605712891,522.888732910156,511.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,20.4814605712891,0.0,true,true,510.9999999999999,69.95142857142854,75.24285714285712,64.99999999999999,38427.200000000004,35718.9,38449.09999999998,35745.17999999997,69.5,69.95,65.0,75.30000000000001,54.5,17.8947372436523,20.319000244140653,521.9139709472655,509.5,75.3684234619141,75.3103866577148,0.0180000010877848,20.319000244140653,0.0,509.6999999999999,69.94999999999996,75.30428571428568,64.89999999999998,38365.200000000004,35639.45,38382.514571428546,35653.51685714283
2021-04-29T11:54:00.0,70.0,70.1,65.0,77.0,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,14.5147857666016,487.088714599609,514.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,true,true,513.3999999999999,70.13428571428568,76.93142857142853,64.99999999999999,39578.0,36031.399999999994,39496.595428571396,36006.942285714256,70.0,70.05,65.0,76.35,55.15,17.8947372436523,14.5147857666016,487.088714599609,515.5,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,512.7999999999998,70.05428571428567,76.36714285714281,64.99999999999999,39357.45,36110.7,39161.409428571395,35923.88571428569
2021-04-29T11:56:00.0,70.0,70.3,65.0,78.4,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,14.5147857666016,487.088714599609,514.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,true,true,511.5999999999999,70.30857142857138,78.34857142857138,64.99999999999999,40297.600000000006,36134.2,40083.129142857106,35969.86514285711,70.0,70.3,65.0,78.2,55.5,17.8947372436523,14.5147857666016,487.088714599609,512.5,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,512.4999999999999,70.2828571428571,78.16999999999996,64.99999999999999,40077.8,36028.75,40061.964285714246,36019.94114285711
2021-04-29T11:58:00.0,70.0,70.4,65.0,77.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.8947372436523,14.5147857666016,487.088714599609,508.0,1000.0,400.0,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,true,true,508.39999999999986,70.39999999999996,77.23428571428568,64.99999999999999,39217.6,35763.200000000004,39265.91085714283,35791.35999999997,70.0,70.35,65.0,77.6,55.3,17.8947372436523,14.5147857666016,487.088714599609,509.5,75.3684234619141,75.3103866577148,0.0180000010877848,14.5147857666016,0.0,509.6999999999999,70.3585714285714,77.61285714285711,64.99999999999999,39537.8,35843.25,39559.765428571394,35861.70999999997
2021-04-29T12:00:00.0,70.5,70.5,65.0,76.0,54.6,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,8.52631568908691,14.0399017333984,484.239410400391,498.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0399017333984,0.0,true,true,496.39999999999986,70.50857142857139,75.98285714285709,65.19999999999999,37848.0,35109.0,37717.890285714246,35000.454857142824,70.5,70.5,65.0,76.25,54.55,10.894736766815205,14.2440185546875,485.464111328125,504.5,74.7368431091309,74.5770721435547,0.0180000010877848,11.24401855468748,0.0,499.59999999999985,70.49571428571424,76.24999999999994,65.1,38469.75,35567.25,38095.35485714282,35219.617714285676
2021-04-29T12:02:00.0,70.5,70.5,66.0,75.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.4210529327393,14.0482330322266,484.289398193359,479.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,true,true,482.39999999999986,70.49999999999996,75.41714285714282,65.6,36116.600000000006,33769.5,36381.229714285684,34009.19999999997,70.5,70.5,65.5,75.5,54.75,14.4210529327393,14.0482330322266,484.289398193359,482.5,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,486.1999999999999,70.49999999999996,75.5128571428571,65.5,36429.100000000006,34016.25,36714.714857142826,34277.09999999997
2021-04-29T12:04:00.0,70.5,70.5,66.0,75.4,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.4210529327393,14.0482330322266,484.289398193359,473.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,true,true,476.5999999999999,70.49999999999996,75.36571428571426,65.99999999999999,35664.200000000004,33346.5,35919.29942857141,33600.299999999974,70.5,70.5,66.0,75.4,55.400000000000006,14.4210529327393,14.0482330322266,484.289398193359,474.5,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,477.2999999999999,70.49999999999996,75.37428571428569,65.89999999999998,35777.3,33452.25,35976.15257142855,33649.64999999997
2021-04-29T12:06:00.0,70.5,70.5,66.0,75.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.5263156890869,14.0482330322266,484.289398193359,479.0,1000.0,400.0,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,true,true,477.19999999999993,70.50857142857139,75.85142857142854,65.99999999999999,36308.2,33769.5,36196.30171428569,33646.69028571426,70.5,70.5,66.0,75.6,55.4,14.4736843109131,14.0482330322266,484.289398193359,477.5,74.1052627563477,74.0321044921875,0.0180000010877848,14.0482330322266,0.0,476.8999999999999,70.50428571428567,75.6385714285714,65.99999999999999,36099.3,33663.75,36072.09857142855,33623.49514285712
2021-04-29T12:08:00.0,70.5,70.4,66.0,77.6,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1648712158203,484.989227294922,479.0,1000.0,400.0,74.1052627563477,74.1597671508789,0.0180000010877848,20.1648712158203,0.0,true,true,477.79999999999995,70.45142857142852,77.52285714285709,65.99999999999999,37170.399999999994,33721.600000000006,37040.421142857114,33661.692571428546,70.5,70.45,66.0,77.15,54.5,15.21052646636965,14.12738037109375,484.7642822265625,479.0,74.1052627563477,74.10383224487305,0.0180000010877848,17.12738037109375,0.0,477.49999999999994,70.45857142857139,77.11999999999995,65.99999999999999,36954.85,33745.55,36824.92085714283,33643.96571428569
2021-04-29T12:10:00.0,70.5,70.5,66.0,77.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,479.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,476.5999999999999,70.50857142857139,77.43999999999996,65.99999999999999,37122.5,33769.5,36907.90399999997,33604.385142857114,70.5,70.5,66.0,77.65,54.9,15.2631578445435,14.1732025146484,485.039215087891,476.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,476.8999999999999,70.48714285714281,77.62428571428566,65.99999999999999,36960.95,33558.0,37019.07714285712,33615.311999999976
2021-04-29T12:12:00.0,70.5,70.5,66.0,76.5,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,475.39999999999986,70.49999999999996,76.52571428571423,65.99999999999999,36414.0,33558.0,36380.32457142854,33515.69999999997,70.5,70.5,66.0,76.65,55.400000000000006,15.2631578445435,14.1732025146484,485.039215087891,476.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,475.3999999999999,70.49999999999996,76.70571428571424,65.99999999999999,36485.399999999994,33558.0,36465.896571428544,33515.69999999997
2021-04-29T12:14:00.0,70.5,70.5,66.0,76.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,473.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,474.7999999999999,70.52571428571424,76.02571428571426,65.99999999999999,35948.0,33346.5,36097.009142857125,33485.609142857116,70.5,70.5,66.0,76.2,55.2,15.2631578445435,14.1732025146484,485.039215087891,473.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,474.7999999999999,70.50857142857139,76.17428571428567,65.99999999999999,36042.600000000006,33346.5,36167.550857142836,33477.46971428569
2021-04-29T12:16:00.0,70.5,70.6,66.0,75.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,475.9999999999999,70.58285714285711,75.5228571428571,65.99999999999999,35985.6,33605.6,35948.879999999976,33597.43999999997,70.5,70.6,66.0,75.65,54.7,15.2631578445435,14.1732025146484,485.039215087891,476.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,475.6999999999999,70.58285714285711,75.62857142857139,65.99999999999999,36009.4,33605.6,35976.479714285684,33576.26514285711
2021-04-29T12:18:00.0,70.5,70.5,66.0,75.7,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,476.5999999999999,70.49142857142853,75.7428571428571,66.19999999999999,36033.200000000004,33558.0,36099.04571428569,33596.21485714283,70.5,70.5,66.0,75.55000000000001,55.150000000000006,15.2631578445435,14.1732025146484,485.039215087891,477.5,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,476.5999999999999,70.50857142857139,75.58857142857138,66.19999999999999,36074.90000000001,33663.75,36025.51314285712,33604.38514285712
2021-04-29T12:20:00.0,70.5,70.5,66.0,78.1,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,476.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,477.19999999999993,70.49999999999996,77.98857142857138,66.6,37175.6,33558.0,37216.146285714254,33642.59999999998,70.5,70.5,66.5,77.4,55.6,15.2631578445435,14.1732025146484,485.039215087891,476.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,477.19999999999993,70.49999999999996,77.39142857142852,66.5,36842.4,33558.0,36931.18971428569,33642.59999999998
2021-04-29T12:22:00.0,70.5,70.5,67.0,77.8,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,479.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,480.5999999999999,70.49999999999996,77.88571428571424,66.79999999999998,37266.2,33769.5,37431.87428571426,33882.299999999974,70.5,70.5,67.0,78.15,54.900000000000006,15.2631578445435,14.1732025146484,485.039215087891,479.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,479.5999999999999,70.49999999999996,78.14142857142852,66.79999999999998,37433.85,33769.5,37476.373428571394,33811.799999999974
2021-04-29T12:24:00.0,70.5,70.5,67.0,76.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,486.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,483.9999999999999,70.49999999999996,76.47428571428566,66.99999999999999,37179.0,34263.0,37013.55428571425,34121.99999999997,70.5,70.5,67.0,76.8,54.7,15.2631578445435,14.1732025146484,485.039215087891,484.5,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,483.5999999999999,70.49999999999996,76.79142857142853,66.99999999999999,37209.149999999994,34157.25,37136.20799999997,34093.799999999974
2021-04-29T12:26:00.0,70.5,70.5,67.0,75.9,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,483.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,485.39999999999986,70.49999999999996,75.9171428571428,66.99999999999999,36659.700000000004,34051.5,36850.18114285711,34220.69999999997,70.5,70.5,67.0,75.95,55.2,15.2631578445435,14.1732025146484,485.039215087891,486.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,485.0999999999999,70.49999999999996,75.97999999999996,66.99999999999999,36911.850000000006,34263.0,36857.87914285711,34199.549999999974
2021-04-29T12:28:00.0,70.5,70.5,67.0,75.9,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.2631578445435,14.1732025146484,485.039215087891,486.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,true,true,484.19999999999993,70.49999999999996,75.86571428571423,66.99999999999999,36887.4,34263.0,36734.178857142826,34136.09999999998,70.5,70.5,67.0,75.95,55.5,15.2631578445435,14.1732025146484,485.039215087891,484.5,74.1052627563477,74.1758270263672,0.0180000010877848,14.1732025146484,0.0,484.7999999999999,70.49999999999996,75.91571428571424,66.99999999999999,36797.7,34157.25,36803.96828571426,34178.39999999997
2021-04-29T12:30:00.0,70.5,70.5,67.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,15.2631578445435,20.1981964111328,521.189147949219,483.0,1000.0,400.0,74.1052627563477,74.1758270263672,0.0180000010877848,20.2065277099609,0.0,true,true,485.39999999999986,70.49999999999996,75.60285714285709,67.39999999999998,36466.5,34051.5,36697.62685714282,34220.69999999997,70.5,70.5,67.0,75.55,54.65,15.2631578445435,17.19403076171875,503.1641693115235,484.5,74.1052627563477,74.1758270263672,0.0180000010877848,17.1981964111328,0.0,484.7999999999999,70.49999999999996,75.57999999999996,67.29999999999998,36604.05,34157.25,36641.19771428568,34178.39999999997
2021-04-29T12:32:00.0,70.5,70.5,68.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.1578941345215,21.1979522705078,527.187683105469,489.0,1000.0,400.0,74.7368392944336,74.9672470092773,0.0151200015097857,21.1979522705078,0.0,true,true,492.19999999999993,70.49999999999996,78.16285714285709,67.79999999999998,38288.7,34474.5,38471.758285714255,34700.09999999998,70.5,70.5,68.0,77.4,54.7,20.73684215545655,20.94801330566405,525.6880493164065,486.0,74.42105102539065,74.74769210815424,0.01656000129878525,20.94801330566405,0.0,489.69999999999993,70.49999999999996,77.39571428571423,67.69999999999999,37619.1,34263.0,37902.599142857114,34523.84999999998
2021-04-29T12:34:00.0,70.5,70.5,68.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,21.1578941345215,22.1977081298828,533.186218261719,511.0,1000.0,400.0,75.3684234619141,75.2766952514648,0.0165599994361401,22.1977081298828,0.0,true,true,499.59999999999985,70.49142857142853,78.79428571428568,68.0,40215.700000000004,36025.5,39365.62514285711,35217.517714285685,70.5,70.5,68.0,78.9,54.95,21.1578941345215,21.94776916503905,531.6865844726565,503.0,75.3684234619141,75.2766952514648,0.0161999994888902,21.94776916503905,0.0,498.0999999999999,70.49571428571424,78.89142857142853,68.0,39685.100000000006,35461.5,39295.67485714283,35113.90885714283
2021-04-29T12:36:00.0,70.5,70.6,68.0,77.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,23.2058029174805,539.234802246094,498.0,1000.0,400.0,75.3684234619141,75.7648391723633,0.0179999992251396,23.2058029174805,0.0,true,true,512.1999999999998,70.58285714285711,77.71142857142853,68.0,38644.799999999996,35158.799999999996,39803.793714285675,36152.5394285714,70.5,70.55,68.0,77.9,55.65,22.73684215545655,22.951694488525398,537.710144042969,501.5,75.3684234619141,75.52076721191405,0.0176399992778897,22.951694488525398,0.0,508.9999999999999,70.55428571428567,77.93428571428566,68.0,39067.899999999994,35380.649999999994,39667.83828571426,35912.22285714283
2021-04-29T12:38:00.0,70.5,70.5,68.0,76.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,24.2056045532227,545.233581542969,527.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,24.2056045532227,0.0,true,true,523.3999999999999,70.55142857142852,76.89428571428567,68.39999999999999,40473.6,37153.5,40246.46914285711,36926.617714285676,70.5,70.55,68.0,77.1,54.5,22.8421058654785,23.955642700195348,543.733825683594,523.5,76.0,75.9668807983398,0.0180000010877848,23.955642700195348,0.0,519.9999999999999,70.5628571428571,77.0828571428571,68.29999999999998,40360.8,36932.75,40082.44457142854,36692.64685714283
2021-04-29T12:40:00.0,70.5,70.6,69.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,25.2055892944336,551.233520507812,539.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,25.2055892944336,0.0,true,true,533.5999999999999,70.64285714285711,76.09142857142854,68.79999999999998,41017.899999999994,38053.399999999994,40602.38628571426,37695.02857142855,70.5,70.6,69.0,76.3,54.900000000000006,22.8421058654785,24.955593109130852,549.7335510253905,536.0,76.0,75.9668807983398,0.0180000010877848,24.955593109130852,0.0,532.3,70.59999999999997,76.26142857142852,68.69999999999999,40896.2,37841.59999999999,40593.737428571396,37580.43571428569
2021-04-29T12:42:00.0,70.5,70.6,69.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,26.2055740356445,557.233459472656,533.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,26.2055740356445,0.0,true,true,534.1999999999999,70.62571428571425,76.8885714285714,68.99999999999999,40881.1,37629.799999999996,41073.87485714284,37728.25657142855,70.5,70.65,69.0,76.35,55.35,22.8421058654785,25.9555778503418,555.733459472656,534.5,76.0,75.9668807983398,0.0180000010877848,25.9555778503418,0.0,534.5,70.63714285714282,76.45285714285711,68.99999999999999,40808.55,37762.5,40863.921428571404,37755.556285714265
2021-04-29T12:44:00.0,70.5,70.7,69.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.8421058654785,27.2305603027344,563.383361816406,530.0,1000.0,400.0,76.0,75.9668807983398,0.0180000010877848,27.2305603027344,0.0,true,true,530.5999999999999,70.66571428571424,79.39714285714282,69.19999999999999,42135.0,37471.0,42128.123999999974,37495.227999999974,70.5,70.65,69.0,79.0,55.4,22.8421058654785,26.9680633544922,561.808380126953,531.5,76.0,75.9668807983398,0.0180000010877848,26.9680633544922,0.0,531.4999999999999,70.64142857142853,78.88428571428567,69.1,41987.75,37550.399999999994,41926.536285714246,37545.89742857141
2021-04-29T12:46:00.0,70.5,70.8,70.0,78.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,28.2055435180664,569.233276367187,527.0,1000.0,400.0,76.6315765380859,76.6144638061523,0.0180000010877848,28.2138748168945,0.0,true,true,533.1999999999999,70.73999999999995,78.79428571428566,69.59999999999998,41474.9,37311.6,42013.11314285711,37718.56799999997,70.5,70.75,69.5,79.0,54.3,25.3684215545654,27.95554733276365,567.733276367187,528.5,76.31578826904294,76.29067230224605,0.0180000010877848,27.9638786315918,0.0,532.1999999999999,70.74142857142853,79.05142857142852,69.49999999999999,41751.95,37391.3,42070.91314285711,37648.58685714283
2021-04-29T12:48:00.0,70.5,70.8,70.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,29.2055282592773,575.233154296875,543.0,1000.0,400.0,76.6315765380859,76.9200820922852,0.0180000010877848,29.2055282592773,0.0,true,true,540.8,70.75714285714281,77.97428571428567,69.99999999999999,42354.0,38444.4,42168.49371428569,38265.462857142826,70.5,70.75,70.0,78.2,54.8,27.8947372436523,28.955532073974602,573.733184814453,539.5,76.6315765380859,76.9200820922852,0.0180000010877848,28.955532073974602,0.0,538.5999999999999,70.75857142857139,78.1528571428571,69.89999999999998,42188.2,38169.8,42092.735999999975,38110.5634285714
2021-04-29T12:50:00.0,70.5,70.9,70.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,30.2055130004883,581.233032226562,552.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,30.2055130004883,0.0,true,true,551.3999999999999,70.8828571428571,78.91999999999996,69.99999999999999,43497.6,39136.8,43516.48799999997,39084.807428571396,70.5,70.85,70.0,78.35,55.35,27.8947372436523,29.955516815185547,579.7330627441405,549.0,77.2631607055664,77.1681747436523,0.0180000010877848,29.955516815185547,0.0,548.8999999999999,70.8585714285714,78.4528571428571,69.99999999999999,43015.5,38896.8,43063.941142857104,38894.33057142854
2021-04-29T12:52:00.0,70.5,70.8,70.0,81.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,31.2054977416992,587.232971191406,561.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,31.2138290405273,0.0,true,true,556.7999999999998,70.85142857142853,80.84571428571425,69.99999999999999,45441.0,39718.799999999996,45014.89371428568,39450.07542857139,70.5,70.85,70.0,80.7,55.25,27.8947372436523,30.95550155639645,585.7330017089845,558.0,77.2631607055664,77.1681747436523,0.0180000010877848,30.9596672058105,0.0,555.5999999999999,70.86285714285711,80.56714285714281,69.99999999999999,45031.5,39534.149999999994,44763.43885714283,39371.38971428568
2021-04-29T12:54:00.0,70.5,70.9,70.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.8947372436523,32.2054824829102,593.23291015625,558.0,1000.0,400.0,77.2631607055664,77.1681747436523,0.0180000010877848,32.2138137817383,0.0,true,true,558.5999999999999,70.93428571428568,79.33999999999996,69.99999999999999,44305.200000000004,39562.200000000004,44319.32399999997,39623.89199999997,70.5,70.9,70.0,79.80000000000001,54.55,27.8947372436523,31.95548629760745,591.73291015625,558.0,77.2631607055664,77.1681747436523,0.0180000010877848,31.959651947021502,0.0,558.5999999999999,70.89571428571425,79.82999999999996,69.99999999999999,44528.4,39562.200000000004,44593.03799999997,39602.345999999976
2021-04-29T12:56:00.0,71.0,71.0,70.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,27.1721343994141,563.032775878906,555.0,1000.0,400.0,77.2631607055664,77.5969696044922,0.0180000010877848,27.1721343994141,0.0,true,true,564.9999999999999,70.97428571428567,78.56857142857137,70.39999999999998,43567.5,39405.0,44391.24285714282,40100.47142857139,70.75,71.0,70.0,78.55,54.900000000000006,29.47368431091305,29.93880462646485,579.6328125,558.0,77.2631607055664,77.38257217407225,0.0180000010877848,29.93880462646485,0.0,563.0999999999999,70.97857142857139,78.59714285714281,70.29999999999998,43831.05,39618.0,44257.99685714282,39968.02542857139
2021-04-29T12:58:00.0,71.0,71.0,71.0,81.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,27.4971313476562,564.982788085937,577.0,1000.0,400.0,77.8947372436523,77.8674697875977,0.0180000010877848,27.4971313476562,0.0,true,true,573.1999999999998,70.96571428571424,81.34571428571422,70.79999999999998,46852.4,40967.0,46627.36342857138,40677.54742857139,70.75,70.95,71.0,80.35,55.8,31.0526313781738,30.4637985229492,582.782775878906,575.5,77.8947372436523,77.8674697875977,0.0180000010877848,30.4637985229492,0.0,571.2999999999998,70.95857142857139,80.42285714285708,70.69999999999999,46242.7,40831.8,45947.33171428567,40538.6454285714
2021-04-29T13:00:00.0,71.0,71.0,71.0,83.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.2105255126953,27.6221237182617,529.732727050781,580.0,1000.0,400.0,77.8947372436523,77.8290481567383,0.0180000010877848,21.6137924194336,0.0,true,true,573.1999999999999,71.02571428571424,83.09142857142854,70.99999999999999,48372.0,41180.0,47628.006857142835,40711.9394285714,71.0,71.0,71.0,83.30000000000001,54.65,30.63157844543455,27.60129165649415,547.607727050781,580.0,77.8947372436523,77.848258972168,0.0180000010877848,27.5971260070801,0.0,574.8,71.0128571428571,83.08571428571425,70.99999999999999,48314.0,41180.0,47757.659428571395,40818.16971428569
2021-04-29T13:02:00.0,71.0,71.1,71.0,79.2,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.6315784454346,20.6471405029297,523.8828125,558.0,1000.0,400.0,76.6315765380859,76.6941070556641,0.0180000010877848,20.6471405029297,0.0,true,true,563.1999999999999,71.09999999999995,79.27714285714282,71.39999999999999,44193.6,39673.799999999996,44648.88685714283,40043.51999999997,71.0,71.1,71.0,80.15,54.599999999999994,24.6315784454346,20.89713668823245,525.382781982422,564.5,76.94736862182614,76.7414245605469,0.0180000010877848,20.89713668823245,0.0,565.9999999999999,71.08714285714282,80.29142857142853,71.29999999999998,45250.85,40135.95,45447.78857142854,40235.286857142826
2021-04-29T13:04:00.0,71.0,71.2,72.0,77.7,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.6315784454346,19.6471557617187,517.882934570312,552.0,1000.0,400.0,76.6315765380859,76.6941070556641,0.0180000010877848,19.6388244628906,0.0,true,true,553.7999999999998,71.16571428571424,77.69142857142853,71.39999999999999,42890.4,39302.4,43025.51314285711,39411.572571428536,71.0,71.15,72.0,77.95,55.25,24.6315784454346,19.89715194702145,519.382904052734,553.5,76.6315765380859,76.6941070556641,0.0180000010877848,19.888820648193352,0.0,555.6999999999998,71.14571428571423,77.94142857142853,71.39999999999999,43145.7,39381.45,43312.52685714283,39535.63542857139
2021-04-29T13:06:00.0,71.0,71.3,71.0,77.1,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,18.6471710205078,511.883026123047,552.0,1000.0,400.0,76.0,75.9806671142578,0.0180000010877848,18.6471710205078,0.0,true,true,548.1999999999999,71.25714285714281,77.07428571428568,71.19999999999999,42559.2,39357.6,42252.1234285714,39063.165714285686,71.0,71.25,71.0,77.25,55.75,19.5789470672607,18.897167205810547,513.3829803466799,552.0,76.31578826904294,76.33738708496095,0.0180000010877848,18.897167205810547,0.0,549.8,71.24999999999996,77.2328571428571,71.29999999999998,42642.0,39330.0,42462.87857142853,39173.23857142854
2021-04-29T13:08:00.0,71.0,71.1,71.0,76.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,17.6471862792969,505.883117675781,539.0,1000.0,400.0,76.0,75.8285217285156,0.0180000010877848,17.6471862792969,0.0,true,true,542.9999999999999,71.15142857142854,76.37428571428568,70.99999999999999,41179.600000000006,38322.899999999994,41471.23714285711,38635.22571428569,71.0,71.15,71.0,76.55000000000001,54.45,19.5789470672607,17.897182464599602,507.383087158203,542.5,76.0,75.8285217285156,0.0180000010877848,17.89301681518555,0.0,544.3,71.17571428571424,76.54142857142853,70.99999999999999,41528.90000000001,38599.05,41661.71685714283,38740.97285714283
2021-04-29T13:10:00.0,71.0,71.1,71.0,76.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,16.6472015380859,499.883209228516,539.0,1000.0,400.0,76.0,75.8285217285156,0.0180000010877848,16.6472015380859,0.0,true,true,532.8,71.1685714285714,76.91142857142853,70.99999999999999,41395.2,38322.899999999994,40978.40914285712,37918.614857142835,71.0,71.15,71.0,76.55,54.8,19.5789470672607,16.89719772338865,501.3831787109375,539.0,76.0,75.8285217285156,0.0180000010877848,16.89719772338865,0.0,535.4,71.14999999999996,76.60571428571424,70.99999999999999,41260.45,38349.85,41013.904571428546,38093.66171428569
2021-04-29T13:12:00.0,71.0,71.1,71.0,79.9,56.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,15.647216796875,493.88330078125,520.0,1000.0,400.0,75.3684234619141,75.4706420898437,0.0180000010877848,15.6388854980469,0.0,true,true,527.3999999999999,71.09999999999995,79.71999999999997,70.99999999999999,41548.0,36972.0,42044.32799999997,37498.13999999996,71.0,71.15,71.0,79.1,55.75,19.5789470672607,15.89721298217775,495.383270263672,523.5,75.3684234619141,75.4706420898437,0.0180000010877848,15.8930473327637,0.0,528.5999999999999,71.12428571428566,79.03999999999996,70.99999999999999,41406.05,37247.2,41779.727999999974,37596.32657142854
2021-04-29T13:14:00.0,71.0,71.1,71.0,79.1,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.5789470672607,14.6472320556641,487.883392333984,527.0,1000.0,400.0,75.3684234619141,75.1899871826172,0.0180000010877848,14.6472320556641,0.0,true,true,518.5999999999999,71.06571428571425,79.08285714285711,70.99999999999999,41685.7,37469.7,41012.36971428569,36854.679428571406,71.0,71.05,71.0,79.55,54.849999999999994,19.5789470672607,14.8972282409668,489.383361816406,525.5,75.3684234619141,75.33031463623044,0.0180000010877848,14.8972282409668,0.0,520.4999999999999,71.05428571428567,79.53714285714281,70.99999999999999,41802.85,37336.85,41399.94599999997,36983.73399999997
