time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T13:16:00.0,71.0,71.1,71.0,76.9,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,13.6472473144531,481.883483886719,508.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,13.638916015625,0.0,true,true,510.9999999999999,71.09999999999995,76.89142857142853,70.99999999999999,39065.200000000004,36118.799999999996,39291.519999999975,36332.09999999997,71.0,71.1,71.0,77.35,54.5,14.7368421554565,13.89724349975585,483.3834533691405,511.0,74.7368392944336,74.7261199951172,0.0180000010877848,13.8930778503418,0.0,513.3,71.10428571428567,77.38428571428568,70.99999999999999,39527.2,36332.09999999999,39722.4874285714,36497.839714285685
2021-04-29T13:18:00.0,71.0,71.1,71.0,76.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,12.6472625732422,475.883575439453,501.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,12.6472625732422,0.0,true,true,504.7999999999999,71.0828571428571,76.05142857142852,70.99999999999999,38076.0,35621.1,38390.76114285711,35882.62628571425,71.0,71.1,71.0,76.15,54.95,14.7368421554565,12.89725875854495,477.383544921875,503.0,74.7368392944336,74.7261199951172,0.0180000010877848,12.89725875854495,0.0,505.69999999999993,71.09571428571424,76.17142857142852,70.99999999999999,38303.75,35763.3,38519.9994285714,35953.114285714255
2021-04-29T13:20:00.0,70.5,70.9,71.0,76.1,55.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.8639755249023,507.183837890625,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.8639755249023,0.0,true,true,504.1999999999999,70.96857142857138,76.07428571428568,70.99999999999999,38430.5,35804.5,38356.65485714283,35782.35371428568,70.75,70.95,71.0,76.1,55.8,14.7368421554565,15.0056228637695,490.033721923828,505.0,74.7368392944336,74.7261199951172,0.0180000010877848,15.001457214355451,0.0,504.19999999999993,70.97999999999996,76.05714285714282,70.99999999999999,38430.5,35829.75,38348.01142857139,35788.115999999965
2021-04-29T13:22:00.0,70.5,70.7,71.0,76.9,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,504.19999999999993,70.84571428571425,77.01142857142854,70.99999999999999,38834.5,35703.5,38829.162285714265,35720.40914285712,70.75,70.85,71.0,76.55000000000001,54.5,14.7368421554565,14.763999938964801,488.583984375,505.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,504.19999999999993,70.8585714285714,76.62714285714281,70.99999999999999,38657.75,35779.25,38635.40542857141,35726.89171428569
2021-04-29T13:24:00.0,70.5,70.8,71.0,78.8,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,503.39999999999986,70.86857142857139,78.73142857142852,71.19999999999999,39794.0,35754.0,39633.40114285711,35675.238857142824,70.5,70.85,71.0,78.5,54.65,14.7368421554565,17.7639999389648,506.583984375,503.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,503.79999999999984,70.8285714285714,78.41857142857138,71.1,39486.100000000006,35637.45,39507.15114285711,35683.41828571426
2021-04-29T13:26:00.0,70.5,70.9,72.0,77.9,56.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,501.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,502.7999999999999,70.90857142857139,77.95999999999997,71.39999999999999,39027.9,35520.9,39198.28799999997,35652.82971428569,70.5,70.9,71.5,78.2,55.45,14.7368421554565,17.7639999389648,506.583984375,503.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,502.39999999999986,70.8871428571428,78.23857142857139,71.39999999999999,39335.2,35662.7,39306.94685714283,35613.709142857115
2021-04-29T13:28:00.0,70.5,70.9,71.0,76.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.7368421554565,17.7639999389648,506.583984375,505.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,true,true,499.9999999999999,70.89999999999996,76.72571428571425,71.39999999999999,38733.5,35804.5,38362.857142857116,35449.99999999997,70.5,70.9,71.5,77.05000000000001,55.349999999999994,14.7368421554565,17.7639999389648,506.583984375,501.5,74.7368392944336,74.7261199951172,0.0180000010877848,17.7639999389648,0.0,500.9999999999999,70.89999999999996,77.0328571428571,71.39999999999999,38639.350000000006,35556.350000000006,38593.76857142855,35520.89999999997
2021-04-29T13:30:00.0,70.5,70.9,71.0,76.0,54.3,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,14.7368421554565,11.7556686401367,470.533996582031,495.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0180000010877848,11.7556686401367,0.0,true,true,498.19999999999993,70.90857142857139,75.99142857142854,70.99999999999999,37620.0,35095.5,37858.929714285696,35326.65028571426,70.5,70.9,71.0,76.1,54.349999999999994,14.7368421554565,14.75983428955075,488.5589904785155,498.0,74.7368392944336,74.7261199951172,0.0180000010877848,14.75983428955075,0.0,498.4999999999999,70.90428571428568,76.1085714285714,71.1,37898.100000000006,35308.2,37940.157999999974,35345.785142857116
2021-04-29T13:32:00.0,70.5,70.8,71.0,75.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,10.7559127807617,464.535461425781,495.0,1000.0,400.0,74.7368392944336,74.7261199951172,0.0158399995416403,10.7559127807617,0.0,true,true,495.5999999999999,70.82571428571424,75.85142857142853,71.19999999999999,37521.0,35046.0,37591.96799999997,35101.22399999997,70.5,70.85,71.0,75.85,54.85,11.2631578445435,11.00585174560545,466.0350952148435,495.0,74.7368392944336,74.7261199951172,0.015480000525713,11.00585174560545,0.0,496.19999999999993,70.84999999999997,75.84142857142854,71.1,37545.75,35070.75,37632.51085714283,35155.78457142854
2021-04-29T13:34:00.0,70.5,70.8,72.0,77.8,56.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,9.75615692138672,458.536926269531,495.0,1000.0,400.0,74.1052627563477,74.0611572265625,0.0172799993306398,9.75615692138672,0.0,true,true,489.9999999999999,70.80857142857138,77.74857142857138,71.6,38511.0,35046.0,38096.79999999997,34696.19999999997,70.5,70.8,71.5,77.1,55.8,11.2631578445435,10.00609588623046,460.0365600585935,496.5,74.42105102539065,74.37289047241211,0.01691999938338995,10.00609588623046,0.0,491.5999999999999,70.79999999999995,77.13428571428567,71.5,38279.100000000006,35152.2,37918.23199999997,34805.26628571426
2021-04-29T13:36:00.0,70.5,70.7,72.0,78.4,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,8.75640106201172,452.538391113281,479.0,1000.0,400.0,74.1052627563477,74.0611572265625,0.0180000010877848,8.75640106201172,0.0,true,true,483.79999999999995,70.75142857142853,78.4428571428571,71.99999999999999,37553.600000000006,33865.3,37950.654285714256,34229.541142857124,70.5,70.75,72.0,78.55000000000001,54.6,11.2631578445435,9.00634002685547,454.0380249023435,481.0,74.1052627563477,74.0611572265625,0.0180000001564622,9.00634002685547,0.0,485.29999999999995,70.75857142857139,78.50714285714281,71.89999999999998,37782.850000000006,34030.850000000006,38099.61285714283,34339.1454285714
2021-04-29T13:38:00.0,70.5,70.8,72.0,76.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,7.75664520263672,446.539855957031,483.0,1000.0,400.0,74.1052627563477,74.0611572265625,0.0180000010877848,7.75664520263672,0.0,true,true,480.5999999999999,70.80857142857138,76.93428571428568,71.99999999999999,37142.700000000004,34196.4,36974.61771428569,34030.5994285714,70.5,70.8,72.0,77.30000000000001,54.65,11.2631578445435,8.00658416748047,448.0394897460935,481.0,74.1052627563477,74.0611572265625,0.0180000010877848,8.00658416748047,0.0,480.5999999999999,70.78714285714281,77.3128571428571,71.99999999999999,37180.5,34054.8,37156.55914285712,34020.30085714282
2021-04-29T13:40:00.0,70.5,70.8,72.0,76.2,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.2631578445435,6.75688934326172,440.541320800781,483.0,1000.0,400.0,74.1052627563477,73.9503860473633,0.0180000010877848,6.75688934326172,0.0,true,true,474.9999999999999,70.79999999999995,76.25999999999996,71.99999999999999,36804.6,34196.4,36223.49999999997,33629.99999999997,70.5,70.8,72.0,76.30000000000001,55.25,11.2631578445435,7.00682830810547,442.0409545898435,481.0,74.1052627563477,73.96659469604495,0.0180000010877848,7.00682830810547,0.0,476.8999999999999,70.79999999999995,76.31285714285711,71.99999999999999,36700.100000000006,34054.8,36393.701999999976,33764.519999999975
2021-04-29T13:42:00.0,70.5,70.8,72.0,77.6,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,5.75713348388672,434.542785644531,460.0,1000.0,400.0,73.4736862182617,73.3322372436523,0.0180000010877848,5.75713348388672,0.0,true,true,466.79999999999984,70.79999999999995,77.51428571428568,71.99999999999999,35696.0,32568.0,36183.66857142854,33049.439999999966,70.5,70.8,72.0,77.15,55.6,8.631578922271714,6.00707244873047,436.0424194335935,465.0,73.4736862182617,73.3322372436523,0.0180000010877848,6.00707244873047,0.0,468.29999999999984,70.79999999999995,77.13714285714282,71.99999999999999,35872.5,32922.0,36122.758285714255,33155.63999999997
2021-04-29T13:44:00.0,70.5,70.8,72.0,77.6,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,4.75737762451172,428.544250488281,464.0,1000.0,400.0,73.4736862182617,73.3322372436523,0.0180000010877848,4.75737762451172,0.0,true,true,460.19999999999993,70.79142857142853,77.64285714285711,71.99999999999999,36006.399999999994,32851.2,35731.24285714284,32578.215428571402,70.5,70.8,72.0,77.75,54.349999999999994,6.21052646636963,5.00731658935547,430.0438842773435,460.5,73.4736862182617,73.3322372436523,0.0180000010877848,5.00731658935547,0.0,461.19999999999993,70.79571428571424,77.74999999999996,71.99999999999999,35803.35,32603.399999999998,35858.40714285712,32650.987714285686
2021-04-29T13:46:00.0,70.5,70.9,72.0,76.7,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,3.75762176513672,422.545715332031,460.0,1000.0,400.0,73.4736862182617,73.3171691894531,0.0180000010877848,3.75762176513672,0.0,true,true,455.7999999999999,70.84857142857139,76.63142857142853,71.99999999999999,35282.0,32614.000000000004,34928.605142857115,32292.778857142832,70.5,70.85,72.0,76.95,54.7,6.21052646636963,4.00756072998047,424.0453491210935,460.0,73.4736862182617,73.3247032165527,0.0180000010877848,4.00756072998047,0.0,457.39999999999986,70.84142857142854,76.91571428571424,71.99999999999999,35397.0,32591.0,35181.70257142854,32402.85799999997
2021-04-29T13:48:00.0,70.5,70.8,72.0,76.2,56.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,2.75786590576172,416.547180175781,441.0,1000.0,400.0,72.8421020507812,72.8733291625977,0.0180000010877848,2.75786590576172,0.0,true,true,448.9999999999999,70.79142857142853,76.09714285714281,71.99999999999999,33604.200000000004,31222.8,34167.61714285712,31785.3514285714,70.5,70.8,72.0,76.15,55.6,6.21052646636963,3.00780487060547,418.0468139648435,447.5,72.8421020507812,72.8733291625977,0.0180000010877848,3.00780487060547,0.0,450.4999999999999,70.8128571428571,76.17571428571424,71.99999999999999,34076.8,31683.0,34317.277142857114,31901.224285714256
2021-04-29T13:50:00.0,70.5,70.8,72.0,75.7,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.21052646636963,1.75811004638672,410.548645019531,445.0,1000.0,400.0,72.8421020507812,72.8733291625977,0.0180000010877848,1.75811004638672,0.0,true,true,444.79999999999995,70.79999999999995,75.87999999999997,72.19999999999999,33686.5,31506.0,33751.423999999985,31491.83999999998,70.5,70.8,72.0,75.85,55.0,6.21052646636963,2.00804901123047,412.0482788085935,445.0,72.8421020507812,72.8733291625977,0.0180000010877848,2.00804901123047,0.0,445.3999999999999,70.79999999999995,75.94428571428568,72.1,33753.25,31506.0,33825.6234285714,31534.319999999974
2021-04-29T13:52:00.0,70.5,70.8,73.0,73.1,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,1.15789473056793,0.758354187011719,404.550109863281,448.0,1000.0,400.0,72.8421020507812,72.5259170532227,0.0180000010877848,0.758354187011719,0.0,true,true,439.19999999999993,70.80857142857138,72.79142857142853,72.6,32748.799999999996,31718.399999999998,31969.995428571405,31099.124571428547,70.5,70.8,72.5,74.25,54.599999999999994,3.6842105984687796,1.0082931518554696,406.0497436523435,446.5,72.8421020507812,72.6996231079102,0.0180000010877848,1.0082931518554696,0.0,440.79999999999995,70.80428571428567,74.0228571428571,72.49999999999999,33150.899999999994,31612.199999999997,32631.245714285695,31210.522285714258
2021-04-29T13:54:00.0,70.5,70.7,73.0,64.9,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,432.19999999999993,70.72571428571425,64.95999999999997,72.99999999999999,27842.100000000002,30330.300000000003,28075.71199999998,30567.653714285694,70.5,70.75,73.0,66.7,54.9,0.578947365283965,0.1292381286621095,400.775421142578,429.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.1292381286621095,0.0,434.0999999999999,70.74999999999996,66.8585714285714,72.89999999999998,28614.300000000003,30351.75,29026.91314285712,30712.62114285712
2021-04-29T13:56:00.0,70.5,70.7,73.0,61.2,55.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,70.6828571428571,61.139999999999965,72.99999999999999,26071.2,30118.2,26119.00799999998,30195.71657142855,70.5,70.7,73.0,61.900000000000006,55.75,0.0,0.0,400.0,427.5,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,427.79999999999995,70.69142857142853,61.882857142857105,72.99999999999999,26463.300000000003,30224.25,26473.931999999983,30241.798285714267
2021-04-29T13:58:00.0,70.5,70.5,73.0,59.0,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.52571428571424,59.02571428571425,72.99999999999999,24957.0,29821.5,25074.12342857141,29959.323428571402,70.5,70.55,73.0,59.5,54.35,0.0,0.0,400.0,426.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,425.39999999999986,70.5628571428571,59.504285714285686,72.99999999999999,25348.5,30054.449999999997,25313.410285714264,30017.461714285688
2021-04-29T14:00:00.0,70.0,70.4,73.0,58.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.39999999999996,58.09999999999997,73.39999999999999,24576.3,29779.2,24680.879999999983,29905.919999999976,70.25,70.45,73.0,58.25,54.650000000000006,0.0,0.0,409.777618408203,423.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,425.0999999999999,70.43714285714282,58.24999999999997,73.29999999999998,24639.75,29800.35,24762.11999999998,29942.840571428547
2021-04-29T14:02:00.0,70.0,70.3,74.0,58.0,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.27428571428567,58.03428571428568,73.39999999999999,24708.0,29947.8,24687.78514285712,29894.681142857113,70.0,70.3,74.0,58.0,55.5,0.0,0.0,400.0,427.5,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,425.0999999999999,70.29999999999995,58.01285714285711,73.39999999999999,24795.0,30053.25,24661.271999999975,29884.522285714258
2021-04-29T14:04:00.0,70.0,70.1,73.0,57.9,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,70.11714285714282,57.90857142857139,73.19999999999999,24665.399999999998,29862.6,24599.56114285712,29785.762285714263,70.0,70.15,73.0,58.0,55.3,0.0,0.0,400.0,424.5,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,425.0999999999999,70.15857142857139,57.9785714285714,73.29999999999998,24620.85,29778.6,24646.711714285695,29824.421142857118
2021-04-29T14:06:00.0,70.0,70.1,73.0,57.3,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.0828571428571,57.325714285714255,72.99999999999999,24409.8,29862.6,24386.358857142837,29813.247428571398,70.0,70.1,73.0,57.45,54.5,0.0,0.0,400.0,424.5,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,425.0999999999999,70.09142857142852,57.458571428571396,72.99999999999999,24387.3,29757.449999999997,24425.59885714284,29795.863714285686
2021-04-29T14:08:00.0,69.5,69.9,73.0,57.2,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,427.19999999999993,69.89999999999996,57.19142857142854,72.99999999999999,24367.2,29777.4,24432.178285714268,29861.27999999998,69.75,69.95,73.0,57.2,54.75,0.0,0.0,400.0,426.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,426.5999999999999,69.95428571428567,57.19142857142854,72.99999999999999,24367.2,29798.7,24397.863428571407,29842.465714285696
2021-04-29T14:10:00.0,69.5,69.7,73.0,57.6,56.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.4,69.75999999999996,57.531428571428535,72.99999999999999,24710.4,29901.300000000003,24646.46399999998,29885.183999999983,69.5,69.75,73.0,57.45,55.95,0.0,0.0,400.0,429.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,427.79999999999995,69.77142857142854,57.44571428571425,72.99999999999999,24646.05,29922.75,24575.327999999983,29848.210285714267
2021-04-29T14:12:00.0,69.5,69.6,73.0,57.2,54.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.4,69.65999999999994,57.251428571428534,72.99999999999999,24710.4,30067.199999999997,24526.511999999984,29842.343999999972,69.5,69.69999999999999,73.0,57.35,54.55,0.0,0.0,400.0,429.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,428.69999999999993,69.68714285714282,57.367142857142824,72.99999999999999,24602.7,29901.0,24593.328857142842,29874.88628571426
2021-04-29T14:14:00.0,69.5,69.6,73.0,57.0,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.59999999999995,57.03428571428569,72.99999999999999,24282.0,29649.6,24467.708571428557,29858.399999999976,69.5,69.6,73.0,57.05,54.7,0.0,0.0,400.0,427.5,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,428.69999999999993,69.59142857142852,57.04999999999997,72.99999999999999,24388.95,29754.0,24457.33028571427,29833.847999999976
2021-04-29T14:16:00.0,69.5,69.6,73.0,57.2,55.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.57428571428566,57.23428571428568,72.79999999999998,24538.800000000003,29858.399999999998,24587.849142857125,29889.113142857117,69.5,69.6,73.0,57.150000000000006,55.25,0.0,0.0,400.0,429.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,429.2999999999999,69.59142857142852,57.154285714285685,72.89999999999998,24517.350000000002,29858.399999999998,24536.35885714284,29875.595142857113
2021-04-29T14:18:00.0,69.5,69.5,72.0,57.4,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,429.5999999999999,69.49999999999996,57.35714285714282,72.39999999999998,24796.8,30024.0,24640.62857142855,29857.199999999975,69.5,69.5,72.5,57.4,55.5,0.0,0.0,400.0,432.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,430.19999999999993,69.51285714285709,57.36999999999996,72.49999999999999,24796.8,30024.0,24680.581714285694,29904.43885714283
2021-04-29T14:20:00.0,69.0,69.4,72.0,56.9,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,427.7999999999999,69.43428571428568,56.91714285714282,71.99999999999999,24068.7,29356.2,24349.153714285694,29703.987428571407,69.25,69.45,72.0,57.0,54.3,0.0,0.0,400.0,427.5,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,428.39999999999986,69.45428571428567,57.02142857142854,72.1,24367.95,29690.1,24428.042571428552,29754.227999999974
2021-04-29T14:22:00.0,69.0,69.3,72.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.32571428571424,56.87999999999997,71.99999999999999,24282.0,29521.8,24230.87999999998,29532.754285714258,69.0,69.35,72.0,56.95,54.75,0.0,0.0,400.0,426.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,426.2999999999999,69.34571428571425,56.90285714285711,71.99999999999999,24260.699999999997,29543.1,24257.694857142837,29562.083999999973
2021-04-29T14:24:00.0,69.0,69.3,72.0,57.3,56.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,69.29999999999995,57.162857142857106,71.99999999999999,24581.699999999997,29729.699999999997,24351.37714285712,29521.799999999974,69.0,69.3,72.0,57.05,55.55,0.0,0.0,400.0,427.5,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,426.2999999999999,69.29571428571424,57.07571428571425,71.99999999999999,24389.25,29625.75,24331.350857142836,29540.76171428569
2021-04-29T14:26:00.0,69.0,69.3,72.0,57.2,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.7999999999999,69.27428571428567,57.148571428571394,71.99999999999999,24195.600000000002,29313.899999999998,24276.713142857123,29427.716571428544,69.0,69.3,72.0,57.25,55.0,0.0,0.0,400.0,424.5,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,425.0999999999999,69.29142857142853,57.24571428571426,71.99999999999999,24302.7,29417.85,24335.182285714265,29455.7914285714
2021-04-29T14:28:00.0,69.0,69.2,72.0,56.9,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,69.19142857142853,56.874285714285676,71.99999999999999,24068.7,29271.600000000002,24126.07199999998,29351.00399999998,69.0,69.2,72.0,56.9,54.45,0.0,0.0,400.0,423.0,72.2105255126953,72.2600784301758,0.0180000010877848,0.0,0.0,424.19999999999993,69.20857142857139,56.921428571428535,71.99999999999999,24068.7,29271.600000000002,24146.069999999978,29358.275999999976
2021-04-29T14:30:00.0,69.0,69.2,72.0,56.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.736842095851898,18.0250015258789,508.149993896484,426.0,1000.0,400.0,72.2105255126953,72.3112487792969,0.0144000016152859,18.0499954223633,0.0,true,true,437.7999999999999,69.20857142857139,56.6685714285714,71.99999999999999,24239.399999999998,29479.2,24809.50057142855,30299.512571428546,69.0,69.2,72.0,56.9,55.05,0.368421047925949,9.01250076293945,454.07499694824196,426.0,72.2105255126953,72.28566360473636,0.016200001351535348,9.02499771118165,0.0,432.4999999999999,69.20428571428567,56.73714285714283,71.99999999999999,24239.399999999998,29479.2,24538.450857142838,29930.876285714265
2021-04-29T14:32:00.0,69.0,69.1,72.0,64.0,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,21.0247268676758,526.148315429687,476.0,1000.0,400.0,74.7368392944336,75.1069259643555,0.0158399995416403,21.0247268676758,0.0,true,true,469.19999999999993,69.11714285714282,63.537142857142825,71.99999999999999,30464.0,32891.6,29811.62742857141,32429.76342857141,69.0,69.15,72.0,61.0,55.8,18.5263156890869,20.27479553222655,521.648742675781,457.0,74.10526275634766,74.47196197509766,0.015480000525713,20.27479553222655,0.0,461.2999999999999,69.14571428571425,61.19714285714282,71.99999999999999,27934.0,31600.6,28248.727999999977,31896.692285714264
2021-04-29T14:34:00.0,69.0,69.2,72.0,71.3,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,24.0244522094727,544.146667480469,505.0,1000.0,400.0,75.3684234619141,75.5423355102539,0.0172799993306398,24.0244522094727,0.0,true,true,506.5999999999999,69.17428571428567,71.50571428571425,71.99999999999999,36006.5,34946.0,36224.794857142835,35043.69314285712,69.0,69.15,72.0,70.0,54.5,21.10526275634765,23.27452087402345,539.6470947265625,503.0,75.3684234619141,75.53499221801755,0.01691999938338995,23.28701782226565,0.0,497.6999999999999,69.14571428571425,69.99142857142854,71.99999999999999,35212.600000000006,34782.55,34848.21114285712,34414.07628571426
2021-04-29T14:36:00.0,69.0,69.2,72.0,75.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,27.0241775512695,562.14501953125,527.0,1000.0,400.0,76.0,76.0782852172852,0.0180000010877848,27.0241775512695,0.0,true,true,526.3999999999999,69.19142857142853,74.8971428571428,71.99999999999999,39525.0,36468.4,39425.855999999956,36422.367999999966,69.0,69.2,72.0,74.3,54.6,23.6842098236084,26.2742462158203,557.645446777344,525.5,76.0,76.0782852172852,0.0180000001564622,26.2742462158203,0.0,522.1999999999998,69.19999999999996,74.21857142857138,71.99999999999999,39045.7,36364.600000000006,38759.787999999964,36136.20399999997
2021-04-29T14:38:00.0,69.0,69.3,72.0,76.7,56.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,30.0239028930664,580.143371582031,543.0,1000.0,400.0,76.6315765380859,76.6984176635742,0.0180000010877848,30.0488967895508,0.0,true,true,541.3999999999999,69.26571428571424,76.59714285714281,71.99999999999999,41648.1,37629.9,41469.69314285711,37500.45771428568,69.0,69.25,72.0,76.15,55.6,26.26315784454345,29.2739715576172,575.643798828125,538.0,76.6315765380859,76.6757926940918,0.0180000010877848,29.29896545410155,0.0,537.9999999999999,69.24571428571424,76.20142857142852,71.99999999999999,40971.45,37256.75,40997.71399999996,37254.262285714256
2021-04-29T14:40:00.0,69.0,69.4,72.0,77.2,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,33.0236282348633,598.141784667969,558.0,1000.0,400.0,77.8947372436523,77.792594909668,0.0180000010877848,33.0236282348633,0.0,true,true,561.5999999999999,69.39999999999998,77.07142857142853,71.99999999999999,43077.6,38725.200000000004,43283.31428571425,38975.03999999998,69.0,69.35,72.0,77.2,55.25,28.8421058654785,32.27369689941405,593.6421813964845,552.0,77.2631568908691,77.29165267944335,0.0180000010877848,32.27369689941405,0.0,556.4999999999999,69.36285714285711,77.12714285714281,71.99999999999999,42614.4,38281.5,42920.97085714282,38600.6194285714
2021-04-29T14:42:00.0,69.5,69.5,72.0,78.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.5263156890869,29.6984329223633,578.190551757813,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,29.6984329223633,0.0,true,true,577.1999999999999,69.49999999999996,78.45999999999997,71.99999999999999,45785.600000000006,40588.0,45287.11199999997,40115.39999999997,69.5,69.5,72.0,77.7,54.5,30.4736843109131,29.0984649658203,574.590759277344,580.5,77.8947372436523,77.8389434814453,0.0180000010877848,29.0984649658203,0.0,573.0999999999999,69.49142857142853,77.85428571428568,71.99999999999999,45107.3,40344.75,44620.77457142854,39825.572857142826
2021-04-29T14:44:00.0,69.5,69.6,72.0,80.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,31.6984024047852,590.1904296875,587.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,31.7150650024414,0.0,true,true,586.1999999999998,69.59142857142852,80.89142857142852,71.99999999999999,47488.3,40855.2,47418.55542857138,40794.49542857139,69.5,69.55,72.0,80.6,54.9,30.6842098236084,31.1984100341797,587.190460205078,583.5,77.8947372436523,77.8389434814453,0.0180000010877848,31.21507263183595,0.0,584.8999999999999,69.55428571428567,80.50142857142853,71.99999999999999,47031.15,40582.6,47085.79257142854,40682.34999999996
2021-04-29T14:46:00.0,69.5,69.8,72.0,79.9,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,33.698371887207,602.190185546875,590.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,33.698371887207,0.0,true,true,587.5999999999999,69.79999999999997,79.87428571428566,72.39999999999998,47141.0,41182.0,46934.13028571425,41014.479999999974,69.5,69.75,72.0,80.25,55.8,30.7368412017822,33.19837951660155,599.190246582031,590.0,77.8947372436523,77.8389434814453,0.0180000010877848,33.19837951660155,0.0,587.1999999999998,69.74999999999997,80.24999999999994,72.29999999999998,47347.5,41152.5,47122.649714285675,40957.21999999997
2021-04-29T14:48:00.0,70.0,70.0,73.0,78.4,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,29.3900146484375,576.340087890625,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,29.3900146484375,0.0,true,true,586.3999999999999,69.99999999999996,78.37428571428568,72.79999999999998,45785.600000000006,40880.0,45958.68114285711,41047.99999999996,69.75,69.95,73.0,78.7,54.5,30.7368412017822,32.04001998901365,592.2401123046875,585.5,77.8947372436523,77.8389434814453,0.0180000010877848,32.0483512878418,0.0,586.9999999999999,69.94999999999996,78.7128571428571,72.69999999999999,46079.3,40955.65,46204.650285714255,41060.619999999966
2021-04-29T14:50:00.0,70.0,70.2,73.0,78.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,30.3899993896484,582.339965820312,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,30.3983306884766,0.0,true,true,585.1999999999998,70.22571428571425,77.96571428571423,72.6,45552.0,40996.8,45625.53599999995,41096.08799999997,70.0,70.15,73.0,78.0,54.7,30.7368412017822,30.1400032043457,580.8399963378905,585.5,77.8947372436523,77.8389434814453,0.0180000010877848,30.1441688537598,0.0,585.4999999999998,70.16285714285709,78.00857142857137,72.69999999999999,45669.0,41072.75,45674.03142857138,41080.33399999996
2021-04-29T14:52:00.0,70.0,70.1,72.0,78.0,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,31.3899841308594,588.339904785156,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,31.3899841308594,0.0,true,true,582.3999999999999,70.21142857142851,77.97428571428566,72.19999999999999,45552.0,40938.399999999994,45412.22399999996,40891.135999999955,70.0,70.19999999999999,72.0,78.0,55.5,30.7368412017822,31.139987945556648,586.839904785156,585.5,77.8947372436523,77.8389434814453,0.0180000010877848,31.139987945556648,0.0,583.0999999999999,70.2128571428571,77.97857142857137,72.29999999999998,45669.0,41102.25,45469.30799999996,40941.11799999996
2021-04-29T14:54:00.0,70.0,70.3,72.0,79.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,32.3899688720703,594.339782714844,580.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,32.3983001708984,0.0,true,true,581.7999999999998,70.33428571428567,79.27142857142852,71.99999999999999,45878.0,40774.0,46120.117142857096,40920.48742857139,70.0,70.3,72.0,78.65,55.3,30.7368412017822,32.13997268676755,592.839813232422,578.5,77.8947372436523,77.8389434814453,0.0180000010877848,32.1483039855957,0.0,582.0999999999999,70.27857142857138,78.7528571428571,71.99999999999999,45499.7,40668.55,45841.882571428534,40909.13971428567
2021-04-29T14:56:00.0,70.5,70.5,72.0,81.4,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,27.2982864379883,563.789733886719,584.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,27.2982864379883,0.0,true,true,582.3999999999999,70.4485714285714,81.30571428571423,71.99999999999999,47537.600000000006,41172.0,47352.44799999996,41029.24799999997,70.25,70.45,72.0,81.1,54.349999999999994,30.7368412017822,30.094123840332053,562.5647583007815,584.0,77.8947372436523,77.8389434814453,0.0180000010877848,30.0982894897461,0.0,582.0999999999999,70.42857142857139,80.97571428571423,71.99999999999999,47362.4,41142.8,47136.062285714244,40996.4774285714
2021-04-29T14:58:00.0,70.5,70.5,72.0,80.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.7368412017822,27.7732772827148,566.6396484375,580.0,1000.0,400.0,77.8947372436523,77.8389434814453,0.0180000010877848,27.7732772827148,0.0,true,true,580.3999999999999,70.49999999999996,80.03428571428566,71.99999999999999,46400.0,40890.0,46451.899428571385,40918.19999999997,70.25,70.45,72.0,80.4,54.85,30.7368412017822,30.72327804565425,584.339660644531,582.0,77.8947372436523,77.8389434814453,0.0180000010877848,30.72327804565425,0.0,581.0999999999999,70.47571428571425,80.4428571428571,71.99999999999999,46793.6,41001.8,46745.63028571425,40953.420571428534
2021-04-29T15:00:00.0,70.5,70.5,72.0,79.0,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,30.4210529327393,9.74827575683594,458.489654541016,577.0,1000.0,400.0,77.8947372436523,77.7664642333984,0.0144000016152859,9.72328186035156,0.0,true,true,560.5999999999999,70.55999999999995,78.8285714285714,71.99999999999999,45583.0,40678.5,44191.29714285712,39555.935999999965,70.5,70.55,72.0,79.2,55.9,30.57894706726075,18.76077651977537,512.564651489258,577.0,77.8947372436523,77.80270385742185,0.016200001351535348,18.748279571533182,0.0,567.3,70.55428571428567,79.16999999999996,71.99999999999999,45698.4,40707.35,44915.428571428536,40025.40799999997
2021-04-29T15:02:00.0,70.5,70.6,72.0,75.6,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.1578950881958,6.74832153320312,440.489929199219,517.0,1000.0,400.0,74.1052627563477,73.9579391479492,0.0158399995416403,6.72332763671875,0.0,true,true,512.1999999999999,70.60857142857138,75.83142857142852,72.19999999999999,39085.2,36500.2,38840.85771428568,36165.71028571426,70.5,70.6,72.0,76.55,54.7,9.1578950881958,7.498310089111325,444.9898529052735,534.5,75.05263137817386,74.82735061645505,0.015480000525713,7.48581314086914,0.0,525.3999999999999,70.58714285714282,76.61857142857139,72.1,40932.6,37735.7,40265.78771428568,37086.201999999976
2021-04-29T15:04:00.0,70.5,70.6,73.0,75.1,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.0,3.74836730957031,422.490203857422,445.0,1000.0,400.0,72.8421020507812,72.8627471923828,0.0172799993306398,3.74836730957031,0.0,true,true,464.9999999999999,70.60857142857138,74.50857142857137,72.6,33419.5,31416.999999999996,34646.48571428568,32832.985714285685,70.5,70.6,72.5,75.1,54.45,6.5789475440979,4.498355865478515,426.9901275634765,457.5,72.8421020507812,72.8627471923828,0.01691999938338995,4.498355865478515,0.0,475.6999999999999,70.60428571428567,74.94142857142852,72.49999999999999,34358.25,32299.5,35654.269142857105,33586.41285714283
2021-04-29T15:06:00.0,70.5,70.5,73.0,67.1,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.10526323318481,0.7484130859375,404.490478515625,445.0,1000.0,400.0,72.8421020507812,72.4726028442383,0.0180000010877848,0.723419189453125,0.0,true,true,438.5999999999999,70.53428571428567,67.3571428571428,72.99999999999999,29859.499999999996,31372.5,29542.842857142827,30936.337714285688,70.5,70.55,73.0,69.3,55.099999999999994,4.10526323318481,1.498401641845705,408.99040222167946,446.5,72.8421020507812,72.66767501831055,0.0180000001564622,1.4734077453613275,0.0,442.99999999999994,70.55428571428567,69.44999999999995,72.89999999999998,30945.75,31500.649999999998,30775.55857142854,31255.63657142855
2021-04-29T15:08:00.0,70.0,70.4,73.0,62.1,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,4.05689239501953,424.341339111328,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,4.05689239501953,0.0,true,true,428.39999999999986,70.39999999999996,62.108571428571395,72.99999999999999,26454.600000000002,29990.4,26607.311999999976,30159.359999999975,70.25,70.45,73.0,63.150000000000006,55.650000000000006,0.0,2.028446197509765,412.170669555664,427.5,72.2105255126953,72.2983474731445,0.0180000010877848,2.028446197509765,0.0,431.2999999999999,70.43714285714282,63.132857142857105,72.99999999999999,26998.200000000004,30117.45,27232.17171428569,30379.647428571407
2021-04-29T15:10:00.0,70.0,70.3,73.0,59.4,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,2.05692291259766,412.341522216797,419.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,2.05692291259766,0.0,true,true,421.9999999999999,70.27428571428567,59.42571428571426,72.99999999999999,24888.6,29455.699999999997,25077.65142857141,29655.748571428543,70.0,70.3,73.0,60.0,54.55,0.0,2.556915283203125,415.34147644043003,421.0,72.2105255126953,72.2983474731445,0.0180000010877848,2.556915283203125,0.0,422.9999999999999,70.29999999999995,59.99142857142854,72.99999999999999,25261.199999999997,29596.299999999996,25376.93999999998,29736.925714285688
2021-04-29T15:12:00.0,70.0,70.1,73.0,58.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.210526317358017,0.0569534301757812,400.341705322266,419.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.0569534301757812,0.0,true,true,420.5999999999999,70.09142857142852,58.32285714285711,73.19999999999999,24469.6,29371.899999999998,24530.593714285696,29480.45485714283,70.0,70.15,73.0,58.55,54.75,0.1052631586790085,0.5569458007812507,403.34165954589855,421.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.5569458007812507,0.0,420.5999999999999,70.14999999999995,58.52428571428568,73.1,24649.85,29533.25,24615.314571428553,29505.089999999975
2021-04-29T15:14:00.0,70.0,70.0,74.0,58.3,56.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,4.08198547363281,400.0,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,69.96571428571424,58.23142857142854,73.6,24660.899999999998,29610.0,24457.19999999998,29385.599999999973,70.0,70.0,73.5,58.2,55.75,0.0,2.040992736816405,400.0,421.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.0,0.0,420.6999999999999,69.99571428571424,58.22142857142853,73.5,24502.4,29470.0,24493.747999999978,29447.21799999997
2021-04-29T15:16:00.0,69.5,69.9,74.0,57.8,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,2.90719604492187,417.443176269531,416.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,2.90719604492187,0.0,true,true,420.7999999999999,69.8485714285714,57.834285714285684,73.99999999999999,24044.8,29078.4,24336.66742857141,29392.27885714284,69.5,69.9,74.0,58.0,54.9,0.0,3.161300659179685,418.967803955078,419.5,72.2105255126953,72.2983474731445,0.0180000010877848,3.161300659179685,0.0,420.39999999999986,69.89571428571426,57.99999999999997,73.89999999999998,24331.7,29323.050000000003,24383.133714285694,29384.13942857141
2021-04-29T15:18:00.0,69.5,69.6,74.0,57.3,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,1.90744018554687,411.444641113281,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,1.90744018554687,0.0,true,true,420.7999999999999,69.6085714285714,57.31714285714282,73.99999999999999,24237.899999999998,29440.8,24119.053714285692,29291.286857142837,69.5,69.65,74.0,57.4,54.45,0.0,2.15737915039062,412.9442749023435,421.0,72.2105255126953,72.2983474731445,0.0180000010877848,2.15737915039062,0.0,420.7999999999999,69.66714285714282,57.40428571428568,73.99999999999999,24165.199999999997,29322.550000000003,24155.723428571408,29315.933714285693
2021-04-29T15:20:00.0,69.5,69.6,74.0,57.4,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.907684326171875,405.446105957031,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.907684326171875,0.0,true,true,422.7999999999999,69.60857142857138,57.42571428571425,73.99999999999999,24280.2,29440.8,24279.59199999998,29430.50399999997,69.5,69.6,74.0,57.349999999999994,55.2,0.0,1.1576232910156223,406.9457397460935,423.0,72.2105255126953,72.2983474731445,0.0180000010877848,1.1576232910156223,0.0,422.0999999999999,69.59999999999995,57.358571428571395,73.99999999999999,24259.05,29440.8,24211.099999999977,29378.165999999972
2021-04-29T15:22:00.0,69.5,69.5,74.0,57.6,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,69.53428571428566,57.55714285714282,73.99999999999999,24537.600000000002,29607.0,24438.762857142836,29524.257714285683,69.5,69.55,74.0,57.6,55.6,0.0,0.2039031982421875,401.223419189453,422.5,72.2105255126953,72.2983474731445,0.0180000010877848,0.2039031982421875,0.0,423.9999999999999,69.55428571428567,57.569999999999965,73.99999999999999,24336.0,29384.699999999997,24409.672285714267,29491.005142857113
2021-04-29T15:24:00.0,69.0,69.4,74.0,57.1,54.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.26315784454346,5.36639404296875,432.198364257813,429.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,426.5999999999999,69.39999999999998,57.099999999999966,73.99999999999999,24495.9,29772.600000000002,24358.85999999998,29606.039999999983,69.25,69.45,74.0,57.2,54.25,2.63157892227173,2.683197021484375,416.0991821289065,427.5,72.2105255126953,72.2983474731445,0.0180000010877848,5.441375732421875,0.0,425.8999999999999,69.43714285714282,57.217142857142825,73.99999999999999,24452.85,29689.800000000003,24368.699142857124,29573.253142857124
2021-04-29T15:26:00.0,69.0,69.3,74.0,57.0,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,426.5999999999999,69.26571428571424,56.99999999999996,74.19999999999999,24282.0,29521.8,24316.199999999975,29548.75371428569,69.0,69.3,74.0,57.0,54.7,5.05263137817383,5.36639404296875,432.198364257813,426.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,426.5999999999999,69.29571428571424,56.99999999999996,74.1,24282.0,29521.8,24316.199999999975,29561.55171428569
2021-04-29T15:28:00.0,69.0,69.2,75.0,57.3,56.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,424.5999999999999,69.19142857142853,57.32571428571425,74.59999999999998,24409.8,29479.2,24340.498285714264,29378.680571428547,69.0,69.2,74.5,57.2,55.5,5.05263137817383,5.36639404296875,432.198364257813,426.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,425.2999999999999,69.20857142857139,57.21714285714282,74.49999999999999,24367.2,29479.2,24334.374857142837,29434.417428571403
2021-04-29T15:30:00.0,69.0,69.2,75.0,57.3,54.7,71.0,85.0,65.0,72.0,69.0,3.0,0.0,73.0,70.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,419.0,1000.0,400.0,72.2105255126953,72.3244094848633,0.0144000016152859,17.383056640625,0.0,true,true,434.5999999999999,69.21714285714282,57.05142857142854,74.99999999999999,24008.699999999997,28994.800000000003,24794.550857142836,30081.77028571426,69.0,69.2,75.0,57.4,55.150000000000006,5.05263137817383,5.36639404296875,432.198364257813,422.5,72.2105255126953,72.3113784790039,0.016200001351535348,11.374725341796875,0.0,430.49999999999994,69.20857142857139,57.1985714285714,74.89999999999998,24251.85,29237.0,24623.381714285693,29794.325142857124
2021-04-29T15:32:00.0,69.0,69.0,75.0,64.2,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.5789470672607,19.3663635253906,516.198181152344,467.0,1000.0,400.0,74.7368392944336,75.105224609375,0.0158399995416403,19.3663635253906,0.0,true,true,460.9999999999999,69.0428571428571,63.6085714285714,74.99999999999999,29981.4,32223.0,29323.55142857141,31828.757142857117,69.0,69.1,75.0,61.150000000000006,54.4,17.5789470672607,18.86637115478515,513.1982269287109,451.0,74.10526275634766,74.4754066467285,0.015480000525713,18.86637115478515,0.0,453.7999999999999,69.09571428571425,61.334285714285684,74.99999999999999,27627.45,31162.5,27849.87371428569,31355.254571428544
2021-04-29T15:34:00.0,69.0,69.1,75.0,71.6,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.4210529327393,21.3663330078125,528.197998046875,498.0,1000.0,400.0,75.3684234619141,75.8620452880859,0.0172799993306398,21.3663330078125,0.0,true,true,492.19999999999993,69.06571428571425,71.71142857142854,74.99999999999999,35656.799999999996,34411.799999999996,35296.365142857125,33994.14457142855,69.0,69.05,75.0,70.15,54.95,19.105263710022,20.866340637207053,525.198028564453,492.0,75.3684234619141,75.8620452880859,0.01691999938338995,20.866340637207053,0.0,485.19999999999993,69.03714285714281,70.1628571428571,74.99999999999999,34522.5,33972.899999999994,34053.85828571426,33497.021714285685
2021-04-29T15:36:00.0,69.0,69.2,75.0,75.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.4210529327393,23.3663024902344,540.197814941406,505.0,1000.0,400.0,75.3684234619141,75.8620452880859,0.0180000010877848,23.3663024902344,0.0,true,true,510.39999999999986,69.13999999999996,75.23142857142852,74.79999999999998,38026.5,34946.0,38398.12114285711,35289.05599999997,69.0,69.15,75.0,74.6,55.75,20.4210529327393,22.8663101196289,537.197845458984,505.0,75.3684234619141,75.8620452880859,0.0180000001564622,22.8663101196289,0.0,506.2999999999999,69.14142857142853,74.56142857142852,74.89999999999998,37673.0,34920.75,37753.19828571426,35006.2994285714
2021-04-29T15:38:00.0,69.0,69.2,74.0,75.4,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.4210529327393,25.3662719726562,552.197631835938,527.0,1000.0,400.0,76.0,75.9071960449219,0.0180000010877848,25.3829345703125,0.0,true,true,518.5999999999999,69.15714285714282,75.50285714285711,74.39999999999999,39735.8,36468.4,39155.78171428569,35864.89428571426,69.0,69.15,74.5,75.5,54.349999999999994,20.4210529327393,24.86627960205075,549.197662353516,522.0,76.0,75.9071960449219,0.0180000010877848,24.8746109008789,0.0,516.6999999999998,69.15857142857139,75.53428571428567,74.49999999999999,39410.5,36096.55,39028.50571428568,35734.23114285711
2021-04-29T15:40:00.0,69.0,69.3,74.0,76.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.5789470672607,27.3662414550781,564.197448730469,524.0,1000.0,400.0,76.0,76.4080657958984,0.0180000010877848,27.3662414550781,0.0,true,true,530.5999999999999,69.3085714285714,76.11999999999995,73.99999999999999,39981.2,36313.2,40389.27199999997,36775.127999999975,69.0,69.25,74.0,76.0,54.8,25.5789470672607,26.86624908447265,561.197479248047,522.0,76.0,76.15763092041016,0.0180000010877848,26.86624908447265,0.0,528.3999999999999,69.26714285714283,75.94428571428567,74.1,39672.6,36148.6,40129.347142857114,36600.849428571404
2021-04-29T15:42:00.0,69.0,69.3,74.0,76.5,56.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.5789470672607,29.3662109375,576.197265625,539.0,1000.0,400.0,76.6315765380859,76.6111373901367,0.0180000010877848,29.3662109375,0.0,true,true,539.9999999999999,69.35142857142853,76.49142857142851,73.99999999999999,41233.5,37352.7,41305.37142857139,37449.771428571396,69.0,69.35,74.0,76.35,55.6,25.5789470672607,28.866218566894553,573.197296142578,541.0,76.6315765380859,76.6111373901367,0.0180000010877848,28.866218566894553,0.0,536.5,69.34999999999997,76.3928571428571,73.99999999999999,41305.05,37518.45,40985.11285714283,37206.27999999997
