time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T15:44:00.0,69.5,69.5,74.0,78.4,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,25.0745162963867,550.447082519531,555.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,25.0745162963867,0.0,true,true,551.8,69.50857142857139,78.45142857142852,73.99999999999999,43512.0,38572.5,43289.49828571425,38354.82971428569,69.25,69.45,74.0,77.80000000000001,54.95,27.47368431091305,27.70785522460935,566.247100830078,547.0,76.94736862182614,77.11766052246095,0.0180000010877848,27.70785522460935,0.0,549.5999999999999,69.44571428571425,77.85142857142853,73.99999999999999,42561.4,37989.55,42788.46514285711,38167.502857142834
2021-04-29T15:46:00.0,69.5,69.6,74.0,79.7,54.6,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,26.0911712646484,556.546997070312,565.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,26.0911712646484,0.0,true,true,561.3999999999999,69.60857142857138,79.66571428571424,73.99999999999999,45030.5,39324.0,44724.331999999966,39078.251999999964,69.5,69.6,74.0,79.65,54.35,29.3684215545654,25.8411750793457,555.0470275878905,563.0,77.2631607055664,77.2021942138672,0.0180000010877848,25.8411750793457,0.0,559.1999999999998,69.59571428571424,79.5728571428571,73.99999999999999,44843.05,39184.8,44497.34599999997,38917.95171428568
2021-04-29T15:48:00.0,69.5,69.6,74.0,78.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,27.0911560058594,562.546936035156,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,27.0911560058594,0.0,true,true,561.9999999999999,69.6428571428571,78.31142857142854,73.99999999999999,43870.200000000004,39045.6,44011.02285714283,39139.28571428568,69.5,69.6,74.0,78.6,55.05,29.3684215545654,26.841159820556648,561.046966552734,563.0,77.2631607055664,77.2021942138672,0.0180000010877848,26.8453254699707,0.0,562.3,69.6128571428571,78.65571428571425,73.99999999999999,44252.600000000006,39184.8,44228.211428571405,39143.30057142854
2021-04-29T15:50:00.0,69.5,69.9,74.0,77.8,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,28.0911407470703,568.546813964844,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,28.0911407470703,0.0,true,true,560.3999999999999,69.91714285714282,77.79142857142853,73.99999999999999,43412.4,39004.200000000004,43594.316571428535,39181.566857142825,69.5,69.85,74.0,77.9,55.85,29.3684215545654,27.84114456176755,567.046844482422,559.5,77.2631607055664,77.2021942138672,0.0180000010877848,27.84114456176755,0.0,560.8,69.84142857142854,77.87428571428566,73.99999999999999,43585.2,39081.0,43671.93257142854,39167.04285714282
2021-04-29T15:52:00.0,70.0,70.0,74.0,77.1,54.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6161270141602,535.696716308594,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6161270141602,0.0,true,true,559.8,69.99999999999996,77.13428571428567,73.99999999999999,43253.1,39270.0,43179.77314285711,39185.99999999997,70.0,70.0,74.0,77.3,54.400000000000006,26.2105255126953,22.566127777099652,535.396728515625,561.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.566127777099652,0.0,560.0999999999999,69.99142857142853,77.30428571428567,73.99999999999999,43365.3,39270.0,43298.18142857139,39202.19657142854
2021-04-29T15:54:00.0,70.0,70.1,74.0,76.8,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,559.8,70.07428571428566,76.90285714285709,73.99999999999999,42854.4,39115.799999999996,43050.21942857139,39227.58514285711,70.0,70.05,74.0,76.85,54.650000000000006,26.2105255126953,22.6202964782715,535.7217407226565,559.5,77.2631607055664,77.2021942138672,0.0180000010877848,22.6202964782715,0.0,559.8,70.04999999999995,76.85428571428565,73.99999999999999,42997.65,39192.899999999994,43023.02914285711,39213.989999999976
2021-04-29T15:56:00.0,70.0,70.1,74.0,79.7,55.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,560.5999999999999,70.09999999999995,79.58857142857138,74.39999999999999,44711.700000000004,39326.1,44617.35314285711,39298.05999999997,70.0,70.1,74.0,78.75,55.55,26.2105255126953,22.6244659423828,535.746765136719,559.5,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,560.5999999999999,70.10428571428567,78.76285714285709,74.29999999999998,44062.05,39220.95,44154.45771428568,39300.462571428536
2021-04-29T15:58:00.0,70.0,70.1,75.0,80.3,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,559.9999999999999,70.09142857142852,80.35999999999996,74.79999999999998,45048.299999999996,39326.1,45001.59999999997,39251.19999999997,70.0,70.1,75.0,80.5,55.25,26.2105255126953,22.6244659423828,535.746765136719,563.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,560.3,70.09571428571424,80.46999999999996,74.69999999999999,45321.899999999994,39466.3,45087.37399999997,39274.62999999997
2021-04-29T16:00:00.0,70.0,70.2,75.0,78.2,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,28.6327972412109,571.796752929687,555.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,28.6411285400391,0.0,true,true,557.3999999999999,70.16571428571424,78.34571428571425,74.99999999999999,43401.0,38961.0,43669.90114285711,39110.36914285711,70.0,70.15,75.0,78.80000000000001,54.3,26.2105255126953,25.628631591796847,553.771759033203,556.5,77.2631607055664,77.2021942138672,0.0180000010877848,25.63279724121095,0.0,558.0999999999999,70.14571428571423,78.83428571428567,74.99999999999999,43853.100000000006,39038.399999999994,43997.75685714283,39148.309142857106
2021-04-29T16:02:00.0,70.0,70.3,75.0,77.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,29.6327819824219,577.796691894531,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,29.64111328125,0.0,true,true,556.7999999999998,70.27428571428567,77.65999999999995,74.99999999999999,43300.799999999996,39227.4,43241.08799999996,39128.72228571425,70.0,70.25,75.0,77.69999999999999,55.0,26.2105255126953,29.382785797119148,576.296691894531,556.5,77.2631607055664,77.2021942138672,0.0180000010877848,29.3869514465332,0.0,556.7999999999998,70.25428571428567,77.69571428571425,74.99999999999999,43239.899999999994,39094.2,43260.973714285676,39117.58628571425
2021-04-29T16:04:00.0,70.0,70.3,75.0,77.9,55.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,30.6327667236328,583.796569824219,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,30.6410980224609,0.0,true,true,557.9999999999999,70.29142857142853,77.83999999999995,74.99999999999999,43468.200000000004,39227.4,43434.719999999965,39222.61714285711,70.0,70.3,75.0,77.85,55.8,26.2105255126953,30.38277053833005,582.296600341797,558.0,77.2631607055664,77.2021942138672,0.0180000010877848,30.386936187744098,0.0,557.6999999999998,70.29999999999995,77.81142857142852,74.99999999999999,43440.3,39227.4,43395.44228571425,39206.307428571396
2021-04-29T16:06:00.0,70.0,70.4,75.0,77.3,54.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,31.6327514648437,589.796508789062,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,31.6410827636719,0.0,true,true,559.3999999999999,70.34857142857138,77.31714285714281,74.99999999999999,43133.4,39283.200000000004,43251.20971428568,39352.99085714282,70.0,70.35,75.0,77.44999999999999,54.35,28.73684215545655,31.382755279541,588.2965087890625,558.0,77.2631607055664,77.2021942138672,0.0180000010877848,31.391086578369148,0.0,559.3999999999999,70.34142857142852,77.44571428571425,74.99999999999999,43217.1,39255.3,43323.132571428534,39348.99514285711
2021-04-29T16:08:00.0,70.0,70.3,75.0,79.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,32.6327362060547,595.79638671875,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,32.6410675048828,0.0,true,true,561.9999999999999,70.2828571428571,79.30857142857138,74.59999999999998,44249.4,39227.4,44571.417142857106,39498.96571428568,70.0,70.3,75.0,78.5,54.55,31.2631587982178,32.38274002075195,594.296417236328,561.5,77.2631607055664,77.2021942138672,0.0180000010877848,32.386905670166,0.0,560.9999999999999,70.30857142857138,78.57285714285709,74.69999999999999,44074.95,39473.45,44080.10857142854,39443.08285714283
2021-04-29T16:10:00.0,70.0,70.4,74.0,81.6,56.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,33.6327209472656,601.796325683594,568.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,33.6327209472656,0.0,true,true,567.5999999999999,70.41714285714282,81.47999999999995,74.19999999999999,46348.799999999996,39987.200000000004,46248.047999999966,39968.77028571426,70.0,70.35,74.0,81.3,55.7,31.2631587982178,33.3827247619629,600.296356201172,564.5,77.57894897460935,77.74427413940424,0.0180000010877848,33.3827247619629,0.0,566.3999999999999,70.36714285714282,81.20571428571424,74.29999999999998,45894.899999999994,39712.75,45995.24571428567,39856.00971428568
2021-04-29T16:12:00.0,70.0,70.3,74.0,79.3,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,34.5743713378906,607.446228027344,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,34.5827026367187,0.0,true,true,575.8,70.37714285714281,79.38571428571424,73.99999999999999,45756.1,40563.1,45710.294285714255,40523.15885714283,70.25,70.4,74.0,80.0,55.150000000000006,31.2631587982178,34.3493766784668,606.0962524414065,575.5,77.8947372436523,77.8433227539062,0.0180000010877848,34.3577079772949,0.0,573.8999999999999,70.39999999999995,80.04285714285709,73.99999999999999,46038.95,40515.05,45935.34714285711,40402.51657142854
2021-04-29T16:14:00.0,70.5,70.5,74.0,78.0,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9577026367187,573.746215820312,580.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9577026367187,0.0,true,true,578.7999999999998,70.47428571428567,78.03428571428567,73.99999999999999,45240.0,40890.0,45166.244571428535,40790.51657142853,70.25,70.45,74.0,78.2,54.55,31.2631587982178,28.9243698120117,573.546203613281,580.0,77.8947372436523,77.8433227539062,0.0180000010877848,31.9243698120117,0.0,578.1999999999998,70.42857142857139,78.22142857142853,73.99999999999999,45356.0,40861.0,45227.517714285685,40721.8274285714
2021-04-29T16:16:00.0,70.5,70.6,74.0,77.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,580.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,578.1999999999999,70.54857142857139,77.95142857142852,73.99999999999999,45182.0,40948.0,45071.51599999997,40791.18399999997,70.5,70.55,74.0,77.95,55.0,31.2631587982178,28.9660339355469,573.796203613281,578.5,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,578.1999999999998,70.54571428571424,77.94142857142853,73.99999999999999,45094.0,40813.25,45065.73399999997,40789.53199999996
2021-04-29T16:18:00.0,70.5,70.5,74.0,78.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,580.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,577.5999999999999,70.4828571428571,78.06857142857137,73.99999999999999,45240.0,40890.0,45092.40685714282,40710.898285714255,70.5,70.5,74.0,78.0,55.65,31.2631587982178,28.9660339355469,573.796203613281,577.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,577.5999999999999,70.50857142857139,77.98285714285709,73.99999999999999,45006.0,40678.5,45042.898285714255,40725.750857142826
2021-04-29T16:20:00.0,70.5,70.6,74.0,80.5,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.9999999999999,70.57428571428568,80.40571428571423,73.99999999999999,46448.5,40736.2,46394.0971428571,40721.36285714283,70.5,70.55,74.0,79.65,54.3,31.2631587982178,28.9660339355469,573.796203613281,577.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,576.6999999999998,70.54999999999995,79.67999999999995,73.99999999999999,45958.05,40707.35,45951.67371428567,40686.19228571425
2021-04-29T16:22:00.0,70.5,70.6,74.0,80.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,575.7999999999998,70.59999999999995,80.92571428571425,73.99999999999999,46679.3,40736.2,46597.02628571425,40651.47999999996,70.5,70.6,74.0,81.15,54.75,31.2631587982178,28.9660339355469,573.796203613281,575.5,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,575.8,70.60428571428567,81.09428571428568,73.99999999999999,46701.450000000004,40630.299999999996,46694.089714285685,40653.94771428568
2021-04-29T16:24:00.0,70.5,70.6,74.0,79.4,55.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.3999999999999,70.62571428571425,79.36571428571425,73.99999999999999,45813.8,40736.2,45746.39771428568,40708.661714285685,70.5,70.6,74.0,79.7,55.55,31.2631587982178,28.9660339355469,573.796203613281,575.5,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,576.0999999999999,70.6085714285714,79.72571428571425,73.99999999999999,45866.9,40630.299999999996,45929.875999999975,40677.603142857115
2021-04-29T16:26:00.0,70.5,70.7,74.0,78.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.9999999999999,70.70857142857139,78.29999999999995,73.99999999999999,45179.1,40793.9,45179.09999999996,40798.845714285686,70.5,70.7,74.0,78.55,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,576.6999999999998,70.69142857142853,78.54999999999995,73.99999999999999,45323.35,40793.9,45299.70999999996,40767.751999999964
2021-04-29T16:28:00.0,70.5,70.7,74.0,78.0,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.9999999999999,70.70857142857139,77.96571428571424,73.99999999999999,45006.0,40793.9,44986.21714285711,40798.845714285686,70.5,70.7,74.0,78.0,54.6,31.2631587982178,28.9660339355469,573.796203613281,577.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,576.6999999999998,70.70428571428567,78.00428571428566,73.99999999999999,45006.0,40793.9,44985.05999999996,40775.16285714283
2021-04-29T16:30:00.0,70.5,70.6,74.0,77.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,31.7894744873047,52.9993667602539,717.996215820312,580.0,1000.0,400.0,77.8947372436523,77.8960342407227,0.0180000010877848,53.0326995849609,0.0,true,true,600.9999999999999,70.6685714285714,79.65428571428566,73.99999999999999,45066.0,40948.0,47872.225714285676,42471.811428571404,70.5,70.65,74.0,77.80000000000001,55.05,31.526316642761252,40.9827003479004,645.8962097167965,577.0,77.8947372436523,77.86967849731445,0.0180000010877848,40.9993667602539,0.0,592.4999999999999,70.66714285714282,78.36999999999995,73.99999999999999,44890.3,40764.9,46445.14142857139,41870.29428571426
2021-04-29T16:32:00.0,70.5,70.5,74.0,92.2,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.7894744873047,56.9993057250977,741.995849609375,662.0,1000.0,400.0,82.9473648071289,83.1063995361328,0.0180000010877848,57.0326385498047,0.0,true,true,659.1999999999998,70.58571428571425,91.38571428571423,73.99999999999999,61036.4,46671.0,60241.462857142804,46530.10285714282,70.5,70.6,74.0,89.55000000000001,55.7,53.7894744873047,55.99932098388675,735.995910644531,637.0,81.68420791625975,81.99756240844725,0.0180000010877848,56.01598739624025,0.0,643.0999999999999,70.59571428571425,88.6928571428571,73.99999999999999,57109.600000000006,44969.7,57081.73142857138,45399.94285714282
2021-04-29T16:34:00.0,70.5,70.6,74.0,89.4,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,59.0526313781738,60.9992446899414,765.995483398438,735.0,1000.0,400.0,84.8421020507813,84.7598419189453,0.0180000010877848,60.9992446899414,0.0,true,true,719.3999999999999,70.62571428571425,89.39999999999995,73.99999999999999,65709.0,51890.99999999999,64314.35999999995,50808.138857142825,70.5,70.6,74.0,90.1,54.400000000000006,59.0526313781738,59.999259948730455,759.995574951172,721.0,84.52631378173831,84.58481979370114,0.0180000010877848,59.999259948730455,0.0,705.7999999999998,70.58714285714282,90.36571428571423,73.99999999999999,64952.3,50902.59999999999,63766.987428571374,49820.929999999964
2021-04-29T16:36:00.0,70.5,70.8,74.0,88.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.2105255126953,64.9991836547852,789.995056152344,748.0,1000.0,400.0,84.8421020507813,84.9774475097656,0.0180000010877848,64.9991836547852,0.0,true,true,751.5999999999999,70.77428571428567,88.83142857142852,73.99999999999999,66272.8,52958.4,66765.70171428566,53193.9531428571,70.5,70.75,74.0,88.55,54.9,61.63157844543455,63.99919891357425,783.9951782226565,746.5,84.8421020507813,84.86864471435544,0.0180000010877848,63.99919891357425,0.0,744.9999999999999,70.7371428571428,88.63142857142851,73.99999999999999,66102.65,52814.95,66031.73428571424,52699.41657142853
2021-04-29T16:38:00.0,70.5,70.9,74.0,94.3,56.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,64.2105255126953,68.9991607666016,813.994934082031,773.0,1000.0,400.0,86.1052627563477,86.6059188842773,0.0180000010877848,68.9991607666016,0.0,true,true,771.1999999999998,70.92571428571424,93.90571428571423,73.99999999999999,72893.9,54805.700000000004,72420.0868571428,54697.91085714281,70.5,70.85,74.0,92.65,55.7,64.2105255126953,67.99916458129886,807.9949645996095,765.0,85.7894744873047,86.2980842590332,0.0180000010877848,67.99916458129886,0.0,766.4999999999998,70.87142857142852,92.56428571428566,73.99999999999999,70890.45,54200.65,70956.82971428566,54323.2051428571
2021-04-29T16:40:00.0,71.0,71.1,74.0,92.2,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.2158126831055,797.294860839844,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.2158126831055,0.0,true,true,787.5999999999998,71.16857142857137,92.47428571428566,73.99999999999999,73022.40000000001,56311.2,72832.74742857137,56052.3668571428,71.0,71.1,74.0,93.35,54.7,68.0,65.46581649780275,792.794891357422,789.0,86.7368392944336,86.8209686279297,0.0180000010877848,65.46581649780275,0.0,783.7999999999998,71.10428571428567,93.37571428571422,73.99999999999999,73649.70000000001,56097.899999999994,73184.45942857137,55731.783428571376
2021-04-29T16:42:00.0,71.0,71.3,74.0,89.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,69.2158126831055,815.294860839844,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.2158126831055,0.0,true,true,794.9999999999998,71.35999999999996,89.6571428571428,74.19999999999999,71311.5,56683.5,71277.4285714285,56731.199999999946,71.0,71.3,74.0,90.15,54.7,68.0,68.4658126831055,810.794860839844,793.5,86.7368392944336,86.8209686279297,0.0180000010877848,68.4658126831055,0.0,794.0999999999998,71.29571428571424,90.14571428571423,74.1,71533.35,56576.55,71584.27199999994,56615.98457142852
2021-04-29T16:44:00.0,71.5,71.6,75.0,88.9,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,71.565803527832,793.394775390625,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,65.565803527832,0.0,true,true,794.9999999999998,71.60857142857138,88.97714285714281,74.59999999999998,70675.5,56921.99999999999,70736.82857142852,56928.81428571423,71.5,71.55,74.5,89.0,55.15,68.0,68.065803527832,790.394805908203,798.0,86.7368392944336,86.8209686279297,0.0180000010877848,65.065803527832,0.0,794.9999999999998,71.53714285714281,89.04285714285709,74.49999999999999,71022.29999999999,57096.75,70789.07142857138,56872.02857142851
2021-04-29T16:46:00.0,71.5,71.8,75.0,88.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,67.5657806396484,805.394714355469,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,67.5657806396484,0.0,true,true,794.3999999999999,71.7828571428571,88.60285714285709,74.99999999999999,70329.59999999999,56865.6,70386.10971428566,57024.30171428567,71.5,71.75,75.0,88.94999999999999,55.55,68.0,67.06578826904294,802.394744873047,792.0,86.7368392944336,86.8209686279297,0.0180000010877848,67.06578826904294,0.0,794.6999999999998,71.74571428571424,88.80428571428565,74.89999999999998,70448.4,56826.0,70572.82628571423,57016.30799999995
2021-04-29T16:48:00.0,71.5,71.8,75.0,89.8,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,69.5574188232422,817.344482421875,798.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.5574188232422,0.0,true,true,794.9999999999998,71.85142857142853,90.10857142857138,74.99999999999999,71660.4,57296.399999999994,71636.31428571422,57121.885714285665,71.5,71.8,75.0,89.0,54.3,68.0,69.06159210205081,814.3695373535155,796.5,86.7368392944336,86.8209686279297,0.0180000010877848,69.06159210205081,0.0,794.6999999999998,71.82142857142853,89.26999999999995,74.99999999999999,70889.7,57188.7,70943.1205714285,57076.49828571424
2021-04-29T16:50:00.0,72.0,72.0,75.0,95.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,64.8990631103516,789.394409179688,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,64.8990631103516,0.0,true,true,795.5999999999999,72.07714285714282,94.72857142857137,74.99999999999999,75684.0,57240.0,75366.05142857137,57344.57485714282,72.0,72.0,75.0,94.30000000000001,54.8,68.0,64.64906692504886,787.8944091796875,795.0,86.7368392944336,86.8209686279297,0.0180000010877848,64.64906692504886,0.0,795.8999999999999,72.00428571428567,93.97857142857137,74.99999999999999,74968.5,57240.0,74797.31999999995,57308.189142857096
2021-04-29T16:52:00.0,72.0,72.1,75.0,91.7,56.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,65.8990478515625,795.394287109375,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,65.9073791503906,0.0,true,true,794.3999999999999,72.1685714285714,91.6571428571428,74.99999999999999,72626.40000000001,57103.2,72812.43428571423,57330.71314285711,72.0,72.15,75.0,92.55000000000001,55.75,68.0,65.64905166625975,793.894317626953,795.0,86.7368392944336,86.8209686279297,0.0180000010877848,65.6532173156738,0.0,794.3999999999999,72.14142857142853,92.68714285714282,74.99999999999999,73579.80000000002,57359.4,73630.66628571424,57309.15085714281
2021-04-29T16:54:00.0,72.0,72.2,75.0,89.1,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.8990325927734,801.394165039063,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.8990325927734,0.0,true,true,793.1999999999998,72.22571428571425,89.08285714285708,74.79999999999998,70834.5,57399.0,70660.52228571422,57289.43657142853,72.0,72.2,75.0,89.6,54.65,68.0,66.6490364074707,799.894195556641,793.5,86.7368392944336,86.8209686279297,0.0180000010877848,66.6490364074707,0.0,793.4999999999998,72.19142857142853,89.6171428571428,74.89999999999998,71096.85,57290.7,71111.3631428571,57283.888285714245
2021-04-29T16:56:00.0,72.0,72.4,74.0,88.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,67.9073486328125,807.444091796875,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,67.9156875610352,0.0,true,true,792.5999999999999,72.39999999999996,89.0771428571428,74.39999999999999,70516.5,57558.00000000001,70602.54342857137,57384.23999999996,72.0,72.35,74.5,88.65,54.55,68.0,67.6531867980957,805.919128417969,793.5,86.7368392944336,86.8209686279297,0.0180000010877848,67.65735626220706,0.0,792.8999999999999,72.34999999999997,88.7528571428571,74.49999999999999,70343.85,57409.8,70372.04314285709,57366.29999999996
2021-04-29T16:58:00.0,72.0,72.2,74.0,94.7,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,68.8990020751953,813.393981933594,789.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,68.8990020751953,0.0,true,true,792.5999999999999,72.3028571428571,94.30571428571423,73.79999999999998,74718.3,56965.8,74746.70914285709,57307.244571428535,72.0,72.30000000000001,74.0,93.1,55.2,68.0,68.64900588989255,811.894012451172,790.5,86.7368392944336,86.8209686279297,0.0180000010877848,68.64900588989255,0.0,792.5999999999999,72.32142857142854,92.95857142857137,73.99999999999999,73593.15,57153.3,73678.96371428567,57321.96428571425
2021-04-29T17:00:00.0,72.5,72.4,73.0,92.5,55.2,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,68.0,69.7323226928711,782.393920898438,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.7406539916992,0.0,true,true,795.1999999999998,72.44285714285711,92.77428571428567,73.39999999999999,73260.0,57340.8,73774.11199999995,57606.55999999996,72.25,72.4,73.5,93.6,55.650000000000006,68.0,69.5573272705078,799.343963623047,793.5,86.7368392944336,86.8209686279297,0.0180000010877848,69.56149291992185,0.0,793.5999999999999,72.38285714285712,93.66428571428565,73.5,74273.25,57449.40000000001,74330.5531428571,57443.131428571396
2021-04-29T17:02:00.0,72.5,72.5,73.0,89.1,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.1578979492187,70.9073028564453,825.443786621094,808.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,70.915641784668,0.0,true,true,800.3999999999999,72.49999999999997,89.21999999999994,72.99999999999999,71992.79999999999,58580.0,71411.68799999994,58028.99999999997,72.5,72.5,73.0,89.94999999999999,54.349999999999994,72.3157920837402,70.64480972290039,823.868835449219,800.0,87.3684234619141,87.30063247680664,0.0180000010877848,70.64897918701175,0.0,799.3999999999999,72.48714285714283,89.94571428571422,73.1,71953.19999999998,58000.0,71901.87828571422,57946.23485714283
2021-04-29T17:04:00.0,72.5,72.6,73.0,88.3,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.1578979492187,71.9072875976562,831.443725585938,805.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,71.9072875976562,0.0,true,true,805.5999999999999,72.56571428571424,88.71999999999994,72.99999999999999,71081.5,58442.99999999999,71472.83199999995,58458.93942857138,72.5,72.55,73.0,88.35,54.8,73.1578979492187,71.65729141235349,829.943756103516,805.0,87.3684234619141,87.3358917236328,0.0180000010877848,71.65729141235349,0.0,804.2999999999998,72.54571428571424,88.43571428571423,72.99999999999999,71121.75,58402.75,71129.21457142851,58348.54399999995
2021-04-29T17:06:00.0,72.5,72.7,73.0,95.0,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,72.9072723388672,837.443664550781,805.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,72.9072723388672,0.0,true,true,805.5999999999999,72.63999999999996,94.33142857142852,72.99999999999999,76475.0,58523.5,75993.3988571428,58518.783999999956,72.5,72.65,73.0,93.15,55.75,73.21052932739255,72.65727615356445,835.943664550781,805.0,87.3684234619141,87.3358917236328,0.0180000010877848,72.66144561767581,0.0,805.3,72.64142857142853,92.93142857142853,72.99999999999999,74985.75,58483.25,74838.09942857138,58498.14199999996
2021-04-29T17:08:00.0,72.5,72.7,73.0,91.9,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,73.9072570800781,843.443542480469,808.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,73.9155960083008,0.0,true,true,810.3999999999999,72.65714285714282,92.02857142857138,72.99999999999999,74255.20000000001,58741.600000000006,74579.95428571424,58881.34857142853,72.5,72.65,73.0,93.1,54.7,73.2631607055664,73.65726089477539,841.943572998047,806.5,87.68421173095706,87.6244316101074,0.0180000010877848,73.66143035888675,0.0,808.8999999999999,72.65857142857138,93.19428571428567,72.99999999999999,75083.35,58592.3,75383.1091428571,58773.51628571424
2021-04-29T17:10:00.0,72.5,72.8,73.0,88.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,74.9072418212891,849.443481445312,820.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,74.9155807495117,0.0,true,true,815.7999999999998,72.7828571428571,88.49999999999994,73.39999999999999,72570.0,59696.0,72198.29999999994,59376.254857142805,72.5,72.75,73.0,89.15,54.6,73.2631607055664,74.65724563598636,847.9434814453125,817.0,88.0,87.912971496582,0.0180000010877848,74.66141510009766,0.0,814.2999999999998,72.75857142857139,89.17571428571424,73.29999999999998,72833.6,59436.9,72614.77057142853,59247.3411428571
2021-04-29T17:12:00.0,72.5,72.7,74.0,87.9,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,75.9072265625,855.443359375,820.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,75.9072265625,0.0,true,true,819.3999999999999,72.75142857142853,88.05428571428567,73.79999999999998,72078.0,59614.0,72151.68171428566,59612.52057142853,72.5,72.75,74.0,87.9,55.400000000000006,73.2631607055664,75.65723037719725,853.943389892578,818.5,88.0,87.912971496582,0.0180000010877848,75.6613998413086,0.0,818.7999999999998,72.7628571428571,87.9171428571428,73.69999999999999,71946.15,59545.8,71986.6388571428,59578.22057142852
2021-04-29T17:14:00.0,72.5,72.8,74.0,93.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,76.9072113037109,861.443298339844,820.0,1000.0,400.0,88.0,88.1887664794922,0.0180000010877848,76.9072113037109,0.0,true,true,827.5999999999999,72.83428571428567,92.69714285714281,73.99999999999999,76342.0,59696.0,76716.15542857138,60277.654857142814,72.5,72.8,74.0,91.44999999999999,55.35,73.2631607055664,76.6572151184082,859.943298339844,820.0,88.0,88.05086898803711,0.0180000010877848,76.6613845825195,0.0,825.0999999999999,72.79571428571424,91.41571428571423,73.99999999999999,74989.0,59696.0,75430.30942857137,60063.84028571424
2021-04-29T17:16:00.0,72.5,72.9,74.0,91.0,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,77.9071960449219,867.443176269531,842.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,77.9071960449219,0.0,true,true,837.9999999999998,72.90857142857139,91.2828571428571,73.99999999999999,76622.0,61381.8,76495.03428571422,61097.38285714281,72.5,72.9,74.0,92.2,54.400000000000006,73.2631607055664,77.65719985961915,865.9432067871095,839.0,88.6315765380859,88.6270446777344,0.0180000010877848,77.65719985961915,0.0,835.3999999999999,72.89142857142852,92.20857142857137,73.99999999999999,77352.20000000001,61163.100000000006,77028.63371428565,60893.54399999995
2021-04-29T17:18:00.0,72.5,72.9,74.0,88.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,78.7321853637695,836.393127441406,846.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,78.7321853637695,0.0,true,true,846.9999999999998,72.8828571428571,88.38285714285709,73.99999999999999,74786.40000000001,61673.4,74860.27999999994,61731.779999999955,72.5,72.9,74.0,88.85,54.95,76.2105255126953,78.5530204772949,853.318115234375,846.0,88.6315765380859,88.6270446777344,0.0180000010877848,78.5530204772949,0.0,845.3999999999999,72.89142857142853,88.8628571428571,73.99999999999999,75167.1,61673.4,75123.89142857137,61622.39999999996
2021-04-29T17:20:00.0,73.0,73.1,74.0,87.6,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,852.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,846.9999999999998,73.04857142857139,87.69428571428567,73.99999999999999,74635.2,62281.2,74277.05999999994,61872.139999999956,73.0,73.0,74.0,87.75,55.8,76.2105255126953,72.7655181884766,836.593078613281,850.5,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,847.3999999999999,72.99999999999996,87.72857142857139,73.99999999999999,74631.15,62086.65,74341.20514285708,61860.18057142852
2021-04-29T17:22:00.0,73.0,73.1,74.0,92.1,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,842.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,844.7999999999997,73.09999999999995,91.85999999999994,73.99999999999999,77548.2,61550.2,77603.32799999992,61754.87999999994,73.0,73.1,74.0,90.5,54.45,76.2105255126953,72.7655181884766,836.593078613281,844.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,845.4999999999998,73.10857142857138,90.55999999999995,73.99999999999999,76378.8,61696.399999999994,76567.56999999993,61813.30314285708
2021-04-29T17:24:00.0,73.0,73.1,74.0,91.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,842.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,844.1999999999998,73.11714285714282,91.6571428571428,73.99999999999999,76958.8,61550.2,77376.95999999993,61725.49199999996,73.0,73.1,74.0,92.35,54.65,76.2105255126953,72.7655181884766,836.593078613281,842.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,843.8999999999999,73.10428571428568,92.28571428571422,73.99999999999999,77758.7,61550.2,77879.72571428565,61692.71057142853
2021-04-29T17:26:00.0,73.0,73.3,74.0,88.9,56.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,849.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,846.3999999999999,73.25714285714281,88.83142857142853,73.99999999999999,75476.1,62231.7,75186.9211428571,62004.845714285664,73.0,73.25,74.0,89.35,55.7,76.2105255126953,72.7655181884766,836.593078613281,847.5,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,845.6999999999998,73.23285714285709,89.36285714285711,73.99999999999999,75723.45000000001,62079.45,75573.79628571423,61933.04428571423
2021-04-29T17:28:00.0,73.0,73.2,74.0,87.2,54.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,849.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,848.9999999999998,73.21714285714282,87.25999999999995,73.99999999999999,74032.8,62146.8,74083.73999999993,62161.35428571424,73.0,73.2,74.0,87.6,54.849999999999994,76.2105255126953,72.7655181884766,836.593078613281,847.5,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,848.6999999999998,73.22142857142853,87.56571428571425,73.99999999999999,74240.4,62037.0,74316.92999999995,62143.0251428571
2021-04-29T17:30:00.0,73.0,73.3,74.0,91.6,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,75.4736862182617,60.7488555908203,764.4931640625,849.0,1000.0,400.0,88.6315765380859,88.6012268066406,0.0144000016152859,60.7488555908203,0.0,true,true,834.9999999999998,73.30857142857138,91.20571428571422,73.99999999999999,77768.4,62231.7,76156.77142857136,61212.65714285709,73.0,73.3,74.0,89.85,54.4,75.8421058654785,66.75718688964845,800.5431213378905,850.5,88.6315765380859,88.6141357421875,0.016200001351535348,66.75718688964845,0.0,839.7999999999997,73.29142857142853,89.88857142857137,73.99999999999999,76414.79999999999,62341.649999999994,75482.09999999995,61550.059428571374
2021-04-29T17:32:00.0,73.0,73.3,74.0,92.6,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,60.4210510253906,58.7488861083984,752.493347167969,798.0,1000.0,400.0,86.1052627563477,85.9829483032227,0.0158399995416403,58.7322158813477,0.0,true,true,806.3999999999999,73.29999999999995,92.72857142857137,73.99999999999999,73894.79999999999,58493.399999999994,74776.31999999993,59109.11999999995,73.0,73.3,74.0,92.85,55.1,60.4210510253906,59.248878479003906,755.4932861328125,812.5,86.7368431091309,86.5334281921387,0.015480000525713,59.23220825195315,0.0,813.6999999999998,73.29999999999995,92.84571428571422,73.99999999999999,75444.25,59556.25,75549.41285714279,59644.20999999995
2021-04-29T17:34:00.0,73.0,73.3,74.0,90.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,60.4210510253906,56.7489166259766,740.493469238281,779.0,1000.0,400.0,86.1052627563477,85.7696533203125,0.0172799993306398,56.7322463989258,0.0,true,true,779.8,73.32571428571424,90.43999999999994,73.99999999999999,70499.5,57100.7,70525.11199999995,57179.39199999996,73.0,73.3,74.0,91.1,55.75,60.4210510253906,57.248908996582045,743.493438720703,779.0,86.1052627563477,85.7696533203125,0.01691999938338995,57.240573883056655,0.0,785.7999999999998,73.30857142857138,91.06999999999994,73.99999999999999,70966.9,57100.7,71566.58599999995,57605.772571428526
2021-04-29T17:36:00.0,73.0,73.4,74.0,88.3,54.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,54.7489471435547,728.49365234375,767.0,1000.0,400.0,85.4736862182617,85.2746276855469,0.0180000010877848,54.7489471435547,0.0,true,true,767.9999999999998,73.3828571428571,88.25714285714281,73.79999999999998,67726.09999999999,56297.8,67781.48571428566,56358.03428571424,73.0,73.4,74.0,88.69999999999999,54.25,57.84210395812985,55.24893951416015,731.493621826172,771.5,85.4736862182617,85.4077186584473,0.0180000001564622,55.24893951416015,0.0,770.4999999999998,73.3828571428571,88.72142857142852,73.89999999999998,68433.84999999999,56628.100000000006,68361.02142857137,56541.49142857138
2021-04-29T17:38:00.0,73.0,73.3,73.0,88.2,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,52.7489776611328,716.493896484375,754.0,1000.0,400.0,84.8421020507813,84.6868362426758,0.0180000010877848,52.7489776611328,0.0,true,true,754.1999999999998,73.29142857142853,87.89142857142852,73.39999999999999,66502.8,55268.2,66287.71542857138,55276.39542857138,73.0,73.3,73.5,88.05000000000001,54.85,55.2631568908691,53.24897003173825,719.493835449219,759.0,84.8421020507813,84.72675704956055,0.0180000010877848,53.24897003173825,0.0,757.6999999999998,73.30857142857138,87.9428571428571,73.5,66829.20000000001,55634.7,66634.48285714281,55545.96457142852
2021-04-29T17:40:00.0,73.0,73.3,73.0,91.3,56.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,50.7490081787109,704.494079589844,741.0,1000.0,400.0,84.2105255126953,84.2227096557617,0.0180000010877848,50.7490081787109,0.0,true,true,741.3999999999999,73.30857142857138,91.33428571428566,72.99999999999999,67653.3,54315.299999999996,67715.23942857137,54350.97485714281,73.0,73.3,73.0,89.85,55.85,55.2631568908691,51.249000549316406,707.4940185546875,743.0,84.2105255126953,84.2453956604004,0.0180000010877848,51.249000549316406,0.0,744.8999999999999,73.30428571428567,90.09857142857138,73.1,66755.65,54461.899999999994,67110.1008571428,54604.34742857139
2021-04-29T17:42:00.0,73.0,73.2,73.0,94.4,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.1052627563477,48.7490386962891,692.494201660156,729.0,1000.0,400.0,83.5789489746094,83.5490875244141,0.0180000010877848,48.7490386962891,0.0,true,true,730.5999999999999,73.25142857142853,94.30571428571425,72.99999999999999,68817.6,53362.8,68899.75485714282,53517.49371428568,73.0,73.25,73.0,94.35,54.65,50.1052627563477,49.249031066894545,695.494171142578,733.5,83.89473724365234,83.76425933837896,0.0180000010877848,49.249031066894545,0.0,733.1999999999999,73.25857142857139,94.13571428571424,72.99999999999999,69205.5,53729.100000000006,69019.86371428568,53713.203142857106
2021-04-29T17:44:00.0,73.0,73.3,73.0,90.6,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.1052627563477,46.7490692138672,680.494384765625,719.0,1000.0,400.0,83.5789489746094,83.2300491333008,0.0180000010877848,46.7490692138672,0.0,true,true,717.9999999999998,73.30857142857138,90.70285714285708,72.99999999999999,65141.399999999994,52702.7,65124.651428571364,52635.554285714235,73.0,73.3,73.0,91.55,54.55,50.1052627563477,47.24906158447265,683.494354248047,722.5,83.5789489746094,83.36699676513675,0.0180000010877848,47.24906158447265,0.0,721.7999999999998,73.28714285714281,91.64857142857137,72.99999999999999,66148.2,52959.25,66155.53257142851,52898.57828571424
2021-04-29T17:46:00.0,73.0,73.3,73.0,89.2,55.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,44.7490997314453,668.494567871094,700.0,1000.0,400.0,82.315788269043,82.3471069335938,0.0180000010877848,44.7490997314453,0.0,true,true,705.7999999999998,73.24857142857138,88.95999999999995,72.99999999999999,62440.0,51310.0,62787.96799999995,51698.84171428567,73.0,73.3,73.0,89.4,55.349999999999994,47.52631568908695,45.24909210205075,671.4945373535155,708.0,82.315788269043,82.36213684082036,0.0180000010877848,45.2407569885254,0.0,708.6999999999998,73.2828571428571,89.3271428571428,72.99999999999999,63296.8,51896.399999999994,63307.21085714281,51935.66028571424
2021-04-29T17:48:00.0,73.0,73.1,73.0,87.4,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,42.7491302490234,656.494750976562,697.0,1000.0,400.0,82.315788269043,82.1034240722656,0.0180000010877848,42.7324600219727,0.0,true,true,693.3999999999999,73.08285714285711,87.4171428571428,72.99999999999999,60917.8,50950.7,60615.046857142814,50675.65314285711,73.0,73.1,73.0,87.7,55.6,44.9473686218262,43.249122619628906,659.494720458984,697.0,82.315788269043,82.2252655029297,0.0180000010877848,43.24078750610355,0.0,696.4999999999999,73.11714285714282,87.7771428571428,72.99999999999999,61126.9,50950.7,61137.89599999996,50926.19628571425
2021-04-29T17:50:00.0,73.0,73.1,73.0,87.0,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,40.7491455078125,644.494873046875,685.0,1000.0,400.0,81.684211730957,81.3464050292969,0.0180000010877848,40.7324752807617,0.0,true,true,683.9999999999999,73.10857142857138,87.14571428571423,72.99999999999999,59595.0,50073.49999999999,59607.66857142853,50006.262857142814,73.0,73.1,73.0,87.1,54.45,44.9473686218262,41.24914169311525,647.494842529297,686.5,81.684211730957,81.44547271728516,0.0180000010877848,41.240806579589844,0.0,686.4999999999998,73.10428571428567,87.12142857142852,72.99999999999999,59794.3,50183.149999999994,59808.79999999995,50186.081428571386
2021-04-29T17:52:00.0,73.0,73.0,73.0,88.1,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,38.7491455078125,632.494873046875,672.0,1000.0,400.0,80.4210510253906,80.3703384399414,0.0180000010877848,38.7491455078125,0.0,true,true,668.7999999999998,73.02571428571424,88.50285714285708,72.79999999999998,59203.2,49056.0,59190.7108571428,48839.59771428567,73.0,73.05,73.0,87.85,54.85,39.8421058654785,39.2491455078125,635.494873046875,675.0,80.73684310913085,80.6875534057617,0.0180000010877848,42.240810394287095,0.0,672.5999999999999,73.04999999999995,87.93571428571423,72.89999999999998,59298.0,49308.899999999994,59143.406285714234,49133.52228571424
2021-04-29T17:54:00.0,73.0,73.0,72.0,91.3,55.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,36.8824768066406,621.294860839844,650.0,1000.0,400.0,80.4210510253906,80.3703384399414,0.0180000010877848,42.8741455078125,0.0,true,true,657.3999999999999,72.96571428571424,90.93142857142853,72.39999999999998,59345.0,47450.0,59778.3211428571,47967.66057142853,73.0,73.0,72.5,90.8,55.75,39.8947372436523,37.31581115722655,623.8948669433595,654.5,80.4210510253906,80.3703384399414,0.0180000010877848,40.3116455078125,0.0,659.5999999999999,72.9828571428571,90.55999999999995,72.49999999999999,59426.35,47778.5,59732.55885714281,48139.53028571425
2021-04-29T17:56:00.0,73.0,73.0,72.0,87.6,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,35.7158203125,614.294921875,656.0,1000.0,400.0,80.4210510253906,80.3544082641602,0.0180000010877848,41.7158203125,0.0,true,true,652.3999999999999,72.91428571428567,87.64285714285708,71.99999999999999,57465.6,47888.0,57178.199999999946,47569.27999999996,72.75,72.95,72.0,88.55,54.55,39.8947372436523,35.98248291015625,615.8948974609375,653.0,80.4210510253906,80.36237335205081,0.0180000010877848,41.98248291015625,0.0,652.9999999999999,72.94142857142853,88.66142857142852,72.1,57820.3,47636.5,57896.523999999954,47630.769142857105
2021-04-29T17:58:00.0,72.5,72.8,72.0,85.4,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,40.7074966430664,644.244934082031,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,40.6991653442383,0.0,true,true,653.5999999999999,72.7828571428571,85.24571428571423,71.99999999999999,55766.200000000004,47538.4,55716.59885714281,47570.875428571395,72.5,72.8,72.0,85.80000000000001,54.5,39.8947372436523,40.957492828369155,645.744934082031,653.0,80.4210510253906,80.3393783569336,0.0180000010877848,40.95332717895511,0.0,653.3,72.82142857142853,85.72714285714281,71.99999999999999,56027.4,47538.4,56005.39799999996,47574.22771428568
2021-04-29T18:00:00.0,72.5,72.8,72.0,87.4,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.2105255126953,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,653.5999999999999,72.80857142857138,87.72571428571425,71.6,57072.200000000004,47538.4,57337.526857142824,47587.68228571425,72.5,72.8,72.0,86.30000000000001,55.3,40.0526313781738,42.9616775512695,657.770050048828,653.0,80.4210510253906,80.3393783569336,0.0180000010877848,42.9616775512695,0.0,653.3,72.80428571428567,86.58285714285711,71.69999999999999,56353.9,47538.4,56564.92342857139,47563.04114285711
2021-04-29T18:02:00.0,72.5,72.7,71.0,91.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.1999999999998,72.72571428571425,91.10571428571424,71.19999999999999,59827.200000000004,47691.200000000004,59601.35828571424,47577.16228571425,72.5,72.75,71.0,91.1,55.45,45.7894744873047,45.7158508300781,674.295104980469,654.5,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,653.8999999999999,72.74999999999996,90.79142857142853,71.29999999999998,59625.100000000006,47614.8,59368.609428571384,47571.21771428568
2021-04-29T18:04:00.0,72.5,72.7,71.0,87.7,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.9999999999999,72.69999999999996,87.73428571428568,70.99999999999999,57531.200000000004,47691.200000000004,57553.691428571394,47691.19999999997,72.5,72.7,71.0,88.5,54.3,45.7894744873047,45.7158508300781,674.295104980469,654.5,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,655.3999999999999,72.69571428571425,88.6071428571428,70.99999999999999,57922.05,47582.15,58072.59771428568,47644.77371428568
