time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T18:06:00.0,72.5,72.7,71.0,86.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,659.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.69999999999996,86.26857142857138,70.99999999999999,56805.8,47909.3,56540.42171428567,47647.579999999965,72.5,72.7,71.0,86.45,54.9,45.7894744873047,45.7158508300781,674.295104980469,657.5,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,655.3999999999999,72.69999999999996,86.47571428571425,70.99999999999999,56840.5,47800.25,56676.1831428571,47647.579999999965
2021-04-29T18:08:00.0,72.5,72.7,71.0,86.3,55.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.67428571428567,86.12857142857138,70.59999999999998,56353.9,47473.1,56448.66571428567,47630.72685714282,72.5,72.7,71.0,86.3,55.75,45.7894744873047,45.7158508300781,674.295104980469,653.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,655.3999999999999,72.69142857142853,86.1928571428571,70.69999999999999,56353.9,47473.1,56490.79857142853,47641.96228571425
2021-04-29T18:10:00.0,72.5,72.6,70.0,87.2,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.9999999999999,72.63428571428568,87.49142857142851,70.19999999999999,57203.200000000004,47625.6,57394.3771428571,47648.091428571395,72.5,72.6,70.0,86.6,54.6,45.7894744873047,45.7158508300781,674.295104980469,656.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,655.6999999999998,72.62571428571425,86.80999999999995,70.29999999999998,56809.600000000006,47625.6,56921.52142857139,47620.6834285714
2021-04-29T18:12:00.0,72.5,72.5,70.0,91.9,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.58571428571426,91.51428571428568,69.99999999999999,60286.4,47560.0,59978.46285714282,47572.677142857116,72.5,72.6,70.0,91.05000000000001,54.5,45.7894744873047,45.7158508300781,674.295104980469,657.5,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,655.3999999999999,72.59999999999997,90.79714285714282,69.99999999999999,59864.100000000006,47734.65,59508.44742857139,47582.039999999964
2021-04-29T18:14:00.0,72.5,72.6,70.0,89.1,56.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.8947372436523,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.7999999999998,72.59999999999995,89.15999999999994,69.99999999999999,58449.6,47625.6,58381.96799999995,47538.47999999996,72.5,72.6,70.0,89.85,55.650000000000006,45.8947372436523,45.7158508300781,674.295104980469,653.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,655.0999999999999,72.57857142857138,89.97857142857137,69.99999999999999,58669.799999999996,47407.799999999996,58945.207714285665,47546.215714285674
2021-04-29T18:16:00.0,72.5,72.7,70.0,86.8,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.8947372436523,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.1999999999998,72.64857142857139,86.73142857142852,69.99999999999999,56940.799999999996,47691.200000000004,56739.700571428526,47526.69542857139,72.5,72.65,70.0,87.35,55.349999999999994,45.8947372436523,45.7158508300781,674.295104980469,656.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,654.1999999999998,72.64142857142853,87.28571428571423,69.99999999999999,57301.6,47658.4,57102.31428571424,47522.02257142853
2021-04-29T18:18:00.0,72.5,72.6,70.0,87.7,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.1052627563477,45.7158508300781,674.295104980469,650.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,652.9999999999999,72.59142857142852,88.0428571428571,69.79999999999998,57005.0,47189.99999999999,57491.98571428568,47402.202857142816,72.5,72.6,70.0,87.0,54.4,46.1052627563477,45.7158508300781,674.295104980469,651.5,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,653.3,72.61285714285711,87.22714285714281,69.89999999999998,56679.45,47298.899999999994,56985.24771428567,47437.98599999996
2021-04-29T18:20:00.0,72.5,72.6,69.0,92.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.1052627563477,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,645.9999999999998,72.60857142857138,91.99428571428567,69.39999999999999,60206.6,47407.799999999996,59428.30857142852,46905.13714285709,72.5,72.6,69.5,91.6,54.900000000000006,46.1052627563477,45.7158508300781,674.295104980469,653.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,647.5999999999998,72.60428571428567,91.33857142857138,69.49999999999999,59814.8,47407.799999999996,59149.80971428567,47018.52857142853
2021-04-29T18:22:00.0,72.5,72.5,69.0,89.5,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.315788269043,45.7241821289062,674.345092773438,637.0,1000.0,400.0,80.4210510253906,80.8317642211914,0.0158399995416403,45.7241821289062,0.0,true,true,644.1999999999998,72.51714285714282,89.49142857142851,68.99999999999999,57011.5,46182.5,57650.378285714236,46715.543428571385,72.5,72.55,69.0,90.25,55.900000000000006,46.26315689086915,45.720016479492145,674.3200988769535,637.0,80.4210510253906,80.5855712890625,0.015480000525713,45.720016479492145,0.0,644.4999999999998,72.54571428571424,90.31857142857137,69.1,57489.25,46214.35,58210.567428571376,46755.721428571385
2021-04-29T18:24:00.0,72.5,72.6,69.0,87.3,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,650.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0172799993306398,45.7325134277344,0.0,true,true,646.1999999999998,72.57428571428566,87.15428571428566,68.99999999999999,56745.0,47189.99999999999,56319.09942857138,46897.503428571385,72.5,72.55,69.0,87.69999999999999,54.45,46.57894897460935,45.7283477783203,674.370086669922,647.0,81.0526351928711,81.08753204345706,0.01691999938338995,45.7283477783203,0.0,644.8999999999999,72.54571428571424,87.64428571428567,68.99999999999999,56740.7,46940.0,56521.162857142815,46784.76828571425
2021-04-29T18:26:00.0,72.5,72.6,69.0,89.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,650.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0180000010877848,45.7325134277344,0.0,true,true,654.1999999999998,72.57428571428566,89.7371428571428,68.99999999999999,58239.99999999999,47189.99999999999,58706.038857142805,47478.09771428567,72.5,72.6,69.0,88.4,54.8,46.6315803527832,45.7325134277344,674.395080566406,650.0,81.0526351928711,81.0991973876953,0.0180000001564622,45.7325134277344,0.0,652.3999999999999,72.59571428571424,88.6271428571428,68.99999999999999,57460.0,47189.99999999999,57822.34599999995,47361.405428571394
2021-04-29T18:28:00.0,72.5,72.5,69.0,92.7,55.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,662.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0180000010877848,45.7325134277344,0.0,true,true,658.3999999999999,72.51714285714282,92.6571428571428,68.99999999999999,61367.4,47995.0,61005.46285714281,47745.28685714282,72.5,72.5,69.0,92.65,55.55,46.6315803527832,45.7325134277344,674.395080566406,660.5,81.0526351928711,81.0991973876953,0.0180000010877848,45.7325134277344,0.0,657.4999999999999,72.51714285714282,92.43142857142851,68.99999999999999,61195.399999999994,47886.25,60773.867428571386,47680.02142857139
2021-04-29T18:30:00.0,72.5,72.6,69.0,89.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,57.7491760253906,746.495056152344,659.0,1000.0,400.0,81.0526351928711,81.1649322509766,0.0180000010877848,57.7658462524414,0.0,true,true,677.3999999999999,72.61714285714281,89.66571428571423,68.99999999999999,58716.899999999994,47843.399999999994,60739.55485714281,49190.85257142853,72.5,72.6,69.0,90.05,55.1,47.05263137817386,51.7408447265625,710.445068359375,660.5,81.0526351928711,81.13206481933595,0.0180000010877848,51.749179840087905,0.0,671.6999999999998,72.59571428571424,90.2771428571428,68.99999999999999,59479.45,47952.299999999996,60635.671714285665,48762.66342857138
2021-04-29T18:32:00.0,72.5,72.5,69.0,89.7,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.0,59.7491683959961,758.494995117187,716.0,1000.0,400.0,84.2105255126953,84.1338348388672,0.0180000010877848,59.7491683959961,0.0,true,true,708.3999999999999,72.51714285714282,89.9571428571428,68.99999999999999,64225.200000000004,51910.0,63725.63999999995,51371.143999999964,72.5,72.55,69.0,89.80000000000001,54.150000000000006,58.0,59.249172210693345,755.4950256347655,702.0,83.57894515991211,83.54416275024414,0.0180000010877848,59.249172210693345,0.0,700.4999999999999,72.54571428571424,89.64999999999995,68.99999999999999,63038.200000000004,50929.399999999994,62802.251428571384,50818.0471428571
2021-04-29T18:34:00.0,72.5,72.6,69.0,94.5,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.0,61.7491683959961,770.494995117187,741.0,1000.0,400.0,84.2105255126953,84.2098236083984,0.0180000010877848,61.7491683959961,0.0,true,true,734.1999999999998,72.59999999999995,94.13142857142851,68.99999999999999,70024.5,53796.6,69111.2948571428,53302.919999999955,72.5,72.55,69.0,92.9,54.900000000000006,58.0,61.2491683959961,767.494995117187,739.5,84.2105255126953,84.2098236083984,0.0180000010877848,61.2491683959961,0.0,729.1999999999998,72.55428571428567,92.87857142857138,68.99999999999999,68701.95,53650.8,67733.3185714285,52906.81371428567
2021-04-29T18:36:00.0,72.5,72.7,69.0,94.0,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,63.7491683959961,782.494995117187,738.0,1000.0,400.0,84.8421020507813,85.0986022949219,0.0180000010877848,63.7491683959961,0.0,true,true,748.1999999999998,72.70857142857139,93.97428571428566,68.99999999999999,69372.0,53652.6,70311.5605714285,54400.5531428571,72.5,72.7,69.0,94.65,55.75,60.57894706726075,63.2491683959961,779.4950256347655,738.0,84.52631378173831,84.65421295166016,0.0180000010877848,63.2491683959961,0.0,745.5999999999999,72.69571428571425,94.60285714285709,68.99999999999999,69851.7,53652.6,70534.25599999994,54201.957999999955
2021-04-29T18:38:00.0,72.5,72.7,69.0,89.8,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,65.7491683959961,794.494995117188,764.0,1000.0,400.0,85.4736862182617,85.4908065795898,0.0180000010877848,65.7491683959961,0.0,true,true,760.3999999999999,72.71714285714282,89.91999999999996,68.6,68607.2,55542.8,68375.16799999996,55294.115428571386,72.5,72.7,69.0,90.75,54.349999999999994,63.1578941345215,65.2491683959961,791.494995117188,762.0,85.4736862182617,85.4908065795898,0.0180000010877848,65.25749969482419,0.0,757.1999999999998,72.70428571428567,90.83571428571425,68.69999999999999,69149.6,55397.4,68777.87257142852,55051.72628571424
2021-04-29T18:40:00.0,72.5,72.9,68.0,89.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,67.749137878418,806.494812011719,770.0,1000.0,400.0,85.4736862182617,85.4908065795898,0.0180000010877848,67.749137878418,0.0,true,true,769.3999999999999,72.89142857142852,89.40285714285709,68.19999999999999,68530.0,56133.00000000001,68786.55828571423,56082.66514285709,72.5,72.85,68.0,89.05,54.8,63.1578941345215,67.2491455078125,803.494873046875,770.0,85.4736862182617,85.4908065795898,0.0180000010877848,67.2491455078125,0.0,767.7999999999998,72.84571428571425,89.1228571428571,68.29999999999998,68568.5,56094.5,68428.97771428566,55931.012571428524
2021-04-29T18:42:00.0,72.5,72.8,68.0,95.5,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,69.7407760620117,818.444641113281,776.0,1000.0,400.0,86.7368392944336,86.9677276611328,0.0180000010877848,69.757438659668,0.0,true,true,781.1999999999998,72.8428571428571,94.77142857142852,68.0,74108.0,56492.799999999996,74035.43999999994,56904.83999999995,72.5,72.85,68.0,93.7,55.55,68.315788269043,69.24494934082031,815.469696044922,771.5,86.42105102539065,86.49499893188475,0.0180000010877848,69.25328063964845,0.0,778.3999999999999,72.85857142857138,93.46857142857138,68.0,72297.65,56203.55,72759.58399999994,56713.067999999956
2021-04-29T18:44:00.0,73.0,73.0,68.0,91.7,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,65.3907470703125,792.344482421875,798.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,65.3907470703125,0.0,true,true,793.1999999999998,73.00857142857139,91.86285714285708,68.0,73176.6,58254.0,72865.61828571423,57910.39885714281,72.75,72.95,68.0,93.05000000000001,55.05,68.315788269043,68.05325317382815,808.319519042969,796.5,87.3684234619141,87.2940521240234,0.0180000010877848,68.0615882873535,0.0,790.6999999999998,72.94571428571425,93.16999999999994,68.0,74112.3,58104.75,73666.25114285709,57678.333428571386
2021-04-29T18:46:00.0,73.0,73.1,68.0,88.4,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,66.3907318115234,798.344360351563,792.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,66.3990707397461,0.0,true,true,796.9999999999998,73.09999999999995,88.34857142857138,68.0,70012.8,57895.2,70413.81142857137,58260.699999999946,73.0,73.1,68.0,89.0,54.3,68.315788269043,66.1407356262207,796.844390869141,798.5,87.3684234619141,87.2940521240234,0.0180000010877848,66.14490509033205,0.0,796.9999999999998,73.09142857142852,88.99999999999994,68.0,71070.4,58370.34999999999,70932.99999999994,58253.868571428524
2021-04-29T18:48:00.0,73.0,73.2,68.0,88.1,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,67.3907165527344,804.344299316406,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,67.399055480957,0.0,true,true,794.9999999999999,73.19999999999996,88.58857142857138,68.0,70039.5,58194.0,70427.91428571424,58193.99999999996,73.0,73.15,68.0,87.94999999999999,54.7,68.315788269043,67.14072036743165,802.8443298339845,795.0,87.3684234619141,87.2940521240234,0.0180000010877848,67.14488983154295,0.0,795.6999999999998,73.15857142857139,88.1128571428571,68.0,69920.25,58154.25,70111.06742857138,58212.24628571425
2021-04-29T18:50:00.0,73.0,73.3,68.0,94.5,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,68.3907012939453,810.34423828125,798.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,68.399040222168,0.0,true,true,797.3999999999999,73.30857142857138,93.89999999999995,68.0,75411.0,58493.399999999994,74875.85999999994,58456.25485714281,73.0,73.3,68.0,93.0,55.8,68.315788269043,68.14070510864255,808.84423828125,796.5,87.3684234619141,87.2940521240234,0.0180000010877848,68.1448745727539,0.0,797.0999999999999,73.29571428571424,92.71285714285709,68.0,74076.75,58383.45,73901.77457142851,58424.01771428567
2021-04-29T18:52:00.0,73.0,73.3,68.0,91.1,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,69.3906860351563,816.344116210937,798.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,69.3906860351563,0.0,true,true,800.5999999999999,73.32571428571424,91.19428571428566,68.0,72697.79999999999,58493.399999999994,73010.14514285709,58704.56685714282,73.0,73.3,68.0,92.19999999999999,54.65,68.315788269043,69.14068984985354,814.8441162109375,799.5,87.3684234619141,87.2940521240234,0.0180000010877848,69.14068984985354,0.0,799.9999999999999,73.30857142857138,92.31999999999994,68.0,73715.54999999999,58603.34999999999,73855.32457142851,58646.867428571386
2021-04-29T18:54:00.0,73.0,73.4,68.0,88.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,70.3906707763672,822.344055175781,801.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,70.3906707763672,0.0,true,true,799.9999999999998,73.39142857142855,88.51428571428566,68.0,70968.59999999999,58793.4,70811.4285714285,58713.14285714282,73.0,73.4,68.0,89.0,54.65,68.315788269043,70.14067459106445,820.844055175781,803.0,87.3684234619141,87.2940521240234,0.0180000010877848,70.14484405517581,0.0,800.5999999999998,73.38285714285712,88.99999999999994,68.0,71467.79999999999,58940.200000000004,71253.69142857137,58750.310285714244
2021-04-29T18:56:00.0,73.5,73.6,68.0,88.3,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,65.1239929199219,790.743957519531,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,65.1239929199219,0.0,true,true,796.7999999999998,73.49714285714282,88.77142857142852,68.0,70198.5,58511.99999999999,70733.07428571423,58562.52342857139,73.25,73.5,68.0,88.19999999999999,55.400000000000006,68.315788269043,67.9489974975586,807.6939697265625,798.0,87.3684234619141,87.2940521240234,0.0180000010877848,67.95316314697266,0.0,797.7999999999998,73.48285714285711,88.35857142857137,68.0,70383.29999999999,58652.7,70492.05542857136,58624.6091428571
2021-04-29T18:58:00.0,73.0,73.4,68.0,94.1,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,71.4906539916992,828.943908691406,795.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,71.4906539916992,0.0,true,true,794.9999999999998,73.40857142857139,93.6371428571428,68.0,74809.5,58353.00000000001,74441.52857142851,58359.81428571424,73.0,73.4,68.0,92.75,55.2,68.315788269043,71.37398910522461,828.243927001953,793.5,87.3684234619141,87.2940521240234,0.0180000010877848,71.37815856933595,0.0,795.2999999999998,73.43428571428568,92.50999999999995,68.0,73599.15,58242.90000000001,73572.8648571428,58402.2951428571
2021-04-29T19:00:00.0,73.5,73.5,68.0,91.3,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,69.0526351928711,89.8823165893555,939.293884277344,798.0,1000.0,400.0,87.3684234619141,87.3480224609375,0.0180000010877848,89.9156494140625,0.0,true,true,825.7999999999998,73.53428571428567,91.4714285714285,68.0,72857.4,58653.0,75537.10571428564,60724.613142857095,73.5,73.5,68.0,92.3,54.45,68.68421173095705,77.7906532287598,884.743896484375,796.5,87.3684234619141,87.32103729248044,0.0180000010877848,77.80731964111331,0.0,814.7999999999998,73.49999999999996,92.4414285714285,68.0,73515.45,58542.75,75310.60599999993,59888.177142857094
2021-04-29T19:02:00.0,73.5,73.6,68.0,85.7,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.5789489746094,93.9572525024414,963.743530273438,902.0,1000.0,400.0,92.4210510253906,92.4397201538086,0.0180000010877848,93.9572525024414,0.0,true,true,886.3999999999999,73.59142857142852,85.91428571428567,67.79999999999998,77301.40000000001,66387.2,76154.42285714281,65231.442285714234,73.5,73.6,68.0,87.4,54.8,94.2105255126953,92.94893646240234,957.693603515625,870.5,91.47368240356445,91.46481704711914,0.0180000010877848,92.96560287475586,0.0,870.5999999999999,73.58285714285711,87.35285714285709,67.89999999999999,76028.15,64068.799999999996,76026.66799999995,64061.370857142814
2021-04-29T19:04:00.0,73.5,73.8,67.0,83.2,55.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.684211730957,97.9571914672852,987.7431640625,953.0,1000.0,400.0,93.0526351928711,93.2363662719727,0.0180000010877848,97.9571914672852,0.0,true,true,941.9999999999999,73.73999999999995,83.21714285714282,67.39999999999998,79289.6,70331.4,78390.54857142853,69463.07999999994,73.5,73.69999999999999,67.5,83.45,55.599999999999994,95.684211730957,96.95720672607425,981.7432556152345,946.5,93.0526351928711,93.2363662719727,0.0180000010877848,96.97387313842775,0.0,929.9999999999998,73.69571428571423,83.4628571428571,67.49999999999999,78983.8,69757.7,77617.50857142852,68537.54571428565
2021-04-29T19:06:00.0,73.5,73.9,67.0,86.5,54.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,959.0,1000.0,400.0,93.684211730957,94.1505889892578,0.0180000010877848,100.0,0.0,true,true,961.1999999999998,73.84857142857139,86.36285714285708,66.99999999999999,82953.5,70870.1,83011.97828571421,70983.2468571428,73.5,73.85,67.0,85.35,54.599999999999994,97.8421058654785,99.9785804748535,999.8714904785155,957.5,93.684211730957,94.001838684082,0.0180000010877848,99.9785804748535,0.0,957.9999999999998,73.84999999999997,85.39285714285708,67.1,81724.35,70711.45000000001,81809.46114285706,70748.29542857138
2021-04-29T19:08:00.0,73.5,73.8,67.0,85.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,966.9999999999998,73.79999999999995,85.69142857142853,66.99999999999999,83008.8,71733.59999999999,82863.61142857137,71364.59999999993,73.5,73.8,67.0,86.35,54.7,100.0,100.0,1000.0,969.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,965.3999999999999,73.8128571428571,86.30714285714281,66.99999999999999,83670.3,71512.2,83319.9305714285,71258.91171428566
2021-04-29T19:10:00.0,74.0,74.1,67.0,82.9,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.05714285714281,82.95142857142852,66.99999999999999,80578.8,72025.2,80479.47599999994,71850.23999999993,73.75,74.0,67.0,83.45,55.099999999999994,100.0,100.0,1000.0,969.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,969.8999999999999,73.99142857142851,83.45428571428567,66.99999999999999,80861.4,71706.3,80942.1608571428,71764.30628571422
2021-04-29T19:12:00.0,74.0,74.1,67.0,82.2,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,74.09999999999995,82.38857142857138,66.99999999999999,79651.8,71802.9,80081.69142857136,72025.19999999994,74.0,74.1,67.0,82.30000000000001,55.65,100.0,100.0,1000.0,970.5,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,971.3999999999999,74.10857142857137,82.31714285714281,66.99999999999999,79872.3,71914.04999999999,79962.91542857137,71989.06114285707
2021-04-29T19:14:00.0,74.0,74.1,67.0,86.5,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,74.0828571428571,86.21714285714282,66.99999999999999,84078.0,72025.2,83803.0628571428,72008.53714285708,74.0,74.1,67.0,85.15,54.599999999999994,100.0,100.0,1000.0,973.5,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,971.9999999999998,74.09142857142852,85.11999999999995,66.99999999999999,82891.5,72136.35,82736.63999999993,72016.86857142851
2021-04-29T19:16:00.0,74.0,74.3,67.0,85.3,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,971.9999999999998,74.2228571428571,85.48857142857139,66.99999999999999,82911.59999999999,72219.59999999999,83094.89142857137,72144.61714285708,74.0,74.19999999999999,67.0,86.15,54.7,100.0,100.0,1000.0,972.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,972.2999999999998,74.19142857142852,86.14142857142853,66.99999999999999,83737.79999999999,72122.4,83755.50685714281,72136.3165714285
2021-04-29T19:18:00.0,74.0,74.2,67.0,82.7,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,977.1999999999998,74.21714285714282,82.72571428571425,66.99999999999999,80384.40000000001,72122.40000000001,80839.56799999994,72524.99199999995,74.0,74.2,67.0,83.25,55.0,100.0,100.0,1000.0,972.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,975.8999999999999,74.22571428571425,83.2628571428571,66.99999999999999,80919.0,72122.40000000001,81255.52399999995,72436.86342857138
2021-04-29T19:20:00.0,74.0,74.3,67.0,82.2,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,978.9999999999998,74.30857142857138,82.47428571428567,66.99999999999999,80967.0,73185.5,80742.32571428566,72748.09142857137,74.0,74.3,67.0,82.2,55.55,100.0,100.0,1000.0,985.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,978.6999999999998,74.29142857142853,82.26428571428568,66.99999999999999,80967.0,73185.5,80512.11942857137,72709.02628571424
2021-04-29T19:22:00.0,74.0,74.3,67.0,86.9,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,975.7999999999997,74.29999999999995,86.50571428571425,66.6,84727.5,72442.5,84412.27599999994,72501.93999999993,74.0,74.3,67.0,85.6,54.35,100.0,100.0,1000.0,976.5,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,977.0999999999997,74.29999999999995,85.47571428571425,66.69999999999999,83586.45,72553.95,83516.98142857137,72598.52999999994
2021-04-29T19:24:00.0,74.0,74.3,66.0,85.0,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.29142857142853,85.17999999999995,66.19999999999999,82620.0,72219.59999999999,82641.63599999994,72077.54399999994,74.0,74.3,66.0,85.85,54.7,100.0,100.0,1000.0,970.5,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,971.3999999999999,74.29571428571424,85.91428571428567,66.29999999999998,83316.15,72108.15,83458.01828571424,72170.86199999994
2021-04-29T19:26:00.0,74.0,74.4,66.0,82.6,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,966.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,968.7999999999998,74.37428571428566,82.70285714285708,65.99999999999999,79791.59999999999,71870.40000000001,80122.52799999993,72053.80799999993,74.0,74.35,66.0,83.15,55.1,100.0,100.0,1000.0,967.5,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,968.1999999999998,74.34999999999995,83.17142857142852,65.99999999999999,80448.45,71933.55,80526.29599999994,71985.68457142852
2021-04-29T19:28:00.0,74.0,74.4,66.0,81.8,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,971.7999999999997,74.39999999999996,82.18571428571425,65.99999999999999,79755.0,72540.0,79868.07714285709,72301.91999999994,74.0,74.4,66.0,82.0,55.5,100.0,100.0,1000.0,968.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,970.8999999999999,74.40428571428568,82.05571428571425,65.99999999999999,79415.70000000001,72056.4,79668.00999999995,72239.11714285708
2021-04-29T19:30:00.0,74.0,74.4,66.0,86.5,54.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,979.9999999999998,74.42571428571425,86.04571428571424,65.99999999999999,84597.0,72763.20000000001,84324.79999999993,72937.19999999995,74.0,74.4,66.0,85.2,54.5,100.0,100.0,1000.0,978.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,977.3999999999999,74.40857142857139,85.04142857142853,65.99999999999999,83325.6,72763.20000000001,83122.10342857137,72726.98228571424
2021-04-29T19:32:00.0,74.5,74.5,66.0,84.1,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,984.5999999999999,74.50857142857139,84.28857142857137,65.99999999999999,83090.79999999999,73606.0,82990.52742857137,73361.13942857138,74.5,74.5,66.0,85.05,54.85,100.0,100.0,1000.0,984.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,983.5999999999999,74.49142857142853,85.13142857142851,65.99999999999999,83728.4,73345.25,83734.43028571422,73269.78628571423
2021-04-29T19:34:00.0,74.5,74.5,66.0,81.9,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,74.52571428571424,81.83999999999995,65.99999999999999,80917.20000000001,73606.0,80792.44799999993,73571.78514285709,74.5,74.5,66.0,82.35,55.1,100.0,100.0,1000.0,988.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,987.1999999999998,74.50857142857139,82.31142857142852,65.99999999999999,81361.8,73606.0,81257.84228571423,73554.86171428565
2021-04-29T19:36:00.0,74.5,74.6,66.0,82.0,55.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.7999999999997,74.61714285714281,82.27428571428567,65.79999999999998,80442.0,73182.59999999999,81270.53942857136,73706.81371428564,74.5,74.6,66.0,81.7,55.45,100.0,100.0,1000.0,986.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,987.4999999999998,74.59571428571425,81.8328571428571,65.89999999999998,80554.70000000001,73555.59999999999,80810.0788571428,73663.27428571423
2021-04-29T19:38:00.0,74.5,74.5,65.0,86.5,54.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.5999999999998,74.51714285714282,86.12285714285709,65.39999999999999,85721.5,73829.5,84968.81085714279,73518.61314285708,74.5,74.55,65.5,85.5,54.3,100.0,100.0,1000.0,989.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,987.1999999999998,74.54571428571424,85.31142857142851,65.5,84603.75,73767.15,84218.95542857135,73591.54628571423
2021-04-29T19:40:00.0,74.5,74.6,65.0,83.8,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,989.7999999999997,74.57428571428568,83.86857142857136,64.99999999999999,82543.0,73481.0,83013.1119999999,73813.62799999994,74.5,74.55,65.0,84.69999999999999,54.85,100.0,100.0,1000.0,986.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,989.4999999999998,74.54571428571424,84.76857142857136,65.1,83557.9,73543.5,83878.23142857135,73762.99285714279
2021-04-29T19:42:00.0,74.5,74.6,65.0,81.5,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,74.59999999999995,81.25999999999995,64.99999999999999,80766.5,73928.59999999999,80479.90399999994,73883.83999999994,74.5,74.6,65.0,81.9,55.1,100.0,100.0,1000.0,992.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,990.3999999999999,74.60428571428567,81.80999999999995,64.99999999999999,81286.35,74040.5,81024.62399999994,73888.08457142851
2021-04-29T19:44:00.0,74.5,74.6,65.0,83.6,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,74.59999999999995,83.6771428571428,64.99999999999999,82596.79999999999,73704.79999999999,82723.22342857136,73749.55999999994,74.5,74.6,65.0,82.35,55.25,100.0,100.0,1000.0,991.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,989.4999999999999,74.59999999999995,82.60285714285709,64.99999999999999,81605.09999999999,73928.59999999999,81734.56028571422,73816.69999999994
2021-04-29T19:46:00.0,74.5,74.6,65.0,86.4,54.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.5999999999998,74.59999999999995,86.30571428571423,64.99999999999999,85104.0,73481.0,85062.91199999992,73525.75999999994,74.5,74.6,65.0,86.45,54.75,100.0,100.0,1000.0,985.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,986.4999999999998,74.59999999999995,86.20999999999995,64.99999999999999,85153.25,73481.0,85046.07885714278,73592.89999999994
2021-04-29T19:48:00.0,74.5,74.6,65.0,82.7,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,74.59142857142852,82.67428571428567,64.99999999999999,81459.5,73481.0,81533.38057142851,73562.0668571428,74.5,74.6,65.0,83.55000000000001,54.650000000000006,100.0,100.0,1000.0,985.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,985.8999999999999,74.59571428571424,83.62714285714281,64.99999999999999,82296.75,73481.0,82447.71428571423,73543.91342857137
2021-04-29T19:50:00.0,74.5,74.7,65.0,80.9,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.7999999999998,74.6828571428571,81.08857142857138,64.99999999999999,79929.20000000001,73803.6,80018.20228571423,73697.04342857137,74.5,74.65,65.0,81.15,54.95,100.0,100.0,1000.0,988.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,986.7999999999998,74.65428571428568,81.20142857142852,64.99999999999999,80176.20000000001,73754.2,80129.56971428567,73668.8491428571
2021-04-29T19:52:00.0,74.5,74.6,65.0,85.7,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.9999999999998,74.62571428571425,85.5028571428571,64.99999999999999,84414.5,73481.0,84134.81142857137,73431.70285714281,74.5,74.65,65.0,84.15,54.95,100.0,100.0,1000.0,986.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,984.9999999999998,74.65428571428568,84.15857142857138,64.99999999999999,83011.65,73642.3,82894.8485714285,73534.49999999994
2021-04-29T19:54:00.0,74.5,74.6,65.0,85.2,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,982.7999999999998,74.62571428571425,85.34571428571425,64.59999999999998,83325.6,72958.79999999999,83877.76799999995,73342.15199999996,74.5,74.6,65.0,86.05000000000001,55.3,100.0,100.0,1000.0,979.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,983.0999999999999,74.60428571428568,85.96857142857138,64.69999999999999,84287.25,73070.69999999998,84515.88942857138,73343.4668571428
2021-04-29T19:56:00.0,74.5,74.7,64.0,81.8,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.5999999999998,74.70857142857139,81.68857142857138,64.19999999999999,80573.0,73579.5,80348.87885714279,73483.35085714281,74.5,74.7,64.0,82.5,55.3,100.0,100.0,1000.0,985.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,983.1999999999998,74.69142857142853,82.48285714285709,64.29999999999998,81262.5,73579.5,81096.82742857136,73436.61942857137
2021-04-29T19:58:00.0,74.5,74.7,64.0,82.1,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.5999999999998,74.69999999999996,82.40857142857138,63.999999999999986,80868.5,73579.5,81221.88799999993,73624.31999999995,74.5,74.7,64.0,81.55,54.95,100.0,100.0,1000.0,985.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,985.2999999999997,74.69999999999996,81.75571428571423,63.999999999999986,80326.75,73579.5,80554.10114285708,73601.90999999995
2021-04-29T20:00:00.0,74.5,74.7,64.0,86.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,74.70857142857139,86.54285714285709,63.999999999999986,85758.4,73803.6,85348.56571428565,73677.59314285709,74.5,74.7,64.0,86.0,54.65,100.0,100.0,1000.0,986.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,985.8999999999999,74.70428571428567,85.77285714285709,63.999999999999986,84840.2,73691.55,84563.69085714279,73650.95657142851
2021-04-29T20:02:00.0,74.5,74.6,64.0,83.7,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.3999999999999,74.65142857142854,83.8285714285714,63.999999999999986,82695.6,73704.79999999999,82604.67428571424,73561.51771428567,74.5,74.65,64.0,84.7,55.05,100.0,100.0,1000.0,986.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,985.3999999999999,74.65857142857139,84.78142857142853,63.999999999999986,83555.05,73642.15,83543.61971428567,73568.55628571424
2021-04-29T20:04:00.0,74.5,74.7,64.0,81.1,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.9999999999998,74.72571428571425,81.14285714285708,63.999999999999986,79883.5,73579.5,79844.57142857135,73530.1028571428,74.5,74.7,64.0,81.65,55.25,100.0,100.0,1000.0,983.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,984.3999999999997,74.69142857142853,81.61142857142852,63.999999999999986,80260.85,73430.1,80338.47771428563,73526.22857142851
2021-04-29T20:06:00.0,74.5,74.9,64.0,84.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,982.7999999999997,74.83142857142853,84.61999999999995,63.999999999999986,83188.8,73476.90000000001,83164.53599999992,73544.32799999994,74.5,74.85,64.0,83.25,54.95,100.0,100.0,1000.0,983.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,982.3999999999997,74.82428571428568,83.34857142857138,63.999999999999986,81831.65,73577.45000000001,81882.14514285707,73507.38114285708
2021-04-29T20:08:00.0,74.5,74.7,64.0,86.2,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,981.3999999999997,74.6828571428571,86.08857142857138,63.599999999999994,84907.0,73579.5,84487.32399999994,73293.75599999994,74.5,74.7,64.0,86.5,54.8,100.0,100.0,1000.0,981.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,982.0999999999998,74.72142857142853,86.34142857142852,63.69999999999999,84898.7,73318.05,84796.09399999992,73383.94199999995
2021-04-29T20:10:00.0,74.5,74.7,63.0,82.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.76857142857139,82.15999999999994,63.19999999999999,80293.79999999999,73056.6,80796.14399999993,73527.4131428571,74.5,74.7,63.0,83.0,54.75,100.0,100.0,1000.0,981.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,982.3999999999999,74.72571428571425,83.10285714285709,63.29999999999999,81467.65,73318.05,81639.30399999993,73410.58457142851
2021-04-29T20:12:00.0,74.5,74.7,63.0,81.3,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,981.9999999999998,74.76857142857139,81.72857142857137,62.99999999999999,80324.4,73803.6,80257.45714285706,73422.73714285709,74.5,74.80000000000001,63.0,81.3,55.2,100.0,100.0,1000.0,984.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,981.9999999999998,74.78285714285711,81.41999999999994,62.99999999999999,80039.85,73640.25,79954.43999999993,73436.76571428566
2021-04-29T20:14:00.0,74.5,74.7,63.0,86.7,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999997,74.69999999999996,86.43428571428566,62.99999999999999,85399.5,73579.5,84999.4765714285,73459.97999999994,74.5,74.7,63.0,85.4,55.05,100.0,100.0,1000.0,981.5,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,983.3999999999999,74.69142857142853,85.24571428571423,62.99999999999999,83824.65,73318.05,83830.63542857135,73451.5508571428
2021-04-29T20:16:00.0,74.5,74.7,63.0,84.4,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,985.3999999999999,74.69142857142853,84.57142857142853,62.99999999999999,82796.40000000001,73280.7,83336.68571428566,73600.93371428567,74.5,74.7,63.0,85.5,54.849999999999994,100.0,100.0,1000.0,983.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,984.3999999999999,74.69571428571425,85.50857142857139,62.99999999999999,84048.70000000001,73430.1,84173.70057142852,73530.45685714281
2021-04-29T20:18:00.0,74.5,74.8,63.0,81.3,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,988.9999999999998,74.79999999999995,81.19714285714281,62.99999999999999,80324.4,73902.4,80303.97428571421,73977.19999999994,74.5,74.75,63.0,81.9,54.9,100.0,100.0,1000.0,988.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,988.3999999999997,74.75857142857139,81.8571428571428,62.99999999999999,80917.2,73853.0,80907.20399999993,73891.3968571428
2021-04-29T20:20:00.0,74.5,74.9,63.0,83.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9833374023438,999.900024414062,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9833374023438,0.0,true,true,990.3999999999997,74.95142857142854,83.1371428571428,62.99999999999999,82253.0,74225.90000000001,82339.02628571421,74231.8948571428,74.5,74.9,63.0,82.0,55.0,98.9473648071289,99.98750305175786,999.9250183105465,994.0,94.315788269043,94.2602081298828,0.0180000010877848,99.98750305175786,0.0,990.3999999999999,74.91285714285709,82.18857142857138,62.99999999999999,81505.0,74450.6,81399.56114285707,74193.69371428565
2021-04-29T20:22:00.0,74.5,74.8,63.0,86.7,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9500122070312,999.700073242188,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9500122070312,0.0,true,true,987.9999999999999,74.85999999999996,86.69142857142853,62.99999999999999,85659.6,73902.4,85651.13142857137,73961.67999999995,74.75,74.9,63.0,86.30000000000001,55.1,98.9473648071289,96.9541778564453,999.725067138672,988.0,94.315788269043,94.2602081298828,0.0180000010877848,96.9500122070312,0.0,989.1999999999998,74.89142857142852,86.12428571428566,62.99999999999999,85264.40000000001,74001.2,85193.46285714279,74082.6388571428
2021-04-29T20:24:00.0,74.5,74.8,63.0,86.1,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9500122070312,999.700073242188,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9500122070312,0.0,true,true,986.7999999999998,74.81714285714281,86.14285714285708,62.99999999999999,84808.5,73678.0,85005.77142857136,73829.55657142852,74.5,74.8,63.0,86.25,55.2,98.9473648071289,99.9500122070312,999.700073242188,986.5,94.315788269043,94.2602081298828,0.0180000010877848,99.9500122070312,0.0,986.7999999999998,74.79571428571424,86.30571428571423,62.99999999999999,85085.85,73790.2,85166.47885714279,73808.4108571428
2021-04-29T20:26:00.0,75.0,75.0,63.0,86.2,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.5263137817383,93.9250183105469,963.550109863281,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,93.9166870117188,0.0,true,true,986.7999999999998,74.94857142857138,85.99428571428567,62.59999999999999,85165.6,74100.0,84859.16114285708,73959.25028571422,74.75,74.95,63.0,86.15,54.95,98.7368392944336,96.93751525878905,981.6250915527345,986.5,94.315788269043,94.2602081298828,0.0180000010877848,96.933349609375,0.0,986.4999999999998,74.92857142857139,86.09857142857138,62.69999999999999,84987.05,73938.25,84936.20942857137,73917.04171428566
2021-04-29T20:28:00.0,75.0,75.0,62.0,83.5,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,93.5789489746094,93.3668212890625,960.200927734375,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,93.3668212890625,0.0,true,true,987.9999999999998,74.99142857142851,83.5771428571428,62.19999999999999,82748.5,74325.0,82574.21714285707,74091.53142857135,74.75,74.95,62.0,84.25,54.7,96.05263137817386,96.57093811035155,979.4256286621095,988.0,94.315788269043,94.2602081298828,0.0180000010877848,96.57093811035155,0.0,987.6999999999998,74.97142857142852,84.2971428571428,62.29999999999998,83236.75,74050.75,83260.07199999993,74049.28599999993
2021-04-29T20:30:00.0,75.0,75.1,62.0,81.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,92.8421020507812,74.3420639038086,846.052368164063,988.0,1000.0,400.0,94.315788269043,94.1733932495117,0.0144000016152859,74.3087310791016,0.0,true,true,965.7999999999997,75.11714285714281,81.70285714285711,61.999999999999986,80917.20000000001,74198.79999999999,78908.61942857137,72548.1365714285,75.0,75.1,62.0,82.2,54.75,93.31578826904294,83.6045036315918,901.6270141601565,988.0,94.315788269043,94.21680068969725,0.016200001351535348,83.58367156982425,0.0,974.6999999999998,75.09999999999995,82.11428571428567,61.999999999999986,81213.6,74198.79999999999,80040.45599999995,73199.81742857138
2021-04-29T20:32:00.0,75.0,75.0,62.0,82.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.4210510253906,70.3421249389648,822.052734375,896.0,1000.0,400.0,89.8947372436523,89.5511932373047,0.0158399995416403,70.3087921142578,0.0,true,true,916.5999999999998,75.00857142857137,82.4971428571428,61.999999999999986,74009.59999999999,67200.0,75616.88114285708,68752.8565714285,75.0,75.05,62.0,81.94999999999999,55.0,73.0,71.34210968017575,828.0526428222655,931.0,90.8421058654785,90.57129669189456,0.015480000525713,71.32544326782225,0.0,928.5999999999999,75.04571428571424,82.02714285714282,61.999999999999986,76272.7,69873.29999999999,76164.76485714281,69687.89599999995
2021-04-29T20:34:00.0,74.5,74.8,62.0,87.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,73.0673446655273,838.404052734375,868.0,1000.0,400.0,89.2631607055664,88.8593444824219,0.0172799993306398,73.0673446655273,0.0,true,true,870.1999999999998,74.79142857142853,87.64857142857139,61.999999999999986,76123.6,64926.399999999994,76271.78685714281,65083.50114285709,74.5,74.85,62.0,86.2,55.2,70.8421020507813,73.81727600097655,842.9036254882815,866.5,89.2631607055664,88.8593444824219,0.01691999938338995,73.81727600097655,0.0,880.6999999999998,74.84571428571425,86.25571428571425,61.999999999999986,74694.55,64857.45,75950.78257142851,65917.19057142851
2021-04-29T20:36:00.0,74.5,74.7,62.0,89.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,70.0676193237305,820.405700683594,861.0,1000.0,400.0,88.6315765380859,88.7063140869141,0.0180000010877848,70.0426177978516,0.0,true,true,851.1999999999998,74.66571428571424,89.97142857142852,61.999999999999986,77317.8,64316.700000000004,76583.67999999993,63555.455999999955,74.5,74.7,62.0,89.8,55.1,70.8421020507813,70.8175506591797,824.9053039550785,861.0,88.94736862182614,88.782829284668,0.0180000001564622,70.80504989624026,0.0,854.6999999999998,74.69571428571425,89.74428571428567,61.999999999999986,77317.8,64316.700000000004,76703.64599999994,63842.531999999956
