time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T20:38:00.0,74.5,74.6,62.0,89.9,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,67.0678939819336,802.407348632813,830.0,1000.0,400.0,88.6315765380859,88.6301193237305,0.0180000010877848,67.0428924560547,0.0,true,true,836.1999999999998,74.61714285714282,90.0371428571428,61.999999999999986,74617.0,61917.99999999999,75289.0588571428,62394.85485714282,74.5,74.6,62.0,89.85,54.650000000000006,70.8421020507813,67.8178253173828,806.906951904297,833.0,88.6315765380859,88.6301193237305,0.0180000010877848,67.80532455444336,0.0,839.5999999999998,74.61714285714282,89.92285714285708,61.999999999999986,74844.9,62141.799999999996,75498.84228571423,62648.5531428571
2021-04-29T20:40:00.0,74.5,74.7,62.0,88.8,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.684211730957,64.0681686401367,784.408996582031,827.0,1000.0,400.0,88.6315765380859,88.1232070922852,0.0180000010877848,64.0431671142578,0.0,true,true,819.1999999999998,74.71714285714282,88.86857142857139,61.999999999999986,73437.59999999999,61776.9,72801.13371428566,61208.28342857138,74.5,74.7,62.0,89.44999999999999,54.55,65.684211730957,64.81809997558595,788.9085998535155,827.0,88.6315765380859,88.37666320800784,0.0180000010877848,64.79309844970706,0.0,822.9999999999998,74.69571428571425,89.35571428571424,61.999999999999986,73975.15,61776.9,73541.60399999993,61474.49142857138
2021-04-29T20:42:00.0,74.5,74.6,62.0,86.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.684211730957,61.0682144165039,766.409301757812,798.0,1000.0,400.0,87.3684234619141,87.390022277832,0.0180000010877848,61.0432205200195,0.0,true,true,806.3999999999999,74.62571428571425,86.28571428571423,61.79999999999998,69027.0,59530.799999999996,69580.79999999994,60178.17599999996,74.5,74.65,62.0,86.95,54.85,65.684211730957,61.818202972412095,770.909240722656,806.0,87.68421173095706,87.450927734375,0.0180000010877848,61.793209075927706,0.0,809.5999999999999,74.64999999999996,86.91999999999996,61.899999999999984,70085.3,60168.3,70372.46171428566,60436.71771428568
2021-04-29T20:44:00.0,74.5,74.6,61.0,83.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,58.0682601928711,748.409545898438,795.0,1000.0,400.0,86.7368392944336,86.2559585571289,0.0180000010877848,58.0432662963867,0.0,true,true,786.1999999999998,74.59999999999995,84.04571428571424,61.39999999999999,66700.5,59306.99999999999,66076.74057142853,58650.519999999946,74.5,74.6,61.5,84.4,54.849999999999994,60.5263175964355,58.8182487487793,752.9094848632815,796.5,87.05263137817386,86.77691268920901,0.0180000010877848,58.79325485229489,0.0,790.8999999999999,74.59571428571424,84.50714285714281,61.499999999999986,67225.35,59418.899999999994,66838.86799999996,58997.730285714235
2021-04-29T20:46:00.0,74.5,74.6,61.0,84.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.7894744873047,55.0766448974609,730.459899902344,767.0,1000.0,400.0,85.4736862182617,85.5080184936523,0.0180000010877848,55.0766448974609,0.0,true,true,773.1999999999998,74.55714285714282,83.83714285714281,60.999999999999986,64428.0,57218.2,64822.8788571428,57647.582857142814,74.5,74.6,61.0,84.0,55.0,58.1578960418701,55.8224639892578,734.934783935547,770.0,85.4736862182617,85.5080184936523,0.0180000010877848,55.8099670410156,0.0,776.2999999999998,74.58714285714282,83.8628571428571,61.09999999999999,64680.0,57442.0,65102.815714285665,57902.09199999995
2021-04-29T20:48:00.0,74.0,74.3,61.0,86.0,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,58.8766784667969,753.260070800781,767.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,58.8766784667969,0.0,true,true,764.3999999999999,74.30857142857138,85.91428571428565,60.999999999999986,65962.0,56988.1,65672.87999999995,56801.47199999996,74.0,74.35,61.0,85.0,55.3,56.1052627563477,59.38916778564455,756.334991455078,765.5,85.4736862182617,85.222412109375,0.0180000010877848,59.38916778564455,0.0,765.6999999999998,74.36714285714281,85.14571428571423,60.999999999999986,65069.0,56914.850000000006,65195.07428571424,56942.99742857138
2021-04-29T20:50:00.0,74.0,74.3,61.0,87.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,56.876708984375,741.26025390625,760.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,56.8600387573242,0.0,true,true,762.9999999999998,74.2828571428571,87.48571428571424,60.999999999999986,66424.0,56468.0,66751.59999999995,56677.81999999995,74.0,74.3,61.0,87.5,55.0,56.1052627563477,57.376701354980455,744.260223388672,762.0,85.4736862182617,85.1972122192383,0.0180000010877848,57.360031127929645,0.0,763.3999999999997,74.29142857142853,87.41428571428567,60.999999999999986,66675.2,56616.6,66732.0371428571,56714.07999999994
2021-04-29T20:52:00.0,74.0,74.1,61.0,87.0,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,54.8767395019531,729.260437011719,760.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,54.8767395019531,0.0,true,true,760.1999999999998,74.11714285714282,87.09428571428566,60.999999999999986,66120.0,56315.99999999999,66209.07599999994,56343.85199999996,74.0,74.15,61.0,87.0,54.6,56.1052627563477,55.376731872558594,732.260406494141,762.0,85.4736862182617,85.1972122192383,0.0180000010877848,55.376731872558594,0.0,760.8999999999999,74.15857142857139,87.0771428571428,60.999999999999986,66294.0,56502.399999999994,66256.98599999995,56427.285999999964
2021-04-29T20:54:00.0,74.0,74.1,61.0,86.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,52.8767700195312,717.260620117187,757.0,1000.0,400.0,85.4736862182617,85.1217041015625,0.0180000010877848,52.8767700195312,0.0,true,true,753.7999999999998,74.09999999999995,86.67428571428567,60.999999999999986,65631.90000000001,56093.7,65335.07657142853,55856.57999999995,74.0,74.1,61.0,87.0,54.9,56.1052627563477,53.376762390136705,720.260589599609,758.5,85.4736862182617,85.15945816040039,0.0180000010877848,53.376762390136705,0.0,756.3999999999999,74.09571428571422,86.91428571428567,60.999999999999986,65989.95000000001,56204.84999999999,65742.58971428567,56045.98714285709
2021-04-29T20:56:00.0,74.0,74.1,61.0,85.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,51.0526313781738,50.8768005371094,705.260803222656,738.0,1000.0,400.0,84.2105255126953,84.2506408691406,0.0180000010877848,50.8768005371094,0.0,true,true,742.5999999999999,74.09999999999995,84.68857142857138,60.999999999999986,62803.799999999996,54685.799999999996,62889.7331428571,55026.65999999996,74.0,74.1,61.0,85.4,55.2,53.57894706726075,51.37679290771485,708.2607421875,746.0,84.52631378173831,84.33538055419919,0.0180000010877848,51.37679290771485,0.0,745.3999999999999,74.09999999999995,85.31857142857137,60.999999999999986,63710.8,55278.59999999999,63598.2271428571,55234.139999999956
2021-04-29T20:58:00.0,74.0,74.1,61.0,81.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,51.0526313781738,48.8768310546875,693.260986328125,732.0,1000.0,400.0,84.2105255126953,84.2506408691406,0.0180000010877848,48.8768310546875,0.0,true,true,729.9999999999999,74.1171428571428,81.37142857142852,60.79999999999998,59658.0,54241.2,59401.14285714281,54105.514285714235,74.0,74.1,61.0,82.15,55.05,51.0526313781738,49.376823425292955,696.2609252929685,732.0,84.2105255126953,84.2506408691406,0.0180000010877848,49.376823425292955,0.0,733.8,74.10857142857137,82.21857142857138,60.899999999999984,60133.8,54241.2,60335.20685714281,54380.8371428571
2021-04-29T21:00:00.0,73.5,73.9,60.0,81.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,51.684211730957,71.1101913452148,826.6611328125,716.0,1000.0,400.0,82.9473648071289,82.9750061035156,0.0144000016152859,71.1101913452148,0.0,true,true,732.5999999999999,73.96857142857138,83.26571428571424,60.39999999999999,58568.799999999996,52912.4,61000.462285714246,54189.37542857139,73.75,74.0,60.5,81.3,55.0,51.3684215545654,59.4935188293457,756.9610900878905,724.0,83.26315689086915,83.16325378417964,0.016200001351535348,59.4935188293457,0.0,730.0999999999999,74.00857142857137,81.85285714285709,60.499999999999986,58857.2,53576.8,59764.3031428571,54033.55799999995
2021-04-29T21:02:00.0,73.5,73.7,60.0,93.0,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.4736862182617,73.1101608276367,838.660949707031,757.0,1000.0,400.0,86.7368392944336,86.8761825561523,0.0158399995416403,73.1101608276367,0.0,true,true,761.5999999999998,73.75142857142853,92.66571428571423,59.999999999999986,70401.0,55790.9,70574.20799999994,56169.08799999996,73.5,73.80000000000001,60.0,91.4,54.8,71.4736862182617,72.61016845703125,835.6610107421875,741.5,85.78947067260745,85.96253967285155,0.015480000525713,72.61016845703125,0.0,753.0999999999999,73.79142857142854,90.71428571428567,60.09999999999999,67797.9,54721.15,68333.51571428566,55571.98485714282
2021-04-29T21:04:00.0,73.5,73.7,60.0,90.1,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.4736862182617,75.1101303100586,850.660766601563,817.0,1000.0,400.0,88.6315765380859,89.0057754516602,0.0172799993306398,75.1101303100586,0.0,true,true,803.1999999999998,73.69142857142853,90.27999999999994,59.999999999999986,73611.7,60212.9,72512.89599999994,59188.95542857138,73.5,73.7,60.0,90.9,54.7,71.4736862182617,74.61013793945315,847.660827636719,804.5,88.31578826904294,88.61558914184576,0.01691999938338995,74.61013793945315,0.0,793.4999999999998,73.68714285714282,91.10142857142851,59.999999999999986,73119.05,59291.65,72281.01571428565,58470.789428571385
2021-04-29T21:06:00.0,73.5,73.8,60.0,90.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,77.1100997924805,862.660583496094,823.0,1000.0,400.0,88.6315765380859,89.0661392211914,0.0180000010877848,77.1100997924805,0.0,true,true,832.3999999999999,73.77428571428567,89.84571428571422,59.999999999999986,74316.9,60737.399999999994,74787.5725714285,61409.71542857138,73.5,73.75,60.0,90.05,54.849999999999994,74.0526313781738,76.610107421875,859.66064453125,825.0,88.6315765380859,89.03595733642581,0.0180000001564622,76.610107421875,0.0,826.6999999999998,73.74999999999996,89.92999999999994,59.999999999999986,74290.75,60843.649999999994,74344.6505714285,60969.26342857138
2021-04-29T21:08:00.0,73.5,73.8,60.0,87.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,79.1100692749023,874.660400390625,849.0,1000.0,400.0,89.2631607055664,89.1732406616211,0.0180000010877848,79.1100692749023,0.0,true,true,840.5999999999999,73.81714285714281,87.04285714285709,59.999999999999986,73863.0,62656.2,73168.22571428565,62050.69028571424,73.5,73.8,60.0,87.8,55.0,76.6315765380859,78.61007690429685,871.6604614257815,847.5,89.2631607055664,89.1732406616211,0.0180000010877848,78.61007690429685,0.0,839.3999999999999,73.80857142857138,87.9028571428571,59.999999999999986,74409.29999999999,62545.5,73784.62628571423,61954.92514285709
2021-04-29T21:10:00.0,74.0,74.0,60.0,85.2,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,75.0350341796875,850.210205078125,839.0,1000.0,400.0,89.2631607055664,89.5554122924805,0.0180000010877848,81.0350341796875,0.0,true,true,851.3999999999999,74.00857142857139,85.01142857142852,59.999999999999986,71482.8,62086.0,72378.73028571423,63010.89771428567,73.75,73.95,60.0,85.55000000000001,55.5,76.6315765380859,77.57254409790039,865.435272216797,842.5,89.2631607055664,89.3643264770508,0.0180000010877848,80.57254409790039,0.0,849.4999999999998,73.94999999999996,85.4728571428571,59.999999999999986,72077.1,62302.7,72608.31542857137,62820.63628571424
2021-04-29T21:12:00.0,74.0,74.1,60.0,85.2,55.2,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,76.1516876220703,856.910095214844,865.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,76.1516876220703,0.0,true,true,856.9999999999998,74.10857142857137,85.5171428571428,59.79999999999998,73698.0,64096.49999999999,73288.19142857136,63511.04571428565,74.0,74.1,60.0,84.80000000000001,55.25,76.68420791625974,75.90169143676755,855.410125732422,861.5,89.8947372436523,89.7976531982422,0.0180000010877848,75.90169143676755,0.0,855.7999999999998,74.09571428571422,85.00999999999995,59.899999999999984,73056.6,63837.149999999994,72752.1665714285,63411.127714285656
2021-04-29T21:14:00.0,74.0,74.1,59.0,89.9,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,77.1516723632812,862.910034179688,858.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,77.1600036621094,0.0,true,true,860.7999999999998,74.11714285714282,89.67714285714281,59.39999999999999,77134.20000000001,63577.799999999996,77194.08457142852,63800.03657142853,74.0,74.1,59.5,89.0,54.8,76.7368392944336,76.90167617797849,861.410064697266,861.5,89.8947372436523,89.7976531982422,0.0180000010877848,76.9058418273926,0.0,860.7999999999998,74.10428571428567,88.78999999999995,59.499999999999986,76670.35,63837.149999999994,76430.43199999994,63788.96914285709
2021-04-29T21:16:00.0,74.0,74.3,59.0,89.2,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,78.1516571044922,868.909912109375,858.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,78.1599884033203,0.0,true,true,857.9999999999998,74.2485714285714,89.29428571428566,58.999999999999986,76533.6,63749.399999999994,76614.49714285709,63705.274285714244,74.0,74.25,59.0,89.45,54.849999999999994,76.7368392944336,77.90166091918945,867.4099731445315,858.0,89.8947372436523,89.7976531982422,0.0180000010877848,77.9058265686035,0.0,858.9999999999998,74.22857142857139,89.53571428571425,59.09999999999999,76748.1,63706.5,76911.41999999995,63762.322857142804
2021-04-29T21:18:00.0,74.0,74.3,59.0,89.4,54.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,79.1516418457031,874.909851074219,855.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,79.1599731445313,0.0,true,true,857.9999999999998,74.26571428571424,89.34857142857139,58.999999999999986,76437.0,63526.5,76661.07428571423,63719.9828571428,74.0,74.25,59.0,89.30000000000001,54.45,76.7368392944336,78.90164566040039,873.409881591797,858.0,89.8947372436523,89.7976531982422,0.0180000010877848,78.90997695922854,0.0,857.6999999999998,74.2628571428571,89.29999999999995,58.999999999999986,76619.1,63706.350000000006,76592.62457142852,63695.25342857138
2021-04-29T21:20:00.0,74.0,74.3,59.0,87.4,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,80.1516265869141,880.909790039063,861.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,80.1599578857422,0.0,true,true,855.5999999999999,74.32571428571424,87.47714285714281,58.999999999999986,75251.40000000001,63972.299999999996,74845.44342857138,63593.081142857096,74.0,74.3,59.0,88.15,55.05,76.7368392944336,79.90163040161136,879.409790039063,858.0,89.8947372436523,89.7976531982422,0.0180000010877848,79.90579605102539,0.0,856.1999999999998,74.3128571428571,88.12428571428566,58.999999999999986,75630.45000000001,63749.399999999994,75452.40171428566,63626.660571428525
2021-04-29T21:22:00.0,74.0,74.4,59.0,85.3,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,81.1349411010742,886.809631347656,855.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,81.1349411010742,0.0,true,true,856.1999999999998,74.39999999999996,85.24857142857138,58.999999999999986,72931.5,63612.00000000001,72989.8268571428,63701.279999999955,74.0,74.4,59.0,85.69999999999999,55.4,76.7368392944336,80.89328002929685,885.359680175781,853.5,89.8947372436523,89.7976531982422,0.0180000010877848,80.89328002929685,0.0,856.1999999999998,74.3871428571428,85.70857142857137,58.999999999999986,73144.35,63500.40000000001,73383.6788571428,63690.27171428566
2021-04-29T21:24:00.0,74.5,74.5,59.0,83.8,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,75.7182693481445,854.309631347656,855.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,75.7182693481445,0.0,true,true,855.5999999999999,74.47428571428567,84.09142857142851,58.999999999999986,71649.0,63697.5,71948.62628571423,63720.198857142816,74.25,74.45,59.0,84.15,55.3,76.7368392944336,78.61410522460935,871.684631347656,856.5,89.8947372436523,89.7976531982422,0.0180000010877848,78.61410522460935,0.0,854.9999999999999,74.44999999999996,84.19714285714281,58.999999999999986,72075.0,63766.350000000006,71988.49371428567,63654.76457142853
2021-04-29T21:26:00.0,74.5,74.5,59.0,88.9,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,79.3684234619141,76.2599258422852,857.559509277344,858.0,1000.0,400.0,89.8947372436523,90.3169403076172,0.0180000010877848,76.2599258422852,0.0,true,true,858.8,74.47428571428567,88.6428571428571,58.999999999999986,76276.20000000001,63921.0,76126.48571428566,63958.51657142853,74.5,74.5,59.0,87.25,54.650000000000006,79.3684234619141,76.0765953063965,856.4595642089845,855.0,89.8947372436523,90.072322845459,0.0180000010877848,76.0765953063965,0.0,858.4999999999999,74.49571428571424,87.21571428571423,58.999999999999986,74603.70000000001,63697.5,74875.1188571428,63954.56428571424
2021-04-29T21:28:00.0,74.0,74.4,59.0,90.2,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,79.3684234619141,83.1515808105469,898.909484863281,861.0,1000.0,400.0,89.8947372436523,90.3169403076172,0.0180000010877848,83.159912109375,0.0,true,true,867.7999999999998,74.41714285714282,90.3628571428571,58.999999999999986,77662.2,64058.4,78416.88742857137,64579.196571428525,74.0,74.4,59.0,90.35,54.8,79.3684234619141,82.91825103759766,897.509521484375,864.5,89.8947372436523,90.3169403076172,0.0180000010877848,82.92241668701169,0.0,864.2999999999997,74.41714285714282,90.34571428571425,58.999999999999986,78108.1,64318.8,78085.8608571428,64318.736571428526
2021-04-29T21:30:00.0,74.5,74.5,59.0,89.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,78.5263137817383,59.8348999023437,759.009399414062,887.0,1000.0,400.0,90.5263137817383,90.3605804443359,0.0144000016152859,59.8099060058594,0.0,true,true,857.5999999999998,74.5428571428571,88.8571428571428,58.999999999999986,79120.40000000001,66081.5,76203.88571428566,63927.95428571424,74.5,74.5,59.0,89.5,54.8,78.9473686218262,71.6890716552734,830.1344299316405,876.0,90.5263137817383,90.39201736450195,0.016200001351535348,71.67657470703125,0.0,862.6999999999998,74.50428571428569,89.37142857142852,58.999999999999986,78398.70000000001,65262.0,77103.35428571423,64274.65057142853
2021-04-29T21:32:00.0,74.5,74.5,59.0,87.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.5789489746094,57.0182800292969,742.109680175781,817.0,1000.0,400.0,86.7368392944336,86.6150665283203,0.0158399995416403,56.993278503418,0.0,true,true,820.7999999999998,74.53428571428567,86.92285714285708,58.599999999999994,71079.0,60866.5,71346.28114285709,61177.74171428567,74.5,74.55,59.0,87.15,55.05,60.1052646636963,57.751602172851605,746.5096130371095,837.5,87.68420791625974,87.4686393737793,0.015480000525713,57.72660064697265,0.0,831.2999999999997,74.54142857142853,87.29571428571423,58.69999999999999,72991.2,62436.649999999994,72572.84228571423,61966.36457142852
2021-04-29T21:34:00.0,74.5,74.5,58.0,86.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.7894744873047,54.1183242797851,724.7099609375,760.0,1000.0,400.0,84.8421020507813,84.8734512329102,0.0172799993306398,54.0933227539062,0.0,true,true,771.5999999999999,74.49999999999996,86.52571428571423,58.19999999999999,65740.0,56620.0,66763.24114285709,57484.19999999996,74.5,74.5,58.0,86.7,55.1,57.7894744873047,54.826644897460895,728.9598693847655,771.0,85.15789413452151,85.1517333984375,0.01691999938338995,54.801647186279254,0.0,782.5999999999999,74.49571428571424,86.68285714285709,58.29999999999999,66847.9,57439.5,67839.73257142853,58300.298857142814
2021-04-29T21:36:00.0,74.5,74.5,58.0,85.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.6315803527832,57.7350234985351,746.41015625,748.0,1000.0,400.0,84.8421020507813,84.8734512329102,0.0180000010877848,57.7350234985351,0.0,true,true,752.1999999999998,74.47428571428567,85.15428571428566,57.99999999999999,63804.4,55726.0,64053.05371428566,56019.55771428567,74.5,74.5,58.0,85.65,55.1,57.21052742004395,55.26834869384765,731.610107421875,749.5,84.8421020507813,84.8734512329102,0.0180000001564622,55.26834869384765,0.0,755.2999999999998,74.49142857142853,85.58571428571423,57.99999999999999,64195.2,55837.75,64644.22742857138,56263.4291428571
2021-04-29T21:38:00.0,74.0,74.4,58.0,83.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,55.7100601196289,734.260375976562,751.0,1000.0,400.0,84.8421020507813,84.8406295776367,0.0180000010877848,55.7100601196289,0.0,true,true,750.9999999999998,74.37428571428566,84.03142857142852,57.99999999999999,62933.799999999996,55874.4,63107.6028571428,55855.08857142852,74.0,74.4,58.0,83.94999999999999,55.1,56.0,56.21005249023435,737.260314941406,751.0,84.8421020507813,84.8406295776367,0.0180000010877848,56.201717376709,0.0,750.6999999999998,74.40428571428566,84.06999999999994,57.99999999999999,63046.45,55874.4,63111.33742857137,55855.28828571424
2021-04-29T21:40:00.0,74.0,74.2,58.0,88.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,53.710090637207,722.260559082031,754.0,1000.0,400.0,84.8421020507813,84.8406295776367,0.0180000010877848,53.6934204101562,0.0,true,true,750.3999999999999,74.19999999999995,88.1771428571428,57.99999999999999,66653.6,55946.8,66168.12799999994,55679.67999999995,74.0,74.25,58.0,87.05000000000001,54.95,56.0,54.2100830078125,725.260528564453,752.5,84.8421020507813,84.8406295776367,0.0180000010877848,54.201747894287095,0.0,750.6999999999998,74.25428571428567,86.98142857142852,57.99999999999999,65507.15000000001,55873.05,65296.599714285665,55742.708571428535
2021-04-29T21:42:00.0,74.0,74.0,58.0,89.2,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,51.7184524536133,710.310668945312,748.0,1000.0,400.0,84.8421020507813,84.6270599365234,0.0180000010877848,51.7184524536133,0.0,true,true,745.7999999999998,74.01714285714282,89.45714285714281,57.99999999999999,66721.6,55352.0,66717.1371428571,55201.9851428571,74.0,74.05,58.0,89.35,54.75,56.0,52.2142791748047,713.2856445312495,748.0,84.8421020507813,84.73384475708005,0.0180000010877848,52.2142791748047,0.0,747.0999999999999,74.05428571428567,89.42714285714283,57.99999999999999,66833.8,55389.399999999994,66810.97942857139,55326.00514285709
2021-04-29T21:44:00.0,74.0,74.0,58.0,87.0,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.7268142700195,698.36083984375,738.0,1000.0,400.0,84.2105255126953,84.0762786865234,0.0180000010877848,49.7184829711914,0.0,true,true,734.3999999999999,73.99999999999996,87.29999999999995,57.99999999999999,64206.0,54612.0,64113.11999999995,54345.59999999996,74.0,74.0,58.0,87.95,54.6,50.89473724365235,50.2226409912109,701.3358154296875,739.5,84.2105255126953,84.1064453125,0.0180000010877848,50.2101402282715,0.0,737.2999999999998,73.99571428571424,87.9028571428571,57.99999999999999,65040.450000000004,54723.0,64812.52485714281,54557.02771428567
2021-04-29T21:46:00.0,74.0,74.0,58.0,86.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,54.2601699829102,689.56103515625,719.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,54.2435073852539,0.0,true,true,721.1999999999998,73.97428571428568,86.59142857142852,57.99999999999999,62481.100000000006,53206.0,62449.73828571424,53350.25485714282,73.75,74.0,58.0,86.7,54.900000000000006,50.9473686218262,54.56850051879885,709.4110107421875,722.5,83.5789489746094,83.6123199462891,0.0180000010877848,54.5601692199707,0.0,724.2999999999998,73.99142857142854,86.62714285714281,57.99999999999999,62640.05,53465.0,62744.15028571423,53592.04485714281
2021-04-29T21:48:00.0,73.5,73.9,58.0,84.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,53.2185211181641,719.311096191406,710.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,53.2185211181641,0.0,true,true,714.1999999999998,73.89142857142853,84.40857142857136,57.99999999999999,59924.00000000001,52469.00000000001,60284.60171428565,52773.25828571425,73.5,73.9,58.0,85.1,55.349999999999994,50.9473686218262,53.48101806640625,720.8861083984375,711.5,83.5789489746094,83.6123199462891,0.0180000010877848,53.48101806640625,0.0,715.1999999999998,73.90857142857139,85.13857142857137,57.99999999999999,60549.700000000004,52579.850000000006,60891.836285714235,52859.42742857139
2021-04-29T21:50:00.0,73.5,73.9,58.0,82.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,52.1935348510742,713.161193847656,716.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,52.1852035522461,0.0,true,true,713.5999999999999,73.88285714285709,82.08857142857138,57.99999999999999,58855.200000000004,52912.4,58578.40457142853,52722.806857142816,73.5,73.9,58.0,82.65,54.75,50.9473686218262,52.44353103637695,714.661193847656,714.5,83.5789489746094,83.6123199462891,0.0180000010877848,52.43519973754885,0.0,713.5999999999999,73.89571428571423,82.61571428571425,57.99999999999999,59052.75,52801.55,58954.57371428568,52731.98171428568
2021-04-29T21:52:00.0,73.5,73.7,58.0,82.1,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,51.1935501098633,707.161254882812,713.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,51.1935501098633,0.0,true,true,717.7999999999998,73.69142857142853,82.39999999999995,57.99999999999999,58537.299999999996,52548.1,59146.71999999995,52895.70742857139,73.5,73.75,58.0,81.8,54.25,50.9473686218262,51.44354629516605,708.661254882812,714.5,83.5789489746094,83.6123199462891,0.0180000010877848,51.44354629516605,0.0,716.8999999999999,73.74999999999996,81.96714285714282,57.99999999999999,58445.649999999994,52694.45,58762.634285714244,52871.32228571425
2021-04-29T21:54:00.0,73.5,73.6,58.0,86.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,50.1935653686523,701.161376953125,722.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,50.1935653686523,0.0,true,true,717.7999999999998,73.59142857142852,86.37999999999994,57.599999999999994,62453.0,53139.2,62003.56399999994,52823.927428571384,73.5,73.6,58.0,85.6,54.650000000000006,50.9473686218262,50.44356155395505,702.661376953125,722.0,83.5789489746094,83.6123199462891,0.0180000010877848,50.439395904541,0.0,717.7999999999998,73.60428571428568,85.44142857142852,57.69999999999999,61803.2,53139.2,61329.85742857138,52833.15628571424
2021-04-29T21:56:00.0,73.5,73.6,57.0,87.1,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.2102508544922,695.261474609375,716.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,49.2019195556641,0.0,true,true,718.3999999999999,73.53999999999996,87.10857142857138,57.19999999999999,62363.6,52697.6,62578.79771428567,52831.13599999996,73.5,73.6,57.0,87.05,55.35,50.9473686218262,49.45191192626955,696.711456298828,716.0,83.5789489746094,83.6123199462891,0.0180000010877848,49.4435806274414,0.0,718.6999999999998,73.5785714285714,87.07999999999996,57.29999999999999,62327.8,52697.6,62584.387428571375,52880.93085714281
2021-04-29T21:58:00.0,73.5,73.5,57.0,87.2,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,54.8435897827149,693.0615234375,719.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,48.8435897827149,0.0,true,true,720.3999999999999,73.43142857142854,87.21714285714279,56.999999999999986,62696.8,52846.5,62831.229714285655,52900.00114285711,73.25,73.45,57.0,87.15,55.849999999999994,50.9473686218262,54.93525314331055,711.6115112304685,719.0,83.5789489746094,83.6123199462891,0.0180000010877848,51.93525314331055,0.0,719.3999999999999,73.45857142857139,87.17142857142852,56.999999999999986,62660.85,52810.55,62711.171428571375,52846.06914285711
2021-04-29T22:00:00.0,73.5,73.4,57.0,87.1,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,51.8947372436523,60.5102615356445,799.061584472656,726.0,1000.0,400.0,83.5789489746094,83.6346740722656,0.0144000016152859,60.5269241333008,0.0,true,true,728.1999999999998,73.42571428571425,87.24571428571423,56.999999999999986,63234.6,53288.4,63532.32914285709,53468.6051428571,73.25,73.4,57.0,87.19999999999999,55.400000000000006,51.42105293273925,57.58942413330075,763.5365600585935,724.0,83.5789489746094,83.62349700927734,0.016200001351535348,57.597755432128906,0.0,725.5999999999998,73.42571428571425,87.22571428571423,56.999999999999986,63132.6,53141.600000000006,63291.03028571423,53277.69828571424
2021-04-29T22:02:00.0,73.0,73.4,57.0,87.3,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,68.2268981933594,809.361389160156,745.0,1000.0,400.0,85.4736862182617,85.8823165893555,0.0158399995416403,68.2435684204102,0.0,true,true,744.7999999999998,73.45142857142854,87.14571428571425,56.999999999999986,65038.5,54683.00000000001,64906.12799999996,54706.62399999996,73.25,73.45,57.0,87.35,54.7,64.47368240356445,67.793571472168,806.7614440917965,737.0,85.15789413452151,85.36710739135745,0.015480000525713,64.81024169921875,0.0,739.9999999999998,73.44571428571425,87.25999999999996,56.999999999999986,64376.55,54132.25,64571.85142857138,54349.85599999996
2021-04-29T22:04:00.0,73.5,73.6,57.0,85.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,63.5685424804688,781.411254882813,770.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0172799993306398,63.5768814086914,0.0,true,true,764.1999999999998,73.57428571428566,85.77999999999994,56.999999999999986,65681.0,56671.99999999999,65553.07599999994,56225.469142857095,73.5,73.55,57.0,85.75,54.9,66.5263137817383,63.2935485839844,779.7612915039065,762.0,86.42105102539065,86.65028381347655,0.01691999938338995,63.3060493469238,0.0,759.4999999999999,73.5328571428571,85.9171428571428,56.999999999999986,65337.9,56045.5,65253.425428571376,55848.39971428567
2021-04-29T22:06:00.0,73.5,73.7,57.0,90.1,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,64.5685272216797,787.4111328125,776.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,64.5768661499023,0.0,true,true,774.7999999999998,73.64857142857139,89.85142857142853,56.999999999999986,69917.59999999999,57191.200000000004,69616.8868571428,57062.9131428571,73.5,73.65,57.0,88.8,54.95,66.5263137817383,64.31853103637695,785.911163330078,776.0,86.7368392944336,86.7001037597656,0.0180000001564622,64.32270050048825,0.0,772.5999999999999,73.64571428571425,88.64999999999995,56.999999999999986,68908.79999999999,57152.4,68493.63314285708,56898.6851428571
2021-04-29T22:08:00.0,73.5,73.6,57.0,91.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,65.5685119628906,793.411071777344,776.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,65.5768508911133,0.0,true,true,779.1999999999998,73.6085714285714,91.05142857142852,56.999999999999986,70616.0,57113.6,70947.27314285708,57355.798857142814,73.5,73.6,57.0,91.0,55.2,66.5263137817383,65.31851577758789,791.911102294922,776.0,86.7368392944336,86.7001037597656,0.0180000010877848,65.32685470581055,0.0,778.1999999999998,73.61714285714282,91.02999999999994,56.999999999999986,70616.0,57113.6,70839.56742857138,57288.851999999955
2021-04-29T22:10:00.0,73.5,73.8,57.0,90.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,66.5768356323242,799.461059570313,786.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,66.5768356323242,0.0,true,true,784.3999999999999,73.7828571428571,90.60285714285709,56.999999999999986,71133.0,58006.799999999996,71068.88114285709,57875.2731428571,73.5,73.75,57.0,90.65,55.099999999999994,66.5263137817383,66.32266998291016,797.93603515625,784.0,86.7368392944336,86.7001037597656,0.0180000010877848,66.32683944702146,0.0,783.0999999999999,73.74142857142853,90.67999999999995,56.999999999999986,71069.29999999999,57820.1,71011.40771428565,57746.96657142853
2021-04-29T22:12:00.0,73.5,73.8,57.0,90.8,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,67.5684814453125,805.410888671875,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,67.5768203735352,0.0,true,true,788.9999999999999,73.79142857142853,90.7571428571428,56.59999999999999,71641.2,58228.2,71607.38571428566,58221.437142857096,73.5,73.8,57.0,90.75,55.150000000000006,66.5263137817383,67.31848526000975,803.910919189453,789.0,86.7368392944336,86.7001037597656,0.0180000010877848,67.32682418823245,0.0,788.3,73.79999999999995,90.7371428571428,56.69999999999999,71601.75,58228.2,71528.10371428567,58176.533999999956
2021-04-29T22:14:00.0,73.5,73.9,56.0,88.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,68.5601348876953,811.36083984375,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,68.5684661865234,0.0,true,true,790.1999999999998,73.87428571428566,88.15428571428566,56.19999999999999,69432.0,58307.100000000006,69659.51657142851,58375.46057142851,73.5,73.85,56.0,89.0,55.2,66.5263137817383,68.31430435180664,809.8858337402345,790.5,86.7368392944336,86.7001037597656,0.0180000010877848,68.322639465332,0.0,789.8999999999999,73.84999999999995,88.99142857142851,56.29999999999999,70356.0,58378.350000000006,70294.07828571423,58334.12228571423
2021-04-29T22:16:00.0,73.5,73.9,56.0,85.4,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,63.5601196289062,781.360717773437,792.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,69.5601196289062,0.0,true,true,790.7999999999998,73.89999999999996,85.24571428571423,55.999999999999986,67636.8,58528.8,67412.3108571428,58440.11999999996,73.5,73.9,56.0,85.95,54.9,66.5263137817383,66.3101234436035,797.8607482910155,790.5,86.7368392944336,86.7001037597656,0.0180000010877848,69.31428909301755,0.0,790.7999999999998,73.90428571428568,85.86857142857137,55.999999999999986,67942.65,58417.950000000004,67904.86628571423,58443.5091428571
2021-04-29T22:18:00.0,73.5,73.9,56.0,86.2,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,70.3517761230469,822.110656738281,792.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,70.3517761230469,0.0,true,true,791.3999999999999,73.89999999999996,86.35428571428567,55.999999999999986,68270.40000000001,58528.8,68340.78171428567,58484.45999999996,73.5,73.9,56.0,85.45,54.9,66.5263137817383,70.18511199951175,821.110656738281,792.0,86.7368392944336,86.7001037597656,0.0180000010877848,70.18927764892581,0.0,791.3999999999999,73.89999999999996,85.63857142857138,55.999999999999986,67676.40000000001,58528.8,67774.36542857139,58484.45999999996
2021-04-29T22:20:00.0,73.5,73.9,56.0,90.8,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,71.1684265136719,791.010559082031,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,71.1767654418945,0.0,true,true,791.9999999999999,73.93428571428568,90.62857142857138,55.999999999999986,71641.2,58307.100000000006,71777.82857142852,58555.95428571425,73.5,73.9,56.0,89.94999999999999,54.7,66.5263137817383,70.94759750366211,807.685577392578,790.5,86.7368392944336,86.7001037597656,0.0180000010877848,70.9559326171875,0.0,791.3999999999999,73.9128571428571,89.7828571428571,55.999999999999986,71104.2,58417.950000000004,71054.66057142851,58494.64799999996
2021-04-29T22:22:00.0,73.5,73.9,56.0,89.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,67.5789489746094,72.0684127807617,832.410461425781,798.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,72.0767517089844,0.0,true,true,795.5999999999999,73.93428571428568,89.82571428571423,55.999999999999986,71660.4,58972.200000000004,71465.33828571423,58822.117714285676,73.75,73.95,56.0,90.19999999999999,54.65,67.5789489746094,68.84758377075195,813.085479736328,793.5,87.3684234619141,87.36547088623044,0.0180000010877848,68.85591888427734,0.0,794.6999999999998,73.94142857142853,90.21714285714279,55.999999999999986,71571.9,58679.100000000006,71695.21114285708,58761.24685714282
2021-04-29T22:24:00.0,73.5,73.9,56.0,90.9,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,72.8850708007812,837.310424804688,801.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,72.8850708007812,0.0,true,true,801.1999999999998,73.91714285714282,90.71142857142851,55.999999999999986,72810.90000000001,59193.9,72677.9965714285,59222.414857142816,73.5,73.9,56.0,90.25,55.05,69.21052551269536,72.69340515136714,836.1604309082035,801.0,87.3684234619141,87.3732757568359,0.0180000010877848,72.69340515136714,0.0,799.5999999999999,73.89999999999996,90.29285714285709,55.999999999999986,72290.25,59193.9,72198.83828571421,59090.467428571385
2021-04-29T22:26:00.0,74.0,74.1,56.0,91.0,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,67.3183975219727,803.910400390625,805.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.3183975219727,0.0,true,true,801.7999999999998,74.04857142857138,90.76857142857138,55.999999999999986,73255.0,59650.49999999999,72778.24057142851,59372.14457142852,74.0,74.05,56.0,91.2,54.7,70.8421020507813,67.23923110961914,821.4353942871095,803.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.23923110961914,0.0,801.7999999999998,74.02857142857138,91.10999999999996,55.999999999999986,73233.20000000001,59462.25,73051.99799999993,59356.10857142853
2021-04-29T22:28:00.0,74.0,74.1,56.0,87.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,67.3183975219727,803.910400390625,801.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.3183975219727,0.0,true,true,801.7999999999998,74.07428571428566,87.4428571428571,55.79999999999998,70007.40000000001,59354.1,70111.6828571428,59392.762285714234,74.0,74.05,56.0,88.2,54.85,70.8421020507813,67.3183975219727,803.910400390625,801.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.3183975219727,0.0,801.7999999999998,74.06714285714281,88.29857142857138,55.899999999999984,70648.20000000001,59314.05,70797.79457142852,59387.03514285709
2021-04-29T22:30:00.0,74.0,74.0,55.0,85.7,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,71.2631607055664,79.3350601196289,876.010375976563,801.0,1000.0,400.0,87.3684234619141,87.4019241333008,0.0180000010877848,79.3350601196289,0.0,true,true,814.9999999999998,74.05142857142853,86.02571428571424,55.39999999999999,68645.7,59274.0,70110.95714285709,60351.914285714236,74.0,74.05,55.5,86.05000000000001,55.45,71.05263137817386,73.32672882080081,839.960388183594,801.0,87.3684234619141,87.38759994506835,0.0180000010877848,73.32672882080081,0.0,809.5999999999998,74.0628571428571,86.10999999999996,55.499999999999986,68926.05,59314.05,69714.2008571428,59961.22742857138
2021-04-29T22:32:00.0,74.0,74.1,55.0,89.8,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,79.4736862182617,81.3350296020508,888.010192871094,855.0,1000.0,400.0,89.8947372436523,89.9131011962891,0.0180000010877848,81.3350296020508,0.0,true,true,840.3999999999997,74.10857142857137,89.5771428571428,54.999999999999986,76779.0,63355.49999999999,75280.6308571428,62280.84342857136,74.0,74.1,55.0,88.6,55.2,79.4736862182617,80.8350372314453,885.010223388672,836.0,89.2631568908691,89.4765396118164,0.0180000010877848,80.8350372314453,0.0,833.6999999999998,74.0871428571428,88.50571428571423,55.09999999999999,74092.4,61947.59999999999,73794.3925714285,61766.594571428504
2021-04-29T22:34:00.0,74.0,74.1,55.0,90.9,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,82.6315765380859,83.3349990844727,900.010009765625,868.0,1000.0,400.0,89.8947372436523,89.9131011962891,0.0180000010877848,83.3349990844727,0.0,true,true,866.3999999999999,74.15999999999994,90.97714285714281,54.999999999999986,78901.20000000001,64318.799999999996,78822.59657142851,64252.22399999994,74.0,74.1,55.0,90.85,54.849999999999994,81.0526313781738,82.8350067138672,897.010040283203,864.5,89.8947372436523,89.9131011962891,0.0180000010877848,82.8350067138672,0.0,860.0999999999999,74.12142857142851,90.88428571428565,54.999999999999986,78540.0,64059.45,78170.15914285708,63752.083714285654
2021-04-29T22:36:00.0,74.0,74.2,55.0,89.9,54.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,82.6315765380859,85.3349685668945,912.009826660156,880.0,1000.0,400.0,90.5263137817383,90.5777587890625,0.0180000010877848,85.3349685668945,0.0,true,true,876.5999999999998,74.26857142857139,90.01142857142852,54.999999999999986,79112.0,65296.0,78904.01828571422,65103.82971428567,74.0,74.25,55.0,90.30000000000001,54.7,82.6315765380859,84.83497619628905,909.009857177734,874.0,90.5263137817383,90.5548553466797,0.0180000010877848,84.83497619628905,0.0,873.9999999999998,74.24142857142854,90.29571428571424,54.999999999999986,78919.8,64894.2,78917.71514285708,64887.079142857096
2021-04-29T22:38:00.0,74.0,74.3,55.0,89.6,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,82.6315765380859,87.3349380493164,924.009643554688,887.0,1000.0,400.0,91.1578979492188,91.1153259277344,0.0180000010877848,87.3349380493164,0.0,true,true,889.5999999999997,74.33428571428567,89.47999999999995,54.999999999999986,79475.2,65904.09999999999,79601.40799999992,66127.7805714285,74.0,74.3,55.0,89.6,54.3,82.6315765380859,86.83494567871095,921.009674072266,883.5,90.84210586547854,90.8845558166504,0.0180000010877848,86.84328079223636,0.0,886.4999999999998,74.29571428571424,89.56142857142851,54.999999999999986,79161.6,65644.04999999999,79395.95399999993,65863.27028571423
2021-04-29T22:40:00.0,74.0,74.4,55.0,89.1,54.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,89.318244934082,935.909484863281,899.0,1000.0,400.0,91.1578979492188,91.1153259277344,0.0180000010877848,83.3265762329102,0.0,true,true,899.7999999999997,74.40857142857139,89.15142857142853,54.999999999999986,80100.9,66885.6,80218.45542857137,66952.83257142852,74.0,74.4,55.0,89.15,54.05,87.73684310913086,88.82658386230466,932.959503173828,900.5,91.1578979492188,91.1153259277344,0.0180000010877848,85.83074951171875,0.0,896.8999999999999,74.39142857142852,89.20142857142852,54.999999999999986,80279.65,66997.20000000001,80004.61628571423,66721.72199999995
2021-04-29T22:42:00.0,74.0,74.4,55.0,89.6,55.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,91.1515502929688,946.909301757812,909.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,91.1515502929688,0.0,true,true,909.9999999999998,74.42571428571425,89.56571428571422,54.999999999999986,81446.4,67629.6,81504.79999999992,67727.39999999995,74.25,74.4,55.0,89.5,55.4,87.684211730957,90.72238922119146,944.334350585937,905.5,91.47368621826175,91.5790824890137,0.0180000010877848,90.72238922119146,0.0,907.6999999999998,74.40857142857139,89.49142857142851,54.999999999999986,81042.6,67369.20000000001,81231.5405714285,67540.69971428567
2021-04-29T22:44:00.0,74.5,74.5,55.0,87.3,56.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,86.201530456543,917.209167480469,925.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,86.2098693847656,0.0,true,true,921.5999999999998,74.52571428571424,87.35999999999994,54.999999999999986,80752.5,68912.5,80510.97599999992,68682.89828571423,74.5,74.5,55.0,88.15,56.349999999999994,87.684211730957,85.95153427124025,915.709197998047,920.0,91.7894744873047,91.8280944824219,0.0180000010877848,85.95570373535155,0.0,918.6999999999998,74.49571428571426,88.11571428571423,54.999999999999986,81093.75,68540.0,80949.71514285707,68439.29971428566
2021-04-29T22:46:00.0,74.5,74.7,55.0,84.7,55.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,87.2015151977539,923.209106445312,931.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,87.2015151977539,0.0,true,true,927.1999999999998,74.6828571428571,84.5028571428571,54.999999999999986,78855.7,69545.7,78351.04914285708,69245.94514285709,74.5,74.65,55.0,85.2,56.05,87.684211730957,86.95151901245114,921.7091369628905,929.5,91.7894744873047,91.8280944824219,0.0180000010877848,86.95151901245114,0.0,926.5999999999999,74.64142857142852,85.14857142857139,54.999999999999986,79192.65,69387.25,78898.2788571428,69162.77257142852
2021-04-29T22:48:00.0,74.5,74.7,55.0,84.4,54.8,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,88.2014541625977,929.208679199219,921.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,88.2014541625977,0.0,true,true,925.1999999999998,74.69999999999996,84.66571428571424,54.999999999999986,77732.40000000001,68798.7,78332.7188571428,69112.43999999994,74.5,74.7,55.0,84.05000000000001,54.95,87.684211730957,87.95148086547854,927.7088623046875,926.0,91.7894744873047,91.8280944824219,0.0180000010877848,87.95148086547854,0.0,926.1999999999998,74.70428571428567,84.2428571428571,54.999999999999986,77828.55,69172.2,78025.31142857138,69191.11371428566
2021-04-29T22:50:00.0,74.5,74.7,55.0,89.0,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,89.2012100219727,935.207275390625,918.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,89.2095413208008,0.0,true,true,918.1999999999998,74.73428571428568,88.7771428571428,54.999999999999986,81702.0,68574.6,81515.17257142851,68621.02114285709,74.5,74.7,55.0,88.05,54.400000000000006,87.684211730957,88.95127105712895,933.7076416015625,921.5,91.7894744873047,91.8280944824219,0.0180000010877848,88.95960235595705,0.0,919.7999999999998,74.7128571428571,87.86999999999995,54.999999999999986,81134.75,68836.05,80821.37457142852,68720.85171428567
2021-04-29T22:52:00.0,74.5,74.7,55.0,88.2,54.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,90.2009658813477,941.205810546875,915.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,90.2092971801758,0.0,true,true,916.7999999999998,74.73428571428568,88.41428571428567,54.79999999999998,80703.0,68350.5,81058.21714285709,68516.3931428571,74.5,74.75,55.0,88.55000000000001,54.1,87.684211730957,89.95102691650395,939.7061767578125,913.5,91.7894744873047,91.8280944824219,0.0180000010877848,89.955192565918,0.0,917.4999999999998,74.74142857142853,88.6528571428571,54.899999999999984,80889.9,68284.04999999999,81339.16342857137,68575.26571428566
2021-04-29T22:54:00.0,74.5,74.7,54.0,88.5,54.4,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,91.2007217407227,947.204345703125,918.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,91.2007217407227,0.0,true,true,923.1999999999998,74.71714285714282,88.64571428571423,54.39999999999999,81243.0,68574.6,81837.72342857136,68978.86628571423,74.5,74.7,54.5,88.45,54.3,87.684211730957,90.95078277587895,945.7046813964845,919.5,91.7894744873047,91.8280944824219,0.0180000010877848,90.954948425293,0.0,921.2999999999998,74.69999999999996,88.4671428571428,54.499999999999986,81329.70000000001,68686.65,81505.11799999993,68821.14257142853
2021-04-29T22:56:00.0,74.5,74.9,54.0,87.9,54.6,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,92.2004776000977,953.202880859375,931.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,92.2004776000977,0.0,true,true,926.5999999999998,74.88285714285709,87.83142857142852,53.999999999999986,81834.90000000001,69731.90000000001,81384.60171428564,69386.45542857137,74.5,74.85,54.0,88.35,54.650000000000006,87.684211730957,91.95053863525395,951.7032470703125,931.0,91.7894744873047,91.8280944824219,0.0180000010877848,91.95053863525395,0.0,925.8999999999999,74.84142857142852,88.23857142857138,54.09999999999999,82253.85,69685.35,81699.80828571421,69295.70771428566
