time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T22:58:00.0,74.5,74.9,54.0,84.9,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,90.0,93.1335830688477,958.801513671875,928.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,93.1419143676758,0.0,true,true,930.3999999999999,74.89999999999996,84.88285714285709,53.999999999999986,78787.20000000001,69507.20000000001,78975.01028571422,69686.95999999995,74.5,74.9,54.0,85.55000000000001,54.85,89.1578941345215,92.91280364990234,957.476837158203,926.5,91.7894744873047,91.8280944824219,0.0180000010877848,92.9211349487305,0.0,930.0999999999998,74.90428571428568,85.5928571428571,53.999999999999986,79261.1,69394.85,79609.70342857136,69668.4748571428
2021-04-29T23:00:00.0,75.0,74.9,54.0,83.7,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,90.6315765380859,99.8750686645508,963.250427246094,934.0,1000.0,400.0,91.7894744873047,91.8530502319336,0.0180000010877848,93.8917388916016,0.0,true,true,939.7999999999998,74.96857142857138,83.59714285714281,53.999999999999986,78175.8,69956.6,78564.5948571428,70455.46342857137,74.75,74.9,54.0,83.85,55.15,90.31578826904294,96.69178009033205,962.1506958007815,934.0,91.7894744873047,91.84057235717775,0.0180000010877848,93.70428085327151,0.0,936.6999999999998,74.92571428571424,83.8028571428571,53.999999999999986,78315.9,69956.6,78497.49857142853,70183.04942857138
2021-04-29T23:02:00.0,74.5,74.9,54.0,86.5,55.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,956.0,1000.0,400.0,92.4210510253906,92.7843704223633,0.0180000010877848,100.0,0.0,true,true,952.9999999999998,74.96857142857138,86.42285714285708,53.999999999999986,82694.0,71604.40000000001,82360.98285714278,71445.0485714285,74.75,75.0,54.0,85.3,55.849999999999994,99.47368240356445,97.30416488647461,1000.0,951.5,92.4210510253906,92.63637161254886,0.0180000010877848,97.30416488647461,0.0,949.7999999999998,74.9828571428571,85.41999999999994,53.999999999999986,81168.35,71362.05,81135.12514285708,71218.67199999993
2021-04-29T23:04:00.0,74.5,74.9,54.0,88.6,55.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,96.7080917358398,980.24853515625,966.0,1000.0,400.0,93.0526351928711,93.2197570800781,0.0180000010877848,100.0,0.0,true,true,960.3999999999999,74.91714285714282,88.62571428571424,53.999999999999986,85587.59999999999,72353.40000000001,85116.13599999994,71950.42399999996,74.5,74.9,54.0,88.55,55.9,100.0,98.3540458679199,990.124267578125,964.0,93.0526351928711,93.19626998901364,0.0180000010877848,100.0,0.0,959.4999999999998,74.89571428571425,88.44714285714281,53.999999999999986,85362.29999999999,72203.6,84865.19428571421,71862.45714285709
2021-04-29T23:06:00.0,75.0,75.1,54.0,87.6,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,98.0412521362305,988.247497558594,956.0,1000.0,400.0,93.0526351928711,93.2510757446289,0.0180000010877848,98.0412521362305,0.0,true,true,957.9999999999998,75.05714285714281,87.66857142857137,53.999999999999986,83745.59999999999,71795.59999999999,83986.49142857135,71904.74285714279,75.0,75.05,54.0,87.8,55.45,100.0,97.7621421813965,986.5728454589845,959.0,93.0526351928711,93.2354164123535,0.0180000010877848,97.76630783081055,0.0,958.8999999999997,75.0328571428571,87.86428571428566,53.999999999999986,84200.79999999999,71972.79999999999,84253.23971428564,71948.98485714279
2021-04-29T23:08:00.0,75.0,75.0,54.0,87.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,99.0576782226562,994.346069335938,953.0,1000.0,400.0,93.684211730957,94.0249176025391,0.0180000010877848,99.0660095214844,0.0,true,true,959.1999999999998,74.98285714285709,87.33142857142852,53.999999999999986,83292.20000000001,71475.0,83768.30628571422,71923.5565714285,75.0,75.0,54.0,87.5,54.7,100.0,98.8077392578125,992.846435546875,953.0,93.36842346191405,93.6626777648926,0.0180000010877848,98.81607055664065,0.0,958.1999999999998,75.00857142857137,87.46999999999994,53.999999999999986,83387.5,71475.0,83813.61542857136,71873.18742857137
2021-04-29T23:10:00.0,75.0,75.1,54.0,84.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,967.3999999999997,75.10857142857138,84.55428571428567,53.999999999999986,82036.8,72997.2,81797.81599999993,72660.03199999993,75.0,75.05,54.0,85.35,54.55,100.0,99.7787780761719,998.672668457031,967.0,93.684211730957,94.1832275390625,0.0180000010877848,99.78294372558595,0.0,965.4999999999998,75.0628571428571,85.36714285714281,53.999999999999986,82528.7,72573.6,82420.43199999994,72473.27542857136
2021-04-29T23:12:00.0,75.0,75.1,54.0,82.4,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,973.1999999999997,75.13428571428567,82.42571428571424,53.999999999999986,80092.8,72997.2,80216.70514285707,73120.68685714279,75.0,75.15,54.0,82.80000000000001,55.0,100.0,100.0,1000.0,975.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,972.1999999999998,75.14571428571423,82.79999999999995,53.999999999999986,80731.20000000001,73271.4,80497.78571428565,73056.65199999994
2021-04-29T23:14:00.0,75.0,75.1,54.0,81.7,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,972.5999999999998,75.13428571428567,82.08571428571423,53.999999999999986,79412.40000000001,72997.2,79836.56571428565,73075.60628571422,75.0,75.1,54.0,81.85,55.3,100.0,100.0,1000.0,972.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,972.5999999999999,75.10857142857138,81.92714285714281,53.999999999999986,79558.20000000001,72997.2,79682.33914285709,73050.59657142851
2021-04-29T23:16:00.0,75.0,75.1,54.0,86.5,54.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,974.3999999999999,75.09999999999995,86.19142857142852,53.999999999999986,84597.0,73447.79999999999,83984.92799999994,73177.43999999994,75.0,75.15,54.0,85.2,54.95,100.0,100.0,1000.0,973.5,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,974.0999999999998,75.12857142857138,85.0628571428571,53.999999999999986,82948.05,73158.29999999999,82860.06771428566,73182.73285714281
2021-04-29T23:18:00.0,75.0,75.1,54.0,86.5,53.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,977.9999999999998,75.05714285714281,86.55142857142852,53.79999999999999,84337.5,73222.5,84647.29714285707,73405.88571428564,75.0,75.05,54.0,86.75,54.0,100.0,100.0,1000.0,976.5,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,976.7999999999997,75.04999999999995,86.77999999999994,53.89999999999999,84711.75,73286.25,84766.42971428565,73308.8485714285
2021-04-29T23:20:00.0,75.0,75.2,53.0,85.9,53.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,977.9999999999998,75.17428571428567,86.0628571428571,53.39999999999999,84267.90000000001,73771.2,84169.47428571423,73520.45142857137,75.0,75.15,53.5,85.95,53.55,100.0,100.0,1000.0,979.5,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,978.2999999999997,75.15428571428566,86.04857142857138,53.49999999999999,84187.95000000001,73609.5,84181.31314285708,73523.43171428566
2021-04-29T23:22:00.0,75.0,75.2,53.0,85.0,53.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,976.7999999999998,75.1828571428571,85.02571428571423,52.99999999999999,82875.0,73320.0,83053.11771428565,73438.6148571428,75.0,75.2,53.0,85.6,53.35,100.0,100.0,1000.0,978.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,977.0999999999998,75.19571428571425,85.48428571428566,53.099999999999994,83718.6,73545.6,83526.83314285707,73473.73628571423
2021-04-29T23:24:00.0,75.0,75.4,53.0,82.2,53.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,975.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,975.5999999999998,75.3228571428571,82.19142857142853,52.99999999999999,80145.0,73515.0,80185.95771428566,73484.97942857137,75.0,75.30000000000001,53.0,82.80000000000001,53.25,100.0,100.0,1000.0,973.5,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,975.8999999999997,75.29142857142853,82.83428571428567,52.99999999999999,80604.9,73304.70000000001,80838.17228571422,73476.89571428567
2021-04-29T23:26:00.0,75.0,75.3,53.0,80.7,53.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,979.3999999999999,75.25714285714281,80.5028571428571,52.99999999999999,78924.6,73643.4,78844.49828571423,73706.84571428566,75.0,75.3,53.0,81.0,52.95,100.0,100.0,1000.0,978.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,978.4999999999998,75.30428571428567,80.90142857142853,52.99999999999999,79218.0,73643.4,79161.68914285708,73685.20114285708
2021-04-29T23:28:00.0,75.0,75.3,53.0,82.7,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,981.9999999999998,75.23999999999995,82.80285714285709,52.99999999999999,81128.7,73869.3,81312.40571428565,73885.67999999993,75.0,75.25,53.0,81.55000000000001,53.85,100.0,100.0,1000.0,983.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,981.6999999999998,75.24999999999996,81.76857142857139,52.99999999999999,80161.35,73970.65,80272.5168571428,73872.92199999993
2021-04-29T23:30:00.0,75.0,75.2,53.0,87.5,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,983.1999999999998,75.19999999999996,87.39714285714281,52.99999999999999,85837.5,73771.2,85928.8708571428,73936.63999999994,75.0,75.2,53.0,86.75,55.4,100.0,100.0,1000.0,983.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,982.8999999999999,75.21714285714282,86.56999999999995,52.99999999999999,85273.75,73921.6,85089.90114285708,73930.92457142852
2021-04-29T23:32:00.0,75.0,75.1,53.0,87.1,55.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,976.7999999999998,75.11714285714281,87.21142857142851,52.99999999999999,86054.79999999999,74198.79999999999,85188.12342857136,73374.42514285709,75.0,75.15,53.0,87.25,55.7,100.0,100.0,1000.0,984.5,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,979.0999999999999,75.14571428571423,87.33571428571423,52.99999999999999,85897.1,73985.0,85510.68371428564,73575.23457142852
2021-04-29T23:34:00.0,75.0,75.2,53.0,87.4,56.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,962.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,976.7999999999997,75.16571428571424,87.31428571428567,52.99999999999999,84078.8,72342.40000000001,85288.59428571422,73421.86971428565,75.0,75.15,53.0,87.35,56.3,100.0,100.0,1000.0,967.0,94.0,94.27718353271484,0.0180000010877848,100.0,0.0,976.7999999999997,75.14142857142852,87.31999999999996,52.99999999999999,84467.2,72669.8,85294.17599999995,73398.14742857136
2021-04-29T23:36:00.0,75.0,75.3,53.0,84.7,55.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,982.3999999999999,75.24857142857138,84.87142857142851,52.99999999999999,83090.7,73869.3,83377.69142857136,73924.19657142852,75.0,75.25,53.0,85.6,56.099999999999994,100.0,100.0,1000.0,981.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,979.8999999999999,75.24571428571424,85.62142857142852,52.99999999999999,83973.6,73820.25,83898.5628571428,73733.28257142851
2021-04-29T23:38:00.0,75.0,75.2,53.0,82.8,55.4,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,988.9999999999999,75.20857142857139,82.79999999999995,52.99999999999999,82551.59999999999,74974.40000000001,81889.19999999994,74381.2771428571,75.0,75.2,53.0,83.19999999999999,55.55,100.0,100.0,1000.0,994.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,987.9999999999998,75.21714285714282,83.18714285714282,52.99999999999999,82699.59999999999,74748.8,82188.50999999994,74314.52857142853
2021-04-29T23:40:00.0,75.0,75.4,53.0,81.7,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,75.38285714285709,81.87999999999994,52.79999999999999,80964.7,74721.40000000001,80995.69599999992,74568.72228571422,75.0,75.35,53.0,81.95,55.65,100.0,100.0,1000.0,988.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,989.7999999999997,75.34142857142852,81.96285714285709,52.89999999999999,80965.85,74445.95000000001,81126.88571428564,74572.92114285709
2021-04-29T23:42:00.0,75.0,75.4,52.0,85.7,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.9999999999998,75.37428571428568,85.49428571428567,52.39999999999999,84414.5,74269.0,84468.35428571422,74469.79428571423,75.0,75.4,52.5,84.35,55.4,100.0,100.0,1000.0,986.5,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,987.6999999999998,75.39571428571425,84.34571428571424,52.49999999999999,83209.25,74382.1,83308.6065714285,74468.34057142853
2021-04-29T23:44:00.0,75.0,75.3,52.0,86.9,54.9,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,988.5999999999999,75.2828571428571,87.01999999999995,51.99999999999999,85857.20000000001,74396.4,86027.97199999995,74424.63257142852,75.0,75.3,52.0,87.0,55.0,100.0,100.0,1000.0,988.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,988.2999999999998,75.30428571428567,86.97857142857139,52.099999999999994,85956.0,74396.4,85960.93457142852,74423.2191428571
2021-04-29T23:46:00.0,75.0,75.4,52.0,86.7,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,990.9999999999998,75.36571428571423,86.78571428571425,51.99999999999999,85919.7,74721.40000000001,86004.6428571428,74687.42285714278,75.0,75.35,52.0,86.7,55.4,100.0,100.0,1000.0,991.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,990.0999999999998,75.34571428571424,86.75142857142853,51.99999999999999,85919.7,74671.85,85892.62028571422,74599.80971428566
2021-04-29T23:48:00.0,75.0,75.5,52.0,86.3,56.0,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,994.5999999999998,75.43999999999997,86.15428571428566,51.99999999999999,86041.09999999999,75273.5,85689.0525714285,75032.62399999995,75.0,75.45,52.0,86.6,55.95,100.0,100.0,1000.0,992.5,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,993.9999999999998,75.44142857142853,86.49285714285709,51.99999999999999,85949.15,74884.35,85973.69685714279,74988.77914285709
2021-04-29T23:50:00.0,75.5,75.5,52.0,83.6,56.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,75.47428571428567,83.65999999999994,51.99999999999999,83349.2,75273.5,83308.62799999992,75157.29371428565,75.25,75.45,52.0,84.15,56.05,100.0,100.0,1000.0,998.5,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,995.1999999999998,75.46714285714282,84.24428571428565,51.99999999999999,84024.6,75336.75,83839.56257142848,75104.9048571428
2021-04-29T23:52:00.0,75.0,75.4,52.0,82.2,55.6,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,996.3999999999997,75.45142857142854,82.10571428571424,51.99999999999999,81706.8,74947.6,81810.13371428565,75179.80342857138,75.25,75.45,52.0,82.6,55.85,100.0,100.0,1000.0,992.5,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,996.0999999999998,75.4628571428571,82.50999999999996,51.99999999999999,81979.9,74884.05,82188.08971428566,75168.54857142852
2021-04-29T23:54:00.0,75.5,75.5,52.0,82.3,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,75.50857142857139,82.5828571428571,51.99999999999999,82546.9,75726.5,82434.20799999994,75372.65599999994,75.5,75.5,52.0,81.9,54.900000000000006,100.0,100.0,1000.0,1000.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,997.8999999999997,75.48714285714281,82.08428571428567,51.99999999999999,81901.2,75500.0,81912.05828571421,75328.62628571421
2021-04-29T23:56:00.0,75.5,75.5,52.0,86.7,55.2,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,994.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,999.3999999999999,75.47428571428567,86.49428571428567,51.99999999999999,86179.8,75047.0,86442.38914285708,75429.00114285709,75.5,75.5,52.0,85.85,54.95,100.0,100.0,1000.0,998.5,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,998.7999999999998,75.49142857142853,85.65285714285709,51.99999999999999,85717.4,75386.75,85550.5785714285,75400.82857142852
2021-04-29T23:58:00.0,75.0,75.4,52.0,86.7,55.8,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,75.37428571428569,86.64857142857137,51.99999999999999,86960.1,75626.20000000001,86492.60399999993,75238.61199999996,75.0,75.4,52.0,86.7,55.75,100.0,100.0,1000.0,998.5,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,998.4999999999998,75.39999999999998,86.75571428571425,51.99999999999999,86569.95000000001,75286.90000000001,86625.6128571428,75286.90771428567
2021-04-30T00:00:00.0,75.5,75.6,52.0,86.5,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,75.51428571428566,86.5771428571428,51.99999999999999,86500.0,75600.0,86369.35771428564,75333.05142857136,75.5,75.5,52.0,86.5,55.55,100.0,100.0,1000.0,1000.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,997.8999999999997,75.48714285714281,86.57285714285709,51.99999999999999,86500.0,75500.0,86391.05285714279,75328.61171428565
2021-04-30T00:02:00.0,75.5,75.6,52.0,84.6,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,75.53142857142853,84.77999999999994,51.99999999999999,83838.59999999999,74919.59999999999,84423.92399999993,75214.19657142852,75.5,75.55,52.0,85.44999999999999,55.2,100.0,100.0,1000.0,992.5,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,996.0999999999999,75.55428571428567,85.4071428571428,51.99999999999999,84810.4,74983.29999999999,85074.24314285707,75259.63085714281
2021-04-30T00:04:00.0,75.5,75.6,52.0,81.8,53.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,992.7999999999997,75.56571428571424,81.88571428571424,51.99999999999999,81554.59999999999,75373.2,81296.13714285709,75021.64114285707,75.5,75.55,52.0,82.5,54.1,100.0,100.0,1000.0,997.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,993.3999999999997,75.5628571428571,82.49999999999994,51.99999999999999,82252.5,75323.35,81955.8685714285,75064.1405714285
2021-04-30T00:06:00.0,75.5,75.6,52.0,80.8,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,990.3999999999999,75.57428571428566,80.76571428571424,51.99999999999999,79830.4,74692.79999999999,79990.36342857138,74848.77257142852,75.5,75.6,52.0,80.94999999999999,54.05,100.0,100.0,1000.0,989.5,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,991.2999999999997,75.59571428571424,80.89428571428567,51.99999999999999,80100.25,74806.19999999998,80190.62114285708,74938.05085714279
2021-04-30T00:08:00.0,75.5,75.5,52.0,84.2,54.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,985.1999999999998,75.46571428571424,84.09714285714281,51.99999999999999,83189.6,74594.0,82852.50514285709,74348.82171428566,75.5,75.5,52.0,82.85,54.45,100.0,100.0,1000.0,988.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,986.1999999999998,75.49999999999996,82.94857142857138,51.99999999999999,81855.8,74594.0,81802.73257142851,74458.13428571423
2021-04-30T00:10:00.0,75.0,75.4,52.0,86.8,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,981.1999999999998,75.39142857142853,86.85999999999996,51.99999999999999,85150.8,73967.40000000001,85227.03199999995,73974.06971428567,75.0,75.4,52.0,86.6,55.15,100.0,100.0,1000.0,981.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,981.8999999999999,75.40857142857139,86.51857142857139,51.99999999999999,84954.6,73967.40000000001,84952.34628571424,74043.68828571425
2021-04-30T00:12:00.0,75.0,75.4,52.0,86.7,56.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,977.3999999999999,75.39999999999996,86.76857142857138,51.79999999999999,85052.7,73967.40000000001,84807.60171428566,73695.95999999995,75.0,75.4,52.0,86.7,55.8,100.0,100.0,1000.0,978.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,977.6999999999998,75.39999999999996,86.75142857142852,51.89999999999999,84792.6,73741.20000000001,84816.86657142852,73718.57999999996
2021-04-30T00:14:00.0,75.0,75.4,51.0,87.0,55.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,976.1999999999998,75.3828571428571,86.69142857142852,51.599999999999994,85086.0,73741.20000000001,84628.1725714285,73588.7451428571,75.0,75.4,51.5,87.0,55.849999999999994,100.0,100.0,1000.0,975.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,975.8999999999999,75.39142857142853,86.88428571428565,51.69999999999999,84825.0,73515.0,84790.3165714285,73574.49257142853
2021-04-30T00:16:00.0,75.5,75.6,51.0,83.7,55.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,976.7999999999997,75.51428571428566,83.69999999999995,51.19999999999999,81858.6,73936.79999999999,81758.15999999993,73762.35428571422,75.25,75.5,51.5,84.45,55.3,100.0,100.0,1000.0,975.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,975.8999999999999,75.48714285714281,84.53999999999995,51.29999999999999,82336.5,73612.79999999999,82501.82999999993,73667.92714285708
2021-04-30T00:18:00.0,75.5,75.6,51.0,81.6,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,979.1999999999998,75.56571428571424,81.53142857142853,50.999999999999986,80049.59999999999,74163.59999999999,79835.57485714281,73993.94742857137,75.5,75.55,51.0,82.05,54.400000000000006,100.0,100.0,1000.0,978.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,978.2999999999998,75.56714285714281,82.01571428571424,51.09999999999999,80243.54999999999,73888.04999999999,80235.53742857138,73927.33457142851
2021-04-30T00:20:00.0,75.5,75.6,51.0,81.5,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,983.7999999999998,75.60857142857138,81.77428571428567,50.999999999999986,79951.5,74163.59999999999,80449.54228571423,74383.7125714285,75.5,75.6,51.0,81.25,54.25,100.0,100.0,1000.0,981.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,982.1999999999998,75.60857142857138,81.38285714285709,50.999999999999986,79706.25,74163.59999999999,79934.86857142851,74262.73885714279
2021-04-30T00:22:00.0,75.5,75.5,51.0,86.2,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,985.9999999999998,75.49999999999996,85.93428571428566,50.999999999999986,85424.2,74820.5,84731.20571428565,74442.99999999994,75.5,75.55,51.0,85.1,54.2,100.0,100.0,1000.0,988.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,985.2999999999998,75.54142857142853,84.94142857142852,50.999999999999986,84082.1,74643.25,83693.4845714285,74430.94057142851
2021-04-30T00:24:00.0,75.0,75.4,51.0,86.0,54.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,75.44285714285711,86.08571428571423,50.999999999999986,84968.0,74495.20000000001,84983.81714285708,74477.18857142852,75.0,75.4,51.0,86.2,54.25,100.0,100.0,1000.0,986.5,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,986.5999999999998,75.42142857142854,86.25999999999995,50.999999999999986,85036.0,74382.1,85104.01142857136,74410.79428571423
2021-04-30T00:26:00.0,75.5,75.6,51.0,86.4,55.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,75.61714285714281,86.5028571428571,50.999999999999986,85622.40000000001,74919.59999999999,85395.6205714285,74649.24342857137,75.5,75.6,51.0,86.2,55.3,100.0,100.0,1000.0,986.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,986.8999999999999,75.5828571428571,86.27285714285709,50.999999999999986,84994.20000000001,74541.59999999999,85142.75171428565,74592.73199999993
2021-04-30T00:28:00.0,75.5,75.6,51.0,85.2,55.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,988.5999999999998,75.59999999999995,85.25999999999995,50.999999999999986,84177.6,74692.79999999999,84288.03599999993,74738.15999999993,75.5,75.6,51.0,85.95,55.75,100.0,100.0,1000.0,988.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,987.8999999999999,75.59999999999995,85.83857142857138,50.999999999999986,84918.6,74692.79999999999,84799.51971428565,74685.23999999993
2021-04-30T00:30:00.0,75.5,75.6,51.0,82.5,55.8,75.0,85.0,65.0,78.5,75.5,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3417587280273,0.0144000016152859,81.9750061035156,0.0,true,true,975.7999999999998,75.63428571428568,82.35428571428568,50.999999999999986,81510.0,74692.79999999999,80361.31199999995,73803.93599999996,75.5,75.6,51.0,83.0,55.8,100.0,100.0,1000.0,988.0,94.315788269043,94.35644912719725,0.016200001351535348,90.9875030517578,0.0,980.8999999999999,75.61285714285711,82.9828571428571,50.999999999999986,82004.0,74692.79999999999,81401.09028571422,74168.54228571424
2021-04-30T00:32:00.0,75.5,75.6,51.0,82.7,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,81.4736862182617,78.9752807617187,873.851684570313,937.0,1000.0,400.0,91.1578979492188,90.9970092773438,0.0158399995416403,78.9752807617187,0.0,true,true,937.7999999999997,75.64285714285711,83.0771428571428,50.999999999999986,77489.90000000001,70837.2,77909.7445714285,70937.87142857138,75.5,75.65,51.0,82.25,55.6,81.4736862182617,79.73770904541016,878.4262695312505,957.5,92.10526657104495,91.79661560058595,0.015480000525713,79.72521209716794,0.0,948.5999999999997,75.64571428571425,82.43857142857138,50.999999999999986,78745.15,72435.9,78194.33228571422,71757.55542857137
2021-04-30T00:34:00.0,75.5,75.5,51.0,90.1,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,76.315788269043,76.0005493164062,856.003295898438,880.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0172799993306398,76.0005493164062,0.0,true,true,894.7999999999997,75.53428571428567,89.68857142857138,50.999999999999986,79288.0,66440.0,80253.33371428565,67588.0788571428,75.5,75.55,51.0,88.3,55.45,78.89473724365234,76.75048065185544,860.502899169922,893.0,90.2105255126953,89.97100067138669,0.01691999938338995,76.73798370361325,0.0,904.8999999999997,75.54999999999995,88.08571428571423,50.999999999999986,78828.5,67466.79999999999,79692.57399999994,68365.35371428565
2021-04-30T00:36:00.0,75.0,75.4,51.0,89.9,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,79.7173156738281,878.303894042969,877.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,79.7173156738281,0.0,true,true,878.1999999999998,75.39142857142853,89.99428571428567,50.999999999999986,78842.3,66125.8,79032.98171428566,66208.75257142853,75.0,75.45,51.0,90.25,54.599999999999994,77.1578979492187,80.22147369384766,881.328857421875,875.5,89.8947372436523,89.9419250488281,0.0180000001564622,80.2131423950195,0.0,880.7999999999998,75.4328571428571,90.31857142857137,50.999999999999986,79013.35,66056.4,79553.44085714279,66441.36828571424
2021-04-30T00:38:00.0,75.0,75.4,51.0,89.4,53.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,77.7173461914062,866.304077148438,880.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,77.70068359375,0.0,true,true,876.3999999999999,75.36571428571423,89.39142857142852,50.999999999999986,78672.0,66352.0,78342.64799999994,66050.51199999994,75.0,75.35,51.0,89.4,53.8,77.1578979492187,78.21733856201169,869.3040466308595,880.0,89.8947372436523,89.9419250488281,0.0180000010877848,78.20067596435544,0.0,876.6999999999998,75.35428571428567,89.42571428571424,50.999999999999986,78672.0,66308.0,78399.53399999994,66063.0988571428
2021-04-30T00:40:00.0,75.0,75.4,51.0,89.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,75.7173767089844,854.304260253906,871.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,75.7007141113281,0.0,true,true,873.9999999999998,75.40857142857139,89.2371428571428,50.599999999999994,77867.40000000001,65673.40000000001,77993.26285714279,65907.09142857138,75.0,75.4,51.0,89.45,53.95,77.1578979492187,76.21736907958984,857.30419921875,872.5,89.8947372436523,89.9419250488281,0.0180000010877848,76.20903778076169,0.0,874.8999999999999,75.40857142857139,89.39857142857139,50.69999999999999,78045.20000000001,65786.5,78214.95542857138,65974.9591428571
2021-04-30T00:42:00.0,75.0,75.3,50.0,86.5,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,73.7174072265625,842.304443359375,871.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,73.7174072265625,0.0,true,true,871.5999999999998,75.31714285714281,86.55999999999995,50.19999999999999,75341.5,65586.3,75445.69599999994,65646.42171428567,75.0,75.35,50.0,87.3,54.55,77.1578979492187,74.21739959716794,845.304382324219,872.5,89.8947372436523,89.9419250488281,0.0180000010877848,74.20906829833984,0.0,872.4999999999998,75.34571428571425,87.33428571428566,50.29999999999999,76170.45,65742.95000000001,76199.86114285709,65739.16142857139
2021-04-30T00:44:00.0,75.0,75.4,50.0,84.9,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,71.7174377441406,830.304626464844,865.0,1000.0,400.0,89.2631607055664,88.8499908447266,0.0180000010877848,71.7174377441406,0.0,true,true,865.7999999999997,75.37428571428568,84.59142857142852,49.99999999999999,73438.5,65221.00000000001,73239.25885714279,65259.05657142852,75.0,75.35,50.0,85.15,55.25,74.57894897460935,72.2174301147461,833.3045654296875,871.0,89.57894897460935,89.19776153564456,0.0180000010877848,72.20909881591794,0.0,867.3999999999999,75.34571428571425,85.03857142857137,49.99999999999999,74167.15,65629.55,73763.17228571423,65354.826857142805
2021-04-30T00:46:00.0,75.0,75.4,50.0,85.7,55.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,69.7174682617187,818.304809570313,858.0,1000.0,400.0,89.2631607055664,88.7896194458008,0.0180000010877848,69.7008056640625,0.0,true,true,852.5999999999999,75.35714285714282,85.94857142857138,49.99999999999999,73530.6,64693.200000000004,73279.75199999995,64249.49999999996,75.0,75.4,50.0,84.9,55.7,72.0,70.21746063232419,821.3047790527345,858.0,89.2631607055664,88.8198051452637,0.0180000010877848,70.20079803466794,0.0,856.6999999999998,75.39142857142853,85.16142857142853,49.99999999999999,72844.2,64693.200000000004,72954.5685714285,64587.977428571394
2021-04-30T00:48:00.0,75.0,75.1,50.0,91.2,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,67.7174987792969,806.304992675781,836.0,1000.0,400.0,88.6315765380859,88.6824340820313,0.0180000010877848,67.7174987792969,0.0,true,true,841.7999999999998,75.10857142857138,91.07142857142851,49.99999999999999,76243.2,62783.6,76663.9285714285,63226.39542857138,75.0,75.15,50.0,90.2,55.7,72.0,68.21749114990234,809.304962158203,841.0,88.6315765380859,88.6824340820313,0.0180000010877848,68.20915985107425,0.0,844.2999999999997,75.1671428571428,90.01999999999995,49.99999999999999,75853.2,63201.4,76001.25742857136,63463.76514285709
2021-04-30T00:50:00.0,75.0,75.1,50.0,89.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.8421020507812,65.717529296875,794.30517578125,833.0,1000.0,400.0,88.0,88.0164489746094,0.0180000010877848,65.717529296875,0.0,true,true,828.9999999999999,75.13428571428567,89.82857142857138,49.99999999999999,74470.20000000001,62558.299999999996,74467.88571428566,62286.32285714281,75.0,75.1,50.0,90.2,55.2,66.8421020507812,66.21752166748044,797.305114746094,834.5,88.31578826904294,88.34944152832036,0.0180000010877848,66.20919036865234,0.0,831.5999999999999,75.10857142857138,90.31142857142854,49.99999999999999,75273.1,62670.95,75104.23942857137,62460.22114285709
2021-04-30T00:52:00.0,75.0,75.1,50.0,89.8,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.8421020507812,63.7175598144531,782.305358886719,820.0,1000.0,400.0,88.0,87.9561157226563,0.0180000010877848,63.7175598144531,0.0,true,true,819.5999999999999,75.13428571428567,89.72285714285708,49.99999999999999,73636.0,61581.99999999999,73536.85371428565,61580.06057142853,75.0,75.15,50.0,89.69999999999999,54.8,66.8421020507812,64.2175521850586,785.3052978515625,820.0,88.0,87.98628234863286,0.0180000010877848,64.20922088623044,0.0,822.3999999999999,75.14142857142852,89.59285714285707,49.99999999999999,73554.0,61623.0,73680.80171428566,61796.330857142806
2021-04-30T00:54:00.0,75.0,75.1,50.0,90.3,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,61.7175903320312,770.305541992187,808.0,1000.0,400.0,87.3684234619141,86.9472808837891,0.0180000010877848,61.700927734375,0.0,true,true,810.1999999999998,75.09999999999995,89.98285714285709,49.99999999999999,72962.4,60680.799999999996,72904.11085714279,60846.019999999946,75.0,75.1,50.0,90.05,54.95,64.2631568908691,62.217582702636705,773.305480957031,812.5,87.3684234619141,87.1938171386719,0.0180000010877848,62.200920104980455,0.0,812.0999999999998,75.09571428571424,90.0028571428571,49.99999999999999,73164.5,61018.75,73091.35828571423,60985.22142857137
2021-04-30T00:56:00.0,75.0,75.1,50.0,88.9,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,59.7176208496094,758.305725097656,801.0,1000.0,400.0,86.1052627563477,86.2058944702148,0.0180000010877848,59.7176208496094,0.0,true,true,795.7999999999998,75.07428571428566,89.0628571428571,49.99999999999999,71208.90000000001,60155.1,70876.22171428567,59744.11657142852,75.0,75.1,50.0,89.15,54.55,61.684211730957,60.21761322021485,761.305694580078,803.0,86.42105102539065,86.41580963134766,0.0180000010877848,60.21761322021485,0.0,799.5999999999999,75.09142857142852,89.27857142857138,49.99999999999999,71587.95000000001,60305.299999999996,71387.96542857138,60043.17142857138
2021-04-30T00:58:00.0,75.0,75.0,50.0,90.0,55.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,57.7176513671875,746.305908203125,779.0,1000.0,400.0,86.1052627563477,86.0522003173828,0.0180000010877848,57.7009887695312,0.0,true,true,783.5999999999999,74.99142857142851,90.1371428571428,49.99999999999999,70110.0,58425.0,70631.4651428571,58763.283428571376,75.0,75.0,50.0,89.75,55.25,61.684211730957,58.217643737792955,749.305877685547,782.5,86.1052627563477,86.0522003173828,0.0180000010877848,58.200981140136705,0.0,786.8,75.00857142857137,89.77142857142852,49.99999999999999,70228.5,58687.5,70630.98971428566,59016.7988571428
2021-04-30T01:00:00.0,75.0,75.0,50.0,88.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,49.7760162353516,698.656066894531,773.0,1000.0,400.0,85.4736862182617,85.4088745117188,0.0180000010877848,49.7510147094727,0.0,true,true,766.5999999999998,75.0171428571428,88.77714285714279,49.99999999999999,68565.1,57975.0,68056.55771428565,57508.14171428566,75.0,75.0,50.0,89.5,55.55,59.105264663696246,53.2468414306641,719.481018066406,776.0,85.7894744873047,85.73053741455081,0.0180000010877848,53.2260093688965,0.0,770.3999999999999,75.00857142857137,89.38428571428565,49.99999999999999,69454.4,58200.0,68863.9608571428,57786.5708571428
2021-04-30T01:02:00.0,74.5,74.8,50.0,86.5,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,53.5510482788086,721.306274414062,748.0,1000.0,400.0,84.8421020507813,84.6689300537109,0.0180000010877848,53.5343856811523,0.0,true,true,753.5999999999999,74.85142857142853,86.49142857142851,49.99999999999999,64702.0,55950.4,65179.940571428524,56408.03657142853,74.75,74.9,50.0,86.8,55.4,52.5263175964355,54.0677070617676,724.4062499999995,751.0,84.8421020507813,84.7177391052246,0.0180000010877848,51.04687881469725,0.0,756.9999999999999,74.89999999999995,86.85999999999994,49.99999999999999,65187.7,56250.2,65754.2731428571,56699.465142857094
2021-04-30T01:04:00.0,74.5,74.8,50.0,86.4,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,51.5510787963867,709.306457519531,745.0,1000.0,400.0,84.8421020507813,84.6689300537109,0.0180000010877848,51.5344161987305,0.0,true,true,742.7999999999998,74.77428571428567,86.38285714285709,49.99999999999999,64368.00000000001,55726.0,64165.18628571423,55542.33942857138,74.5,74.8,50.0,86.4,55.1,52.5263175964355,52.0510711669922,712.306396484375,746.5,84.8421020507813,84.6689300537109,0.0180000010877848,52.03440856933595,0.0,744.6999999999998,74.7828571428571,86.39571428571423,49.99999999999999,64497.600000000006,55838.2,64338.9128571428,55690.809999999954
2021-04-30T01:06:00.0,74.5,74.7,50.0,84.9,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,49.5511093139649,697.306640625,735.0,1000.0,400.0,83.5789489746094,83.6266250610352,0.0180000010877848,49.5344467163086,0.0,true,true,733.8,74.66571428571424,84.95142857142852,49.599999999999994,62401.50000000001,54904.5,62337.35828571425,54789.701142857106,74.5,74.7,50.0,85.45,54.8,52.5263175964355,50.051101684570355,700.306610107422,736.5,83.89473724365234,83.84229278564456,0.0180000010877848,50.03443908691405,0.0,736.6999999999999,74.69999999999996,85.4328571428571,49.699999999999996,62934.75,55016.55,62939.78199999996,55031.58942857139
2021-04-30T01:08:00.0,74.5,74.6,49.0,82.8,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,47.551139831543,685.306823730469,719.0,1000.0,400.0,83.5789489746094,83.2879257202148,0.0180000010877848,47.5344772338867,0.0,true,true,724.1999999999998,74.59142857142852,82.39714285714281,49.19999999999999,59533.2,53637.399999999994,59672.010857142806,54019.11257142852,74.5,74.6,49.0,83.3,54.55,52.5263175964355,48.05113220214845,688.3067626953125,725.5,83.5789489746094,83.35022354125975,0.0180000010877848,48.0344696044922,0.0,726.6999999999998,74.6085714285714,83.1671428571428,49.29999999999999,60437.399999999994,54122.299999999996,60439.48771428566,54218.09171428567
2021-04-30T01:10:00.0,74.5,74.6,49.0,79.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,45.5511703491211,673.307006835937,713.0,1000.0,400.0,82.9473648071289,82.4547500610352,0.0180000010877848,45.5345077514649,0.0,true,true,709.5999999999999,74.59142857142854,80.04857142857139,48.999999999999986,56897.4,53189.799999999996,56802.466285714254,52930.07771428568,74.5,74.6,49.0,80.1,55.2,47.42105102539065,46.05116271972655,676.306976318359,717.5,83.26315689086915,82.8146667480469,0.0180000010877848,46.034500122070355,0.0,713.3999999999999,74.59999999999997,80.33142857142853,48.999999999999986,57473.100000000006,53525.5,57309.51599999996,53219.67257142853
2021-04-30T01:12:00.0,74.0,74.3,49.0,83.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,50.1261901855469,700.757141113281,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,50.1178588867187,0.0,true,true,699.5999999999999,74.31714285714281,83.72857142857139,48.999999999999986,58226.600000000006,51564.2,58576.50857142853,51992.273142857106,74.25,74.4,49.0,82.80000000000001,55.15,47.4736824035645,47.409523010253906,702.457122802734,697.0,82.315788269043,82.347297668457,0.0180000010877848,47.39702224731445,0.0,702.6999999999998,74.39999999999995,82.6928571428571,48.999999999999986,57708.3,51857.1,58105.059999999954,52281.13685714282
2021-04-30T01:14:00.0,74.0,74.2,49.0,84.4,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,49.1262130737305,694.757263183594,691.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,49.1178741455078,0.0,true,true,694.5999999999999,74.19999999999996,84.53714285714281,48.999999999999986,58320.4,51272.200000000004,58719.49942857139,51539.31999999996,74.0,74.2,49.0,84.55000000000001,54.5,47.4736824035645,49.3762092590332,696.2572326660155,695.5,82.315788269043,82.347297668457,0.0180000010877848,49.36787033081055,0.0,695.1999999999999,74.20428571428567,84.57142857142853,48.999999999999986,58805.2,51606.100000000006,58794.07771428568,51586.82199999997
2021-04-30T01:16:00.0,74.0,74.1,49.0,84.5,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,48.1262283325195,688.757385253906,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,48.1178894042969,0.0,true,true,695.1999999999998,74.10857142857137,84.52571428571423,48.999999999999986,58643.0,51425.399999999994,58762.27657142852,51520.2788571428,74.0,74.15,49.0,84.45,54.75,47.4736824035645,48.37622451782225,690.257354736328,694.0,82.315788269043,82.347297668457,0.0180000010877848,48.3678855895996,0.0,695.1999999999998,74.14571428571423,84.45428571428566,48.999999999999986,58608.3,51460.1,58712.61942857137,51546.10057142853
2021-04-30T01:18:00.0,73.5,73.9,49.0,84.7,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,53.2512359619141,719.507446289062,700.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,53.2512359619141,0.0,true,true,697.5999999999999,73.91714285714282,84.77714285714279,48.999999999999986,59290.0,51730.00000000001,59140.534857142804,51564.598857142824,73.75,73.95,49.0,84.7,55.05,48.2105255126953,50.4387359619141,702.632415771484,698.5,82.315788269043,82.347297668457,0.0180000010877848,50.43456649780275,0.0,697.3,73.95428571428567,84.72571428571422,48.999999999999986,59162.95,51654.0,59079.25599999995,51568.31228571425
2021-04-30T01:20:00.0,73.5,73.9,49.0,83.2,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,53.1595687866211,718.957397460937,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,53.1595687866211,0.0,true,true,698.1999999999998,73.92571428571425,83.28571428571423,48.999999999999986,57990.4,51508.3,58150.08571428566,51614.933714285675,73.5,73.9,49.0,83.85,55.55,48.4210510253906,53.1679039001465,719.007415771484,698.5,82.315788269043,82.347297668457,0.0180000010877848,53.1679039001465,0.0,698.1999999999998,73.90428571428568,83.8028571428571,48.999999999999986,58570.2,51619.15000000001,58511.154857142814,51599.97228571425
2021-04-30T01:22:00.0,74.0,74.0,49.0,81.1,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,46.5845794677734,679.507446289062,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,46.5845794677734,0.0,true,true,696.9999999999999,73.98285714285711,80.98857142857136,48.999999999999986,56526.7,51578.0,56449.03428571423,51566.0514285714,74.0,74.0,49.0,81.55,56.1,48.4210510253906,46.8095779418945,680.857452392578,697.0,82.315788269043,82.347297668457,0.0180000010877848,46.805412292480455,0.0,697.3,73.98285714285711,81.51571428571424,48.999999999999986,56840.35,51578.0,56841.065714285665,51588.24628571426
2021-04-30T01:24:00.0,73.5,73.9,49.0,80.3,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0762557983398,712.45751953125,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0762557983398,0.0,true,true,695.7999999999998,73.89999999999996,80.51428571428568,48.999999999999986,55969.1,51508.3,56021.83999999996,51419.61999999996,73.5,73.9,49.0,80.25,54.9,48.4210510253906,52.2054214477539,713.2325134277345,697.0,82.315788269043,82.347297668457,0.0180000010877848,49.2054214477539,0.0,696.0999999999999,73.9128571428571,80.36571428571423,48.999999999999986,55934.25,51508.3,55942.5291428571,51450.74371428568
2021-04-30T01:26:00.0,73.5,73.8,49.0,84.2,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0179214477539,712.107543945313,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,true,true,695.1999999999998,73.77428571428567,83.95142857142852,48.999999999999986,58434.8,51217.2,58363.03314285709,51287.88342857138,73.5,73.85,49.0,83.2,54.349999999999994,48.4210510253906,52.0179214477539,712.107543945313,694.0,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,695.1999999999998,73.8328571428571,83.07999999999996,48.999999999999986,57740.8,51251.9,57757.21599999996,51328.60228571424
2021-04-30T01:28:00.0,73.5,73.6,49.0,84.2,53.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0179214477539,712.107543945313,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,true,true,695.7999999999998,73.5828571428571,84.23428571428566,48.999999999999986,58687.4,51299.2,58610.21599999995,51198.951999999954,73.5,73.6,49.0,84.35,53.7,48.4210510253906,52.0179214477539,712.107543945313,695.5,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,695.4999999999998,73.61285714285708,84.38428571428567,48.999999999999986,58665.2,51188.799999999996,58689.22571428567,51197.73314285709
