time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-30T01:30:00.0,73.5,73.6,49.0,84.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,46.0095901489258,676.057556152344,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,46.0095901489258,0.0,true,true,696.3999999999999,73.63428571428568,84.21714285714282,48.999999999999986,58687.4,51299.2,58648.818285714246,51278.91657142854,73.5,73.6,49.0,84.1,54.2,48.4210510253906,49.01375579833985,694.0825500488285,697.0,82.315788269043,82.347297668457,0.0180000010877848,49.01375579833985,0.0,696.6999999999998,73.61285714285711,84.1385714285714,48.999999999999986,58617.7,51299.2,58619.3191428571,51286.07114285711
2021-04-30T01:32:00.0,73.5,73.6,49.0,84.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,45.0095901489258,670.057495117187,691.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,45.0012588500977,0.0,true,true,695.7999999999998,73.63428571428568,83.87142857142852,48.999999999999986,58044.0,50857.6,58357.739999999954,51234.73599999997,73.5,73.65,49.0,84.2,54.95,48.4210510253906,45.2595901489258,671.5574951171875,695.5,82.315788269043,82.347297668457,0.0180000010877848,45.25542449951175,0.0,696.0999999999999,73.64142857142853,84.12714285714281,48.999999999999986,58562.0,51223.8,58560.980857142815,51261.80057142854
2021-04-30T01:34:00.0,73.5,73.6,49.0,81.3,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,44.0095901489258,664.057556152344,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,44.0095901489258,0.0,true,true,693.3999999999999,73.59142857142852,81.45428571428567,48.999999999999986,56422.2,51078.399999999994,56480.401714285676,51028.29657142853,73.5,73.6,49.0,81.94999999999999,55.45,48.4210510253906,44.2595901489258,665.557525634766,695.5,82.315788269043,82.347297668457,0.0180000010877848,44.2595901489258,0.0,693.9999999999999,73.59142857142852,82.0528571428571,48.999999999999986,56997.2,51188.799999999996,56945.04199999996,51072.45142857139
2021-04-30T01:36:00.0,73.5,73.7,49.0,79.2,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,43.0095977783203,658.057556152344,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,43.0095977783203,0.0,true,true,693.9999999999998,73.64857142857139,79.21714285714282,48.599999999999994,54964.8,51147.8,54976.6971428571,51112.10857142853,73.5,73.65,49.0,79.9,55.3,45.8947353363037,43.2595977783203,659.557556152344,692.5,82.315788269043,82.347297668457,0.0180000010877848,43.2595977783203,0.0,693.6999999999998,73.64142857142853,79.7928571428571,48.69999999999999,55329.7,51002.7,55352.132285714244,51085.06114285711
2021-04-30T01:38:00.0,73.5,73.6,48.0,79.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,42.0095977783203,652.057556152344,700.0,1000.0,400.0,82.315788269043,82.094123840332,0.0180000010877848,42.0095977783203,0.0,true,true,692.8,73.53999999999995,79.75999999999995,48.19999999999999,55790.0,51519.99999999999,55257.72799999996,50948.51199999996,73.5,73.6,48.0,79.1,55.2,43.3684196472168,42.2595977783203,653.557556152344,695.5,82.315788269043,82.2207107543945,0.0180000010877848,42.2595977783203,0.0,692.8,73.59571428571425,79.22857142857137,48.29999999999999,55016.75,51188.799999999996,54889.55428571424,50987.11085714282
2021-04-30T01:40:00.0,73.0,73.4,48.0,82.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,690.9999999999999,73.36571428571425,82.63142857142853,47.99999999999999,57145.700000000004,50719.4,57098.31714285711,50695.708571428535,73.0,73.4,48.0,82.2,55.05,43.3684196472168,44.63043212890625,667.7825622558595,689.5,81.684211730957,81.3948593139648,0.0180000010877848,47.63043212890625,0.0,690.9999999999999,73.4128571428571,82.08857142857138,47.99999999999999,56677.65,50609.3,56723.20285714282,50728.28428571425
2021-04-30T01:42:00.0,73.0,73.2,48.0,82.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.1999999999998,73.2428571428571,82.53428571428566,47.99999999999999,57007.5,50581.200000000004,56882.629714285664,50478.977142857104,73.0,73.25,48.0,82.6,54.9,43.3684196472168,47.6262664794922,685.757568359375,688.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,688.8999999999999,73.26714285714283,82.63428571428565,47.99999999999999,56828.5,50395.850000000006,56926.72942857138,50473.727428571394
2021-04-30T01:44:00.0,73.0,73.3,48.0,82.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.8,73.29999999999995,82.6828571428571,47.99999999999999,57145.700000000004,50650.299999999996,57034.634857142824,50562.33999999997,73.0,73.3,48.0,82.6,55.2,43.3684196472168,47.6262664794922,685.757568359375,689.5,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,689.4999999999999,73.2828571428571,82.62142857142852,47.99999999999999,56952.850000000006,50540.35,56967.49342857138,50528.5351428571
2021-04-30T01:46:00.0,73.0,73.4,48.0,81.1,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,688.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.7999999999998,73.34857142857139,81.2371428571428,47.99999999999999,55796.799999999996,50499.200000000004,56037.38114285709,50595.84457142853,73.0,73.35,48.0,81.75,55.05,43.3684196472168,47.6262664794922,685.757568359375,689.5,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,689.4999999999998,73.34142857142854,81.74142857142853,47.99999999999999,56367.6,50574.75,56360.56371428567,50568.9171428571
2021-04-30T01:48:00.0,73.0,73.3,48.0,79.1,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,687.1999999999998,73.30857142857138,79.0571428571428,47.99999999999999,54658.1,50650.299999999996,54328.068571428514,50377.65028571424,73.0,73.3,48.0,79.6,55.2,43.3684196472168,47.6262664794922,685.757568359375,689.5,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,688.1999999999998,73.32142857142853,79.5571428571428,47.99999999999999,54883.45,50540.35,54751.72571428567,50459.81999999996
2021-04-30T01:50:00.0,73.0,73.1,48.0,78.4,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,681.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,685.9999999999999,73.19428571428567,78.59714285714281,47.99999999999999,53390.4,49781.1,53917.63999999996,50211.27999999996,73.0,73.19999999999999,48.0,78.35,55.3,43.3684196472168,47.6262664794922,685.757568359375,684.5,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,686.3,73.21714285714282,78.44857142857138,47.99999999999999,53630.4,50105.75,53839.20999999996,50248.93199999996
2021-04-30T01:52:00.0,73.0,73.0,48.0,81.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,73.05999999999996,81.7228571428571,47.99999999999999,56033.0,50005.0,55914.77885714281,49987.65199999996,73.0,73.1,48.0,80.94999999999999,55.3,43.3684196472168,47.6262664794922,685.757568359375,685.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,684.4999999999999,73.08285714285711,80.87714285714281,47.99999999999999,55450.75,50073.5,55360.15057142853,50025.22257142853
2021-04-30T01:54:00.0,73.0,73.0,48.0,82.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,73.02571428571424,82.89999999999995,47.99999999999999,56786.50000000001,50005.0,56720.17999999995,49964.19371428567,73.0,73.0,48.0,82.80000000000001,55.1,47.73684310913085,47.6262664794922,685.757568359375,685.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,684.1999999999998,72.99999999999996,82.78714285714281,47.99999999999999,56718.0,50005.0,56642.9631428571,49946.599999999955
2021-04-30T01:56:00.0,73.0,73.1,48.0,82.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,73.10857142857138,82.81714285714281,47.99999999999999,56718.0,50073.49999999999,56663.4891428571,50020.88457142853,73.0,73.1,48.0,82.8,54.95,47.7894744873047,47.6262664794922,685.757568359375,683.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,684.1999999999998,73.09142857142852,82.8428571428571,47.99999999999999,56552.399999999994,49927.299999999996,56681.082857142814,50009.15542857138
2021-04-30T01:58:00.0,73.0,73.1,48.0,81.3,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.9999999999999,73.11714285714282,81.3771428571428,47.79999999999999,55690.5,50073.49999999999,55743.34285714281,50085.242857142825,73.0,73.1,48.0,81.9,54.4,47.7894744873047,47.6262664794922,685.757568359375,685.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,684.5999999999999,73.10428571428568,81.86999999999995,47.89999999999999,56101.5,50073.49999999999,56048.004857142805,50047.199142857105
2021-04-30T02:00:00.0,73.0,73.3,47.0,79.3,54.7,74.5,85.0,65.0,76.0,73.0,3.0,0.0,76.5,73.5,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,53.6345977783203,0.0,true,true,684.9999999999999,73.23999999999997,79.68571428571424,47.39999999999999,54320.5,50210.5,54584.714285714246,50169.399999999965,73.0,73.25,47.5,79.75,54.650000000000006,47.7894744873047,47.6262664794922,685.757568359375,685.0,81.684211730957,81.3948593139648,0.0180000010877848,50.63043212890625,0.0,684.9999999999999,73.22857142857139,79.8571428571428,47.49999999999999,54628.75,50176.25,54702.14285714282,50161.57142857139
2021-04-30T02:02:00.0,73.0,73.0,47.0,82.0,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.315788269043,54.6262588500977,727.757507324219,685.0,1000.0,400.0,82.315788269043,82.2849960327148,0.0151200015097857,54.6345901489258,0.0,true,true,688.5999999999999,72.9828571428571,82.06857142857139,46.99999999999999,56170.0,50005.0,56512.41828571425,50255.99542857139,73.0,73.05,47.0,81.35,54.5,54.0,54.3762588500977,726.257537841797,685.0,82.0,81.862678527832,0.01656000129878525,54.3845901489258,0.0,687.3999999999999,73.0628571428571,81.22142857142853,47.099999999999994,55724.75,50039.25,55832.62657142853,50223.31199999996
2021-04-30T02:04:00.0,72.5,72.9,47.0,89.1,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.1052627563477,61.9262619018555,771.557556152344,697.0,1000.0,400.0,83.5789489746094,83.5592422485352,0.0165599994361401,61.9429244995117,0.0,true,true,709.1999999999998,72.8828571428571,88.34571428571422,46.99999999999999,62102.7,50811.3,62654.78057142851,51688.52228571424,72.75,72.9,47.0,86.85,55.6,58.1052627563477,58.5345916748047,751.2075500488285,694.0,82.9473686218262,83.08268356323245,0.0161999994888902,58.54709243774415,0.0,702.5999999999998,72.89999999999995,86.74285714285708,46.99999999999999,60280.649999999994,50592.600000000006,60956.110285714225,51219.42685714281
2021-04-30T02:06:00.0,73.0,73.0,47.0,89.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,57.7929229736328,746.757568359375,751.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0179999992251396,57.8012542724609,0.0,true,true,738.7999999999998,72.99999999999996,89.90285714285709,46.99999999999999,67439.8,54823.0,66420.2308571428,53932.39999999996,72.75,72.95,47.0,89.8,55.45,60.21052551269535,60.33459091186525,762.007568359375,736.5,85.15789413452151,85.1457748413086,0.0176399992778897,60.3387565612793,0.0,731.4999999999998,72.95857142857139,89.9414285714285,46.99999999999999,66137.7,53728.4,65791.87342857137,53369.49742857138
2021-04-30T02:08:00.0,73.0,73.1,47.0,90.5,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,58.7929077148437,752.757446289062,764.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0180000010877848,58.7929077148437,0.0,true,true,760.5999999999999,73.09999999999995,90.43999999999994,46.99999999999999,69142.0,55848.399999999994,68788.66399999995,55599.85999999996,73.0,73.1,47.0,90.3,55.5,62.315788269043,58.542911529541,751.2574768066405,762.0,85.4736862182617,85.4753265380859,0.0180000010877848,58.5470809936523,0.0,756.3999999999999,73.09142857142852,90.30857142857138,46.99999999999999,68809.0,55702.2,68309.95542857138,55286.39257142853
2021-04-30T02:10:00.0,73.0,73.2,47.0,87.9,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,59.7928924560547,758.757385253906,764.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0180000010877848,59.8012313842773,0.0,true,true,765.7999999999998,73.22571428571425,88.07999999999996,46.99999999999999,67155.6,55924.8,67451.66399999995,56076.25199999996,73.0,73.15,47.0,88.9,54.5,62.315788269043,59.54289627075195,757.257385253906,764.0,85.4736862182617,85.4753265380859,0.0180000010877848,59.5512351989746,0.0,765.0999999999999,73.16714285714282,88.89142857142852,46.99999999999999,67919.6,55886.6,68010.26399999994,55980.221999999965
2021-04-30T02:12:00.0,73.0,73.4,47.0,85.2,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,60.7678833007812,764.607299804687,767.0,1000.0,400.0,85.4736862182617,85.4431381225586,0.0180000010877848,60.7762145996094,0.0,true,true,763.7999999999998,73.45999999999997,85.17428571428567,46.99999999999999,65348.4,56297.8,65056.11942857139,56108.74799999996,73.0,73.4,47.0,85.80000000000001,54.1,60.9473686218262,60.5303840637207,763.1823120117185,768.5,85.4736862182617,85.45923233032224,0.0180000010877848,60.5345497131348,0.0,764.7999999999998,73.39999999999998,85.77428571428567,46.99999999999999,65938.2,56407.90000000001,65600.77371428566,56136.259999999966
2021-04-30T02:14:00.0,73.5,73.7,47.0,84.4,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,754.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,755.5999999999999,73.6828571428571,84.54571428571424,46.99999999999999,63637.600000000006,55569.8,63882.74171428567,55674.76685714282,73.5,73.65,47.0,84.4,54.5,59.5789489746094,54.8345489501953,729.00732421875,759.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,758.0999999999999,73.62857142857139,84.4428571428571,46.99999999999999,64059.600000000006,55900.1,64015.87285714281,55817.68428571425
2021-04-30T02:16:00.0,73.5,73.8,47.0,89.5,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,745.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.3999999999999,73.68857142857138,89.37142857142854,46.99999999999999,66677.5,54981.0,66796.20571428568,55074.838285714235,73.5,73.75,47.0,87.9,55.7,59.5789489746094,54.8345489501953,729.00732421875,746.5,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,749.3,73.72428571428567,87.9171428571428,46.99999999999999,65614.95,55054.3,65873.55199999997,55241.6751428571
2021-04-30T02:18:00.0,73.5,73.6,47.0,91.3,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,745.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,745.9999999999999,73.54857142857139,91.47142857142853,46.99999999999999,68018.5,54831.99999999999,68237.68571428568,54867.23428571425,73.5,73.55,47.0,91.4,55.65,59.5789489746094,54.8345489501953,729.00732421875,745.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,745.3999999999999,73.57999999999996,91.35285714285709,46.99999999999999,68093.0,54794.75,68094.49085714281,54846.513142857104
2021-04-30T02:20:00.0,73.5,73.6,47.0,90.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,754.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.1999999999998,73.59999999999995,90.84571428571424,46.99999999999999,68387.8,55494.399999999994,67879.91771428566,54993.91999999995,73.5,73.6,47.0,90.85,54.95,59.5789489746094,54.8345489501953,729.00732421875,747.5,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,746.8999999999999,73.60428571428567,90.90142857142851,46.99999999999999,67909.4,55016.0,67894.26028571423,54975.03971428567
2021-04-30T02:22:00.0,73.5,73.6,47.0,90.8,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,749.1999999999998,73.59142857142852,90.58571428571423,46.99999999999999,67918.4,55052.799999999996,67866.8171428571,55134.698285714236,73.5,73.6,47.0,90.9,54.8,59.5789489746094,54.8345489501953,729.00732421875,748.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,748.4999999999999,73.59571428571424,90.78857142857137,46.99999999999999,67993.2,55052.799999999996,67955.10371428567,55086.38914285709
2021-04-30T02:24:00.0,73.5,73.7,47.0,87.4,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.9999999999999,73.66571428571424,87.45142857142852,46.99999999999999,65375.200000000004,55127.6,65413.66857142853,55101.954285714244,73.5,73.65,47.0,88.25,54.9,59.5789489746094,54.8345489501953,729.00732421875,748.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,747.9999999999999,73.64571428571425,88.31857142857137,46.99999999999999,66011.0,55090.2,66062.29142857138,55086.994285714245
2021-04-30T02:26:00.0,73.5,73.8,47.0,85.4,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,748.5999999999999,73.77428571428567,85.2285714285714,46.79999999999999,63879.200000000004,55202.4,63802.108571428544,55227.43028571425,73.5,73.75,47.0,85.80000000000001,54.9,59.5789489746094,54.8345489501953,729.00732421875,748.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,748.3,73.75428571428567,85.71428571428568,46.89999999999999,64178.4,55165.0,64139.85428571425,55190.33799999996
2021-04-30T02:28:00.0,73.5,73.8,46.0,86.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,751.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,750.9999999999998,73.79999999999995,86.80571428571423,46.8,65036.6,55423.799999999996,65191.091428571366,55423.79999999995,73.5,73.8,46.5,85.75,54.9,59.5789489746094,54.8345489501953,729.00732421875,749.5,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,750.3999999999999,73.80428571428567,85.96428571428567,46.8,64270.9,55313.1,64508.104857142804,55382.73342857138
2021-04-30T02:30:00.0,73.5,73.8,47.0,91.4,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,48.8262176513672,692.957275390625,754.0,1000.0,400.0,84.8421020507813,84.8507995605469,0.0144000016152859,48.8178787231445,0.0,true,true,745.7999999999997,73.80857142857138,90.49142857142851,46.79999999999999,68915.6,55645.2,67488.50742857136,55046.432571428515,73.5,73.8,47.0,90.6,55.7,59.1052646636963,51.83038330078125,710.9822998046875,754.0,84.8421020507813,84.86945724487305,0.016200001351535348,51.8262138366699,0.0,748.3999999999997,73.80428571428567,90.17142857142852,46.79999999999999,68312.4,55645.2,67483.46514285708,55235.11628571423
2021-04-30T02:32:00.0,73.5,73.7,47.0,85.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,47.8262329101562,686.957397460937,722.0,1000.0,400.0,82.9473648071289,83.0052490234375,0.0158399995416403,47.8178939819336,0.0,true,true,730.5999999999999,73.75999999999996,85.75428571428566,46.99999999999999,61803.2,53211.4,62652.081142857096,53889.05599999997,73.5,73.75,47.0,86.65,55.3,48.7368431091309,48.07622909545895,688.457366943359,735.0,83.57894515991211,83.3546142578125,0.015480000525713,48.06789016723635,0.0,734.6999999999998,73.7628571428571,87.01428571428566,46.99999999999999,63701.4,54206.9,63934.561714285664,54193.582857142814
2021-04-30T02:34:00.0,73.5,73.7,47.0,85.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,46.8262481689453,680.957458496094,713.0,1000.0,400.0,82.9473648071289,83.0052490234375,0.0172799993306398,46.8179092407227,0.0,true,true,715.3999999999999,73.76857142857139,85.25999999999996,46.99999999999999,60747.6,52548.1,60995.003999999964,52774.035999999964,73.5,73.75,47.0,85.25,54.65,48.7368431091309,47.07624435424805,682.4574279785155,714.5,82.9473648071289,83.0052490234375,0.01691999938338995,47.0679054260254,0.0,718.5999999999999,73.74999999999996,85.21571428571424,46.99999999999999,60911.2,52694.45,61235.87057142853,52996.69057142853
2021-04-30T02:36:00.0,73.5,73.7,47.0,84.5,54.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,45.8262557983398,674.95751953125,716.0,1000.0,400.0,82.9473648071289,82.7263641357422,0.0180000010877848,45.8179244995117,0.0,true,true,711.1999999999998,73.73428571428568,84.3971428571428,46.99999999999999,60502.0,52769.200000000004,60023.24799999994,52439.82399999996,73.5,73.75,47.0,84.85,54.25,48.7368431091309,46.0762557983398,676.45751953125,713.0,82.9473648071289,82.86580657958984,0.0180000001564622,46.06792068481445,0.0,712.0999999999999,73.73714285714281,84.76857142857138,46.99999999999999,60497.0,52583.600000000006,60364.033999999956,52508.22199999996
2021-04-30T02:38:00.0,73.5,73.7,47.0,81.8,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,44.8262634277344,668.957580566406,707.0,1000.0,400.0,82.9473648071289,82.5134811401367,0.0180000010877848,44.8179244995117,0.0,true,true,706.1999999999998,73.69142857142853,81.83428571428567,46.59999999999999,57832.6,52105.9,57791.372571428525,52040.88685714282,73.5,73.7,47.0,82.4,54.8,48.7368431091309,45.0762596130371,670.457550048828,708.5,82.9473648071289,82.53660202026364,0.0180000010877848,45.0679244995117,0.0,707.7999999999998,73.69142857142853,82.45571428571424,46.69999999999999,58381.3,52216.45,58363.148857142805,52158.7931428571
2021-04-30T02:40:00.0,73.5,73.8,46.0,80.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,43.8262634277344,662.957580566406,694.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,43.8262634277344,0.0,true,true,694.8,73.75714285714281,80.48571428571424,46.19999999999999,56005.8,51217.2,55921.47428571425,51246.46285714282,73.5,73.75,46.0,80.9,54.85,48.7368431091309,44.0762634277344,664.457580566406,699.0,82.0,81.92855072021484,0.0180000010877848,44.0762634277344,0.0,696.9999999999999,73.74571428571424,80.81857142857137,46.29999999999999,56550.1,51551.0,56331.27657142852,51400.73771428567
2021-04-30T02:42:00.0,73.5,73.6,46.0,80.1,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,42.8262634277344,656.957580566406,688.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,42.8179321289062,0.0,true,true,684.9999999999998,73.59999999999995,80.27999999999994,45.999999999999986,55108.799999999996,50636.799999999996,54991.799999999945,50415.99999999995,73.5,73.65,46.0,79.94999999999999,55.45,43.684211730957,43.0762634277344,658.457580566406,684.5,81.684211730957,81.7302398681641,0.0180000010877848,43.06792831420895,0.0,687.2999999999998,73.65857142857138,80.10428571428567,45.999999999999986,54726.299999999996,50413.25,55055.27142857139,50625.67085714282
2021-04-30T02:44:00.0,73.0,73.4,46.0,83.0,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,682.3999999999999,73.38285714285712,82.8971428571428,45.999999999999986,56523.0,49985.4,56569.010285714234,50076.46171428569,73.25,73.45,46.0,82.4,55.9,43.684211730957,45.280429840087905,671.6825866699215,681.0,81.684211730957,81.7302398681641,0.0180000010877848,45.280429840087905,0.0,682.3999999999999,73.44142857142853,82.29285714285709,45.999999999999986,56114.399999999994,50019.45,56156.64571428567,50116.43085714283
2021-04-30T02:46:00.0,73.0,73.4,46.0,82.7,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,679.1999999999998,73.33999999999996,82.70857142857137,45.999999999999986,56318.700000000004,49985.4,56175.66171428566,49812.52799999996,73.0,73.35,46.0,82.9,55.2,43.684211730957,48.2345962524414,689.407592773437,681.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,680.0999999999998,73.34571428571425,82.90857142857138,45.999999999999986,56454.9,49951.35,56386.29942857138,49882.42542857138
2021-04-30T02:48:00.0,73.0,73.3,46.0,82.3,54.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,672.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,675.5999999999999,73.2828571428571,82.2228571428571,45.999999999999986,55305.6,49257.6,55549.76228571425,49509.89828571425,73.0,73.3,46.0,82.3,54.0,43.684211730957,48.2345962524414,689.407592773437,676.5,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,676.1999999999999,73.30857142857138,82.32142857142853,45.999999999999986,55675.95,49587.45,55665.809142857106,49571.27142857139
2021-04-30T02:50:00.0,73.0,73.4,46.0,80.4,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,675.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,676.3999999999999,73.34857142857139,80.42571428571424,45.999999999999986,54270.00000000001,49545.00000000001,54399.9531428571,49612.973714285676,73.0,73.35,46.0,81.05000000000001,54.2,43.684211730957,48.2345962524414,689.407592773437,672.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,675.9999999999999,73.34142857142854,81.01999999999995,45.999999999999986,54463.65000000001,49291.350000000006,54769.282285714246,49578.80857142853
2021-04-30T02:52:00.0,73.0,73.3,46.0,79.0,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,685.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,682.8,73.20571428571425,78.87142857142852,45.999999999999986,54115.0,50210.5,53853.411428571395,49984.86171428569,73.0,73.3,46.0,79.15,54.400000000000006,43.684211730957,48.2345962524414,689.407592773437,683.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,680.8999999999999,73.2828571428571,79.15857142857138,45.999999999999986,54059.149999999994,50063.899999999994,53898.52571428567,49898.15085714283
2021-04-30T02:54:00.0,73.0,73.1,46.0,77.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,688.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,686.8,73.0228571428571,77.98571428571424,45.999999999999986,53595.200000000004,50292.799999999996,53560.58857142853,50152.09828571426,73.0,73.05,46.0,78.15,54.8,43.684211730957,48.2345962524414,689.407592773437,686.5,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,685.8,73.06714285714281,78.15428571428566,45.999999999999986,53649.600000000006,50148.899999999994,53598.04057142854,50109.402285714255
2021-04-30T02:56:00.0,73.0,73.0,46.0,81.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,48.5429306030273,691.257568359375,691.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,54.5429229736328,0.0,true,true,688.5999999999999,72.93999999999997,81.49428571428567,45.999999999999986,56247.4,50443.0,56116.9651428571,50226.483999999975,73.0,73.0,46.0,80.1,54.8,47.3157901763916,48.38876342773435,690.332580566406,688.0,81.684211730957,81.7302398681641,0.0180000010877848,51.388759613037095,0.0,687.9999999999999,72.99571428571424,80.22857142857139,45.999999999999986,55112.7,50224.0,55198.01657142853,50221.01799999997
2021-04-30T02:58:00.0,72.5,72.8,46.0,84.2,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,55.5345916748047,733.20751953125,691.0,1000.0,400.0,82.315788269043,82.7736434936523,0.0180000010877848,55.5345916748047,0.0,true,true,696.1999999999998,72.7828571428571,84.0971428571428,45.999999999999986,58182.200000000004,50304.799999999996,58548.430857142805,50671.4251428571,72.5,72.8,46.0,84.15,54.650000000000006,50.9473686218262,55.2845916748047,731.70751953125,689.5,82.315788269043,82.56434631347655,0.0180000010877848,55.2845916748047,0.0,693.9999999999999,72.81714285714281,83.89285714285708,45.999999999999986,58021.5,50195.6,58222.09228571424,50535.02171428568
2021-04-30T03:00:00.0,72.5,72.8,46.0,86.2,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,62.5429229736328,775.257507324219,707.0,1000.0,400.0,82.9473648071289,83.1259994506836,0.0144000016152859,62.5429229736328,0.0,true,true,710.5999999999999,72.86857142857139,86.31142857142851,45.999999999999986,60943.4,51469.6,61332.90114285709,51780.40685714282,72.5,72.8,46.0,85.0,54.25,56.263158798217745,59.28875732421875,755.7325134277345,705.5,82.9473648071289,83.1155700683594,0.016200001351535348,59.28875732421875,0.0,705.5999999999999,72.82571428571424,85.28285714285708,45.999999999999986,59969.3,51360.399999999994,60180.72685714281,51386.03828571425
2021-04-30T03:02:00.0,72.5,72.8,46.0,90.1,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.3684196472168,64.4262542724609,786.557556152344,738.0,1000.0,400.0,84.8421020507813,85.1519393920898,0.0158399995416403,64.4262542724609,0.0,true,true,735.8,72.88571428571424,90.06571428571424,45.79999999999999,66493.8,53726.4,66270.35257142854,53629.30857142853,72.75,72.9,46.0,89.75,54.05,61.3684196472168,60.9512557983398,765.707550048828,725.5,84.52631378173831,84.68418884277341,0.015480000525713,60.9512557983398,0.0,729.8,72.8871428571428,89.54428571428566,45.89999999999999,65118.0,52887.7,65352.54828571425,53193.028285714245
2021-04-30T03:04:00.0,72.5,73.0,45.0,88.8,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.3684196472168,66.2262496948242,797.357482910156,764.0,1000.0,400.0,86.1052627563477,86.0219955444336,0.0172799993306398,66.2262496948242,0.0,true,true,760.3999999999999,73.00857142857139,88.6371428571428,45.39999999999999,67843.2,55772.0,67399.68342857137,55515.717714285674,72.5,72.95,45.5,89.1,54.150000000000006,61.3684196472168,65.79708480834961,794.782501220703,760.5,85.7894744873047,85.9008903503418,0.01691999938338995,65.79708480834961,0.0,754.6999999999998,72.94142857142853,89.12999999999994,45.49999999999999,67759.5,55478.65,67263.60171428564,55049.27885714281
2021-04-30T03:06:00.0,73.0,73.1,45.0,85.4,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,61.3428955078125,768.057373046875,770.0,1000.0,400.0,86.1052627563477,86.0219955444336,0.0180000010877848,61.3428955078125,0.0,true,true,774.1999999999998,73.15999999999994,85.46857142857138,44.99999999999999,65758.0,56286.99999999999,66169.76799999995,56640.47199999994,73.0,73.1,45.0,86.30000000000001,54.0,62.0,61.09289932250975,766.557403564453,771.5,86.1052627563477,86.0219955444336,0.0180000001564622,61.09289932250975,0.0,771.6999999999998,73.11285714285708,86.3428571428571,45.099999999999994,66581.8,56396.649999999994,66628.59714285709,56421.309714285664
2021-04-30T03:08:00.0,73.0,73.3,45.0,82.8,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,62.3428802490234,774.057312011719,782.0,1000.0,400.0,86.1052627563477,86.0219955444336,0.0180000010877848,62.3428802490234,0.0,true,true,778.9999999999999,73.36857142857139,82.67142857142852,44.99999999999999,64749.6,57320.6,64401.042857142806,57154.1171428571,73.0,73.3,45.0,83.4,53.8,62.0,62.0928840637207,772.557312011719,782.0,86.1052627563477,86.0219955444336,0.0180000010877848,62.0928840637207,0.0,778.3999999999999,73.29999999999995,83.31428571428566,44.99999999999999,65218.8,57320.6,64851.45428571423,57056.761142857096
2021-04-30T03:10:00.0,73.5,73.5,45.0,83.7,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,57.2178649902344,743.307189941406,779.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,63.226203918457,0.0,true,true,778.9999999999998,73.55999999999996,83.81999999999995,44.99999999999999,65202.3,57256.5,65295.77999999994,57303.239999999954,73.5,73.5,45.0,82.9,53.75,61.5789489746094,60.02620315551761,760.1572265625,780.5,86.1052627563477,86.0062484741211,0.0180000010877848,63.030372619628906,0.0,779.5999999999998,73.49999999999997,83.07999999999996,44.99999999999999,64702.25,57366.75,64768.723999999944,57300.563999999955
2021-04-30T03:12:00.0,73.0,73.4,45.0,88.4,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,63.4178619384766,780.507202148437,776.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,63.4178619384766,0.0,true,true,775.9999999999998,73.45142857142854,88.24571428571423,44.99999999999999,68598.40000000001,56958.4,68478.67428571422,56998.308571428526,73.25,73.5,45.0,87.5,54.05,61.5789489746094,60.397029876709,762.382202148437,776.0,86.1052627563477,86.0062484741211,0.0180000010877848,60.397029876709,0.0,776.2999999999998,73.48714285714283,87.34571428571424,44.99999999999999,67900.0,57036.0,67806.20799999996,57048.079714285675
2021-04-30T03:14:00.0,73.0,73.5,45.0,88.1,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,63.8761901855469,747.257141113281,779.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,63.8761901855469,0.0,true,true,776.5999999999999,73.46571428571424,88.20285714285708,44.99999999999999,68629.9,57256.5,68498.33885714281,57053.473714285676,73.0,73.45,45.0,88.3,54.05,61.5789489746094,63.7470245361328,764.4821472167965,774.5,86.1052627563477,86.0062484741211,0.0180000010877848,63.751194000244155,0.0,776.5999999999999,73.43714285714282,88.36428571428566,44.99999999999999,68387.45,56887.25,68623.70428571424,57031.2851428571
2021-04-30T03:16:00.0,73.5,73.6,45.0,88.2,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2011871337891,749.207153320312,776.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.2011871337891,0.0,true,true,778.3999999999999,73.54857142857139,88.1828571428571,44.99999999999999,68443.2,57113.6,68641.53599999996,57250.20799999996,73.5,73.55,45.0,88.15,54.0,61.5789489746094,58.163688659668,748.9821472167965,779.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.163688659668,0.0,777.4999999999999,73.54571428571424,88.1371428571428,44.99999999999999,68668.7,57295.3,68526.66971428567,57181.79542857139
2021-04-30T03:18:00.0,73.5,73.5,45.0,88.1,53.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2678527832031,749.607116699219,779.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.2678527832031,0.0,true,true,780.3999999999999,73.4828571428571,88.05714285714281,44.99999999999999,68629.9,57256.5,68719.79428571423,57346.02171428567,73.5,73.5,45.0,88.15,53.7,61.5789489746094,58.2428512573242,749.4570922851565,777.5,86.1052627563477,86.0062484741211,0.0180000010877848,58.2428512573242,0.0,779.6999999999998,73.50857142857139,88.12857142857138,44.99999999999999,68536.54999999999,57146.25,68713.7971428571,57314.6151428571
2021-04-30T03:20:00.0,73.5,73.6,45.0,88.1,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,789.0,1000.0,400.0,86.1052627563477,85.9162063598633,0.0180000010877848,58.2845153808594,0.0,true,true,778.5999999999999,73.60857142857138,88.0571428571428,44.99999999999999,69510.9,58070.399999999994,68561.29142857138,57311.63371428567,73.5,73.55,45.0,88.0,54.0,61.5789489746094,58.2845153808594,749.707092285156,785.5,86.1052627563477,85.96122741699219,0.0180000010877848,58.2845153808594,0.0,779.1999999999998,73.5628571428571,88.0171428571428,44.99999999999999,69124.35,57773.7,68582.93371428567,57320.15085714281
2021-04-30T03:22:00.0,73.5,73.6,45.0,88.6,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,770.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,776.1999999999998,73.63428571428568,88.56571428571424,44.99999999999999,68222.0,56671.99999999999,68744.70742857138,57154.93257142853,73.5,73.65,45.0,88.44999999999999,54.1,61.5789489746094,58.2845153808594,749.707092285156,771.5,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,776.7999999999998,73.64571428571425,88.44999999999996,44.99999999999999,68238.95,56821.05,68707.89057142852,57207.99771428567
2021-04-30T03:24:00.0,73.5,73.6,45.0,88.7,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,776.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,773.5999999999999,73.59142857142852,88.67428571428567,44.99999999999999,68831.2,57113.6,68598.42742857139,56930.329142857096,73.5,73.6,45.0,88.7,54.6,61.5789489746094,58.2845153808594,749.707092285156,774.5,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,773.5999999999999,73.59142857142852,88.69142857142853,44.99999999999999,68698.15,57003.2,68611.6891428571,56930.329142857096
2021-04-30T03:26:00.0,73.5,73.7,45.0,88.7,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,773.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,774.7999999999998,73.63999999999996,88.69142857142853,44.99999999999999,68565.1,56970.100000000006,68718.1188571428,57056.27199999995,73.5,73.65,45.0,88.65,54.05,61.5789489746094,58.2845153808594,749.707092285156,774.5,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,774.4999999999998,73.63714285714282,88.67142857142852,44.99999999999999,68659.35,57041.850000000006,68676.02742857137,57031.96799999996
2021-04-30T03:28:00.0,73.5,73.7,45.0,88.4,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,776.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,773.5999999999999,73.69999999999996,88.45999999999995,44.99999999999999,68598.40000000001,57191.200000000004,68432.65599999996,57014.31999999996,73.5,73.65,45.0,88.55000000000001,54.0,61.5789489746094,58.2845153808594,749.707092285156,774.5,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,773.8999999999999,73.67571428571425,88.54571428571424,44.99999999999999,68581.75,57042.0,68525.55399999996,57017.62799999997
2021-04-30T03:30:00.0,73.5,73.7,45.0,88.6,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.7368431091309,52.2761840820312,713.657104492187,773.0,1000.0,400.0,85.4736862182617,85.4597320556641,0.0144000016152859,52.2678527832031,0.0,true,true,765.3999999999999,73.76857142857139,88.05999999999995,44.99999999999999,68487.79999999999,56970.100000000006,67401.12399999995,56462.464571428536,73.5,73.75,45.0,88.5,54.3,61.15789604187015,55.2803497314453,731.6820983886715,773.0,85.4736862182617,85.47787094116215,0.016200001351535348,55.27618408203125,0.0,768.5999999999999,73.75857142857139,88.3328571428571,44.99999999999999,68410.5,57008.75,67893.5071428571,56690.80599999995
2021-04-30T03:32:00.0,73.5,73.7,45.0,85.9,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,51.2761993408203,707.6572265625,741.0,1000.0,400.0,83.5789489746094,83.6488342285156,0.0158399995416403,51.2761993408203,0.0,true,true,748.9999999999999,73.72571428571425,85.92571428571424,44.99999999999999,63651.9,54611.700000000004,64358.35999999995,55220.55999999996,73.5,73.75,45.0,86.2,54.3,52.1052627563477,51.52619552612305,709.157196044922,752.5,84.21052551269536,84.0048942565918,0.015480000525713,51.522029876709,0.0,753.0999999999999,73.7328571428571,86.40142857142851,44.99999999999999,64868.95,55497.45,65070.86628571423,55528.243999999955
2021-04-30T03:34:00.0,73.5,73.8,45.0,86.5,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,50.2762145996094,701.657287597656,732.0,1000.0,400.0,83.5789489746094,83.6488342285156,0.0172799993306398,50.2678833007812,0.0,true,true,734.9999999999998,73.77428571428567,86.5171428571428,44.99999999999999,63318.0,54021.6,63590.09999999994,54224.09999999995,73.5,73.75,45.0,86.35,54.75,52.1052627563477,50.52621078491215,703.157257080078,733.5,83.5789489746094,83.6488342285156,0.01691999938338995,50.52204513549805,0.0,738.4999999999998,73.74571428571424,86.32428571428565,44.99999999999999,63337.5,54095.55,63749.80999999994,54461.10999999995
2021-04-30T03:36:00.0,73.5,73.8,45.0,86.5,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,49.276237487793,695.657409667969,729.0,1000.0,400.0,83.5789489746094,83.6187973022461,0.0180000010877848,49.2678985595703,0.0,true,true,730.7999999999997,73.77428571428567,86.54285714285709,44.99999999999999,63058.5,53800.2,63245.51999999994,53914.24799999995,73.5,73.8,45.0,86.6,54.55,52.1052627563477,49.5262336730957,697.157379150391,733.5,83.5789489746094,83.6187973022461,0.0180000001564622,49.52206420898435,0.0,731.6999999999998,73.79571428571424,86.58714285714281,44.99999999999999,63521.55,54132.3,63355.85228571424,53996.34342857139
2021-04-30T03:38:00.0,73.5,73.7,45.0,86.4,54.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,48.276252746582,689.657470703125,726.0,1000.0,400.0,82.9473648071289,82.9839630126953,0.0180000010877848,48.2679138183594,0.0,true,true,725.5999999999999,73.69142857142853,86.5028571428571,44.99999999999999,62726.4,53506.200000000004,62766.4731428571,53470.500571428536,73.5,73.7,45.0,86.4,54.2,52.1052627563477,48.52624893188475,691.1324462890625,727.5,83.26315689086915,83.3013801574707,0.0180000010877848,48.51791000366215,0.0,727.1999999999999,73.70857142857139,86.43857142857138,44.99999999999999,62856.0,53616.75,62858.026285714244,53600.90057142854
2021-04-30T03:40:00.0,73.5,73.7,45.0,86.7,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,47.2762680053711,683.657592773437,722.0,1000.0,400.0,82.9473648071289,82.7226257324219,0.0180000010877848,47.2679290771484,0.0,true,true,720.9999999999999,73.7428571428571,86.5028571428571,44.99999999999999,62597.4,53211.4,62368.559999999954,53168.59999999996,73.5,73.7,45.0,86.75,53.95,52.1052627563477,47.52626419067385,685.157562255859,722.0,82.9473648071289,82.8532943725586,0.0180000010877848,47.51792526245115,0.0,722.5999999999999,73.71714285714282,86.65142857142853,44.99999999999999,62633.5,53211.4,62614.559999999954,53267.96628571425
2021-04-30T03:42:00.0,73.5,73.6,45.0,83.7,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,46.2762832641602,677.65771484375,713.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,46.2679443359375,0.0,true,true,711.3999999999999,73.65999999999994,83.87999999999995,44.99999999999999,59678.1,52476.799999999996,59672.23199999995,52401.723999999944,73.5,73.69999999999999,45.0,84.45,53.8,47.0526313781738,46.5262794494629,679.157684326172,717.5,82.63157653808595,82.31888198852539,0.0180000010877848,46.51794052124025,0.0,713.5999999999999,73.69142857142852,84.5528571428571,44.99999999999999,60596.25,52880.2,60338.3991428571,52586.27257142852
2021-04-30T03:44:00.0,73.5,73.6,45.0,83.0,53.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,45.2762832641602,671.65771484375,700.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,45.267951965332,0.0,true,true,702.1999999999998,73.59142857142852,82.99142857142851,44.99999999999999,58100.0,51519.99999999999,58276.58114285709,51675.901142857096,73.5,73.6,45.0,83.15,53.6,47.0526313781738,45.5262832641602,673.15771484375,700.0,82.315788269043,82.054931640625,0.0180000010877848,45.517951965332,0.0,704.9999999999998,73.58714285714281,83.10285714285709,44.99999999999999,58205.0,51519.99999999999,58587.82628571424,51878.92371428567
2021-04-30T03:46:00.0,73.5,73.7,45.0,82.8,53.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,44.2762832641602,665.657653808594,694.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,44.267951965332,0.0,true,true,697.9999999999999,73.64857142857139,82.73142857142852,44.99999999999999,57463.2,51147.8,57746.5371428571,51406.702857142816,73.5,73.65,45.0,82.8,53.7,47.0526313781738,44.5262832641602,667.157684326172,699.0,82.315788269043,82.054931640625,0.0180000010877848,44.517951965332,0.0,699.4999999999999,73.64142857142853,82.77857142857138,44.99999999999999,57877.2,51481.1,57903.68142857139,51512.168571428534
2021-04-30T03:48:00.0,73.5,73.6,45.0,83.4,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,43.2762908935547,659.607727050781,685.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,43.267951965332,0.0,true,true,687.8,73.56571428571425,83.27999999999994,44.99999999999999,57129.00000000001,50415.99999999999,57279.98399999996,50598.49828571426,73.5,73.6,45.0,83.1,53.849999999999994,47.0526313781738,43.52628707885745,661.1326904296875,696.0,81.36842346191405,81.35369110107425,0.0180000010877848,43.517951965332,0.0,690.6999999999999,73.60428571428568,83.10857142857138,44.99999999999999,57834.3,51225.59999999999,57402.593142857106,50838.591999999975
2021-04-30T03:50:00.0,73.5,73.5,45.0,83.8,53.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.5596237182617,691.357727050781,675.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.5596237182617,0.0,true,true,676.9999999999999,73.49999999999996,83.69714285714281,44.99999999999999,56565.0,49612.5,56662.965714285674,49759.49999999996,73.5,73.5,45.0,83.69999999999999,53.8,47.0526313781738,45.6679573059082,674.0077209472655,676.5,81.0526351928711,81.1448135375977,0.0180000010877848,45.66378784179685,0.0,680.4999999999998,73.5128571428571,83.68285714285709,44.99999999999999,56622.899999999994,49722.75,56946.13428571424,50025.54428571425
