time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-30T03:52:00.0,73.0,73.4,45.0,83.8,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.4262847900391,690.557678222656,672.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.4262847900391,0.0,true,true,673.1999999999998,73.43428571428568,83.69714285714281,44.99999999999999,56313.6,49324.8,56344.91657142853,49435.96114285711,73.25,73.45,45.0,83.69999999999999,53.8,47.0526313781738,45.455451965332045,690.732696533203,673.5,81.0526351928711,81.1448135375977,0.0180000010877848,48.455451965332045,0.0,673.7999999999998,73.45428571428567,83.71285714285709,44.99999999999999,56371.799999999996,49468.65,56405.732571428525,49493.509714285676
2021-04-30T03:54:00.0,73.0,73.3,45.0,83.8,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,672.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,672.5999999999999,73.35142857142853,83.83428571428566,44.99999999999999,56313.6,49257.6,56386.940571428524,49336.170857142824,73.0,73.35,45.0,83.75,53.849999999999994,47.0526313781738,48.359619140625,690.15771484375,672.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,672.8999999999999,73.35428571428568,83.79285714285709,44.99999999999999,56280.0,49291.2,56384.2011428571,49360.09971428568
2021-04-30T03:56:00.0,73.0,73.4,45.0,83.8,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,672.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,674.9999999999999,73.3828571428571,83.82571428571423,44.99999999999999,56313.6,49324.8,56582.357142857094,49533.428571428536,73.0,73.4,45.0,83.9,53.849999999999994,47.0526313781738,48.359619140625,690.15771484375,673.5,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,674.0999999999999,73.37857142857139,83.86999999999995,44.99999999999999,56506.8,49434.90000000001,56536.7271428571,49464.49885714282
2021-04-30T03:58:00.0,73.0,73.3,45.0,83.9,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,681.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,674.9999999999998,73.29142857142853,83.8571428571428,44.8,57135.9,49917.299999999996,56603.57142857138,49471.71428571424,73.0,73.3,45.0,83.80000000000001,53.65,47.0526313781738,48.359619140625,690.15771484375,678.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,674.9999999999998,73.30857142857138,83.80428571428567,44.89999999999999,56816.7,49697.399999999994,56567.89285714281,49483.28571428567
2021-04-30T04:00:00.0,73.0,73.3,44.0,84.1,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.5789489746094,54.3679504394531,726.207702636719,675.0,1000.0,400.0,81.0526351928711,81.1850967407227,0.0180000010877848,54.3762817382812,0.0,true,true,681.9999999999999,73.30857142857138,84.27999999999994,44.39999999999999,56767.49999999999,49477.5,57478.959999999955,49996.44571428568,73.0,73.3,44.5,84.05,54.05,47.3157901763916,51.36378479003905,708.1827087402345,673.5,81.0526351928711,81.1649551391602,0.0180000010877848,51.3679504394531,0.0,679.8,73.30428571428567,84.13571428571423,44.49999999999999,56607.75,49367.55,57195.775999999954,49832.26285714282
2021-04-30T04:02:00.0,73.0,73.2,44.0,83.0,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,55.3679504394531,732.207702636719,697.0,1000.0,400.0,82.9473648071289,82.8660430908203,0.0180000010877848,55.3762817382812,0.0,true,true,692.7999999999998,73.25142857142853,83.04285714285709,43.999999999999986,57851.0,51020.4,57532.09142857138,50748.58971428568,73.0,73.25,44.0,83.7,53.849999999999994,54.4210510253906,55.1179504394531,730.707702636719,691.0,82.63157653808595,82.6036605834961,0.0180000010877848,55.1262817382812,0.0,689.2999999999998,73.25857142857139,83.57999999999996,44.09999999999999,57832.5,50615.45,57609.813999999955,50497.10828571425
2021-04-30T04:04:00.0,73.0,73.3,44.0,80.2,53.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,56.3679504394531,738.207702636719,707.0,1000.0,400.0,82.9473648071289,82.8660430908203,0.0180000010877848,56.3762817382812,0.0,true,true,704.7999999999998,73.30857142857138,80.14857142857137,43.999999999999986,56701.4,51823.1,56488.713142857094,51667.8811428571,73.0,73.3,44.0,80.75,53.5,54.4210510253906,56.1179504394531,736.707702636719,703.5,82.9473648071289,82.8660430908203,0.0180000010877848,56.12628173828125,0.0,702.3,73.28714285714281,80.74571428571423,43.999999999999986,56805.7,51566.55,56706.22228571425,51469.61399999996
2021-04-30T04:06:00.0,73.0,73.3,44.0,82.0,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,57.3679504394531,744.207702636719,710.0,1000.0,400.0,82.9473648071289,82.8660430908203,0.0180000010877848,57.3762817382812,0.0,true,true,710.5999999999999,73.24857142857138,82.05999999999995,43.999999999999986,58220.0,52043.0,58311.83599999995,52050.43485714282,73.0,73.3,44.0,81.05,54.05,54.4210510253906,57.1179504394531,742.707702636719,710.0,82.9473648071289,82.8660430908203,0.0180000010877848,57.1262817382812,0.0,708.9999999999999,73.2828571428571,81.18285714285709,43.999999999999986,57545.5,52043.0,57560.0491428571,51957.49085714282
2021-04-30T04:08:00.0,73.0,73.1,44.0,85.5,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,58.3679428100586,750.207641601563,716.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,58.3679428100586,0.0,true,true,716.1999999999998,73.06571428571425,85.49999999999996,43.999999999999986,61218.0,52339.6,61235.099999999955,52329.66457142853,73.0,73.1,44.0,85.0,53.849999999999994,54.4210510253906,58.117946624755845,748.707672119141,713.0,82.9473648071289,82.95807266235354,0.0180000010877848,58.1221122741699,0.0,714.5999999999999,73.1085714285714,84.88857142857138,43.999999999999986,60606.5,52120.299999999996,60662.35142857138,52243.31657142853
2021-04-30T04:10:00.0,73.0,73.3,44.0,85.0,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,59.3679275512695,756.20751953125,726.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,59.3762588500977,0.0,true,true,724.3999999999999,73.25714285714281,85.48857142857138,43.999999999999986,61710.0,53215.799999999996,61927.92114285709,53067.47428571424,73.0,73.19999999999999,44.0,85.25,53.9,54.4210510253906,59.1179313659668,754.707580566406,722.5,82.9473648071289,83.0200576782227,0.0180000010877848,59.1220970153809,0.0,721.8999999999999,73.20428571428567,85.39142857142852,43.999999999999986,61592.25,52887.34999999999,61644.31514285709,52846.30599999995
2021-04-30T04:12:00.0,73.0,73.2,44.0,88.4,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,60.3679122924805,762.207458496094,735.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,60.3762435913086,0.0,true,true,731.3999999999999,73.21714285714282,88.25428571428567,43.999999999999986,64974.00000000001,53802.0,64549.18457142853,53551.01828571425,73.0,73.25,44.0,87.65,54.35,59.4736824035645,60.11791610717775,760.707489013672,730.5,82.9473648071289,83.0200576782227,0.0180000010877848,60.1220817565918,0.0,729.7999999999998,73.25428571428567,87.49142857142853,43.999999999999986,64031.700000000004,53508.899999999994,63852.465142857094,53460.918285714244
2021-04-30T04:14:00.0,73.0,73.3,44.0,88.7,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,61.3678970336914,768.207397460937,735.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,61.3678970336914,0.0,true,true,736.7999999999998,73.27428571428567,88.73428571428568,43.999999999999986,65194.5,53875.5,65379.42171428567,53988.493714285665,73.0,73.25,44.0,88.7,54.5,59.4736824035645,61.11790084838865,766.7074279785155,735.0,82.9473648071289,83.0200576782227,0.0180000010877848,61.12206649780275,0.0,735.3,73.24571428571424,88.74714285714282,43.999999999999986,65194.5,53838.75,65255.75485714282,53857.61657142853
2021-04-30T04:16:00.0,73.0,73.3,44.0,88.2,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,62.3678817749023,774.207275390625,741.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,62.3762130737305,0.0,true,true,739.3999999999999,73.29999999999995,88.01999999999995,43.999999999999986,65356.200000000004,54315.299999999996,65081.987999999954,54198.01999999995,73.0,73.3,44.0,88.4,53.95,59.4736824035645,62.1178855895996,772.707305908203,739.5,82.9473648071289,83.0200576782227,0.0180000010877848,62.1220512390137,0.0,739.0999999999999,73.30428571428567,88.33571428571423,43.999999999999986,65371.5,54205.35,65288.83171428567,54179.196285714235
2021-04-30T04:18:00.0,73.0,73.3,44.0,85.4,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,63.3678665161133,780.207214355469,738.0,1000.0,400.0,82.9473648071289,83.2904510498047,0.0180000010877848,63.3678665161133,0.0,true,true,744.5999999999998,73.32571428571424,85.36571428571425,43.999999999999986,63025.200000000004,54095.4,63563.31085714281,54598.32685714281,73.0,73.3,44.0,86.05000000000001,54.400000000000006,59.4736824035645,63.11787033081055,778.707214355469,741.5,82.9473648071289,83.1552543640137,0.0180000010877848,63.1220359802246,0.0,743.2999999999998,73.30857142857138,86.09714285714281,43.999999999999986,63808.350000000006,54351.95,63995.05542857139,54490.28342857138
2021-04-30T04:20:00.0,73.0,73.4,44.0,83.0,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,64.2761840820312,785.657104492188,751.0,1000.0,400.0,83.5789489746094,83.7806625366211,0.0180000010877848,64.2761840820312,0.0,true,true,747.7999999999998,73.44285714285711,82.88857142857137,43.999999999999986,62333.0,55123.4,61984.07371428565,54920.568571428536,73.0,73.4,44.0,83.55,54.3,59.4736824035645,64.0678558349609,784.407135009766,749.5,83.5789489746094,83.7806625366211,0.0180000010877848,64.0678558349609,0.0,747.4999999999999,73.40428571428568,83.45142857142852,43.999999999999986,62619.899999999994,55013.3,62379.77399999995,54869.71514285711
2021-04-30T04:22:00.0,73.0,73.4,44.0,87.5,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,64.984504699707,789.907043457031,748.0,1000.0,400.0,83.5789489746094,83.9077758789063,0.0180000010877848,64.984504699707,0.0,true,true,754.5999999999999,73.43428571428568,87.10571428571424,43.999999999999986,65450.0,54903.200000000004,65729.97199999997,55413.511999999966,73.25,73.45,44.0,85.4,53.8,63.0526313781738,61.8220100402832,770.9320678710935,751.0,83.5789489746094,83.8442192077637,0.0180000010877848,61.8220100402832,0.0,753.3999999999999,73.44142857142853,85.53714285714281,43.999999999999986,64129.1,55161.100000000006,64445.56571428567,55330.76371428567
2021-04-30T04:24:00.0,73.0,73.4,44.0,91.0,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,65.8344955444336,795.007019042969,760.0,1000.0,400.0,84.2105255126953,84.1526412963867,0.0180000010877848,65.8344955444336,0.0,true,true,758.3999999999999,73.39999999999996,91.0771428571428,43.999999999999986,69160.0,55784.00000000001,69072.9051428571,55666.55999999996,73.0,73.4,44.0,90.65,54.55,63.0526313781738,65.592830657959,793.5570068359375,760.0,84.2105255126953,84.1526412963867,0.0180000010877848,65.592830657959,0.0,757.3999999999999,73.39571428571426,90.59857142857138,43.999999999999986,68894.0,55784.00000000001,68619.83657142852,55589.91828571425
2021-04-30T04:26:00.0,73.0,73.4,44.0,90.8,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,66.8344802856445,801.006896972656,764.0,1000.0,400.0,84.8421020507813,84.9690170288086,0.0180000010877848,66.8344802856445,0.0,true,true,765.3999999999999,73.37428571428568,90.7228571428571,43.999999999999986,69371.2,56077.600000000006,69439.27485714281,56160.678285714246,73.0,73.4,44.0,90.9,54.95,63.0526313781738,66.5844841003418,799.506896972656,762.0,84.52631378173831,84.56082916259766,0.0180000010877848,66.5844841003418,0.0,764.3999999999999,73.39142857142855,90.8871428571428,43.999999999999986,69265.6,55930.8,69473.96771428565,56100.390857142826
2021-04-30T04:28:00.0,73.0,73.3,44.0,90.3,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,67.8344650268555,807.006774902344,770.0,1000.0,400.0,84.8421020507813,84.9690170288086,0.0180000010877848,67.8344650268555,0.0,true,true,771.8,73.2828571428571,90.3771428571428,43.999999999999986,69531.0,56441.0,69753.07885714281,56559.70914285711,73.0,73.3,44.0,90.3,54.650000000000006,63.0526313781738,67.58446884155275,805.506805419922,771.5,84.8421020507813,84.9690170288086,0.0180000010877848,67.58446884155275,0.0,770.1999999999999,73.30428571428567,90.39428571428566,43.999999999999986,69666.45,56550.95,69621.65142857138,56458.92657142853
2021-04-30T04:30:00.0,73.0,73.4,44.0,88.9,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,67.684211730957,50.8094482421875,704.856689453125,776.0,1000.0,400.0,84.8421020507813,84.956916809082,0.0180000010877848,50.8094482421875,0.0,true,true,764.7999999999998,73.43428571428566,88.50571428571423,43.999999999999986,68986.40000000001,56958.4,67689.17028571424,56162.54171428567,73.0,73.35,44.0,89.6,54.2,67.89473724365234,59.5719528198242,757.4317321777345,776.0,84.8421020507813,84.9705009460449,0.0180000010877848,59.5719528198242,0.0,768.5999999999999,73.37142857142852,89.41571428571423,43.999999999999986,69529.6,56919.6,68728.37599999995,56393.041142857095
2021-04-30T04:32:00.0,73.5,73.5,44.0,79.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,42.4011535644531,654.406921386719,735.0,1000.0,400.0,81.684211730957,81.2851943969727,0.0180000010877848,42.3761520385742,0.0,true,true,728.1999999999998,73.56857142857137,80.17999999999995,43.999999999999986,58579.5,54022.5,58387.07599999995,53572.633714285665,73.5,73.55,44.0,82.05000000000001,54.65,46.42105293273925,43.09281158447265,658.556854248047,751.0,82.6315803527832,82.2654724121094,0.0180000010877848,43.0803108215332,0.0,738.8999999999999,73.54571428571424,82.26857142857138,43.999999999999986,61657.15,55236.85,60810.5951428571,54342.68371428567
2021-04-30T04:34:00.0,73.5,73.6,44.0,77.7,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,39.4011993408203,636.407165527344,669.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,39.4011993408203,0.0,true,true,679.5999999999999,73.61714285714281,77.39142857142852,43.999999999999986,51981.3,49238.399999999994,52595.21485714281,50030.210285714245,73.5,73.6,44.0,77.95,54.6,42.36842155456545,40.1511878967285,640.9071044921875,681.5,79.47368621826169,79.49108123779295,0.0180000010877848,40.1511878967285,0.0,691.3,73.59142857142854,77.77428571428567,43.999999999999986,53126.05,50158.399999999994,53769.843142857106,50873.45371428568
2021-04-30T04:36:00.0,73.5,73.5,44.0,76.5,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,36.7262420654297,620.357421875,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,42.7262420654297,0.0,true,true,653.8,73.49142857142851,76.65428571428566,43.999999999999986,49725.0,47775.0,50116.571999999964,48048.69599999996,73.5,73.55,44.0,76.5,54.349999999999994,39.7894744873047,37.3220672607422,623.932373046875,650.0,79.1578979492187,79.153450012207,0.0180000010877848,40.3220672607422,0.0,658.1999999999999,73.54142857142853,76.64571428571423,43.999999999999986,49725.0,47807.5,50448.17142857139,48405.18828571425
2021-04-30T04:38:00.0,73.0,73.1,44.0,79.5,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,40.6845855712891,644.107482910156,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,40.6845855712891,0.0,true,true,648.1999999999998,73.1085714285714,79.36285714285711,43.999999999999986,51675.0,47514.99999999999,51443.003999999964,47388.975999999966,73.0,73.19999999999999,44.0,78.75,54.0,39.7894744873047,41.1845855712891,647.107482910156,650.0,79.1578979492187,79.153450012207,0.0180000010877848,41.1845855712891,0.0,648.7999999999998,73.20428571428567,78.66428571428567,43.999999999999986,51187.5,47580.0,51036.969428571385,47494.99799999996
2021-04-30T04:40:00.0,73.0,73.0,44.0,79.7,53.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,38.7512588500977,632.507568359375,644.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,38.7512588500977,0.0,true,true,647.5999999999999,72.9828571428571,79.78571428571425,43.999999999999986,51326.8,47012.0,51669.22857142854,47263.69828571425,73.0,73.0,44.0,79.80000000000001,53.6,40.0,39.2179222106934,635.3075256347655,645.5,79.1578979492187,79.153450012207,0.0180000010877848,39.2179222106934,0.0,647.8999999999999,72.99999999999996,79.82999999999996,43.999999999999986,51511.05,47121.5,51721.87028571425,47296.7051428571
2021-04-30T04:42:00.0,72.5,72.7,44.0,79.7,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,43.7179260253906,662.307556152344,647.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,43.7179260253906,0.0,true,true,646.9999999999998,72.7428571428571,79.77714285714282,43.999999999999986,51565.9,47036.9,51615.81142857139,47064.62857142853,72.5,72.80000000000001,44.0,79.7,53.95,40.2105255126953,43.9679260253906,663.807556152344,648.5,79.1578979492187,79.153450012207,0.0180000010877848,43.9679260253906,0.0,646.9999999999998,72.80857142857138,79.72142857142853,43.999999999999986,51685.45,47210.950000000004,51579.76428571425,47107.145714285674
2021-04-30T04:44:00.0,72.5,72.7,44.0,79.6,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,42.7179260253906,656.307556152344,647.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,42.7179260253906,0.0,true,true,647.5999999999999,72.69999999999996,79.51428571428566,43.999999999999986,51501.2,47036.9,51493.45142857139,47080.51999999997,72.5,72.7,44.0,79.75,54.650000000000006,40.2105255126953,42.9679260253906,657.807556152344,647.0,79.1578979492187,79.153450012207,0.0180000010877848,42.9679260253906,0.0,647.8999999999999,72.69142857142853,79.68999999999996,43.999999999999986,51598.25,47036.9,51631.20371428567,47096.77399999996
2021-04-30T04:46:00.0,72.5,72.7,44.0,77.3,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,41.7179336547851,650.3076171875,647.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,41.7179336547851,0.0,true,true,649.3999999999999,72.64857142857139,77.35999999999996,43.999999999999986,50013.1,47036.9,50237.58399999996,47177.98228571425,72.5,72.7,44.0,77.9,54.25,40.2105255126953,41.96792984008785,651.807586669922,648.5,79.1578979492187,79.153450012207,0.0180000010877848,41.96792984008785,0.0,648.7999999999998,72.6828571428571,77.93857142857138,43.999999999999986,50519.05,47145.95,50566.19799999995,47156.61714285711
2021-04-30T04:48:00.0,72.5,72.5,44.0,75.9,53.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,46.7179489135742,644.307678222656,653.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,40.7179489135742,0.0,true,true,649.9999999999998,72.49142857142853,75.84857142857138,43.999999999999986,49562.700000000004,47342.5,49301.57142857138,47119.42857142853,72.5,72.5,44.0,76.2,53.75,40.5263156890869,43.96794509887695,645.807647705078,651.5,79.1578979492187,79.153450012207,0.0180000010877848,40.9637756347656,0.0,649.9999999999998,72.52142857142853,76.14857142857137,43.999999999999986,49643.850000000006,47233.75,49496.57142857138,47138.928571428536
2021-04-30T04:50:00.0,72.0,72.4,44.0,77.5,53.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0929565429688,676.557739257812,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0929565429688,0.0,true,true,651.1999999999998,72.43428571428568,77.47428571428566,43.999999999999986,50375.0,47060.00000000001,50451.254857142805,47169.20685714282,72.25,72.45,44.0,76.7,53.5,44.1052627563477,43.17628860473635,659.057708740234,650.0,79.1578979492187,79.153450012207,0.0180000010877848,43.1721229553223,0.0,650.8999999999999,72.45428571428567,76.78999999999995,43.999999999999986,49855.0,47092.5,49982.816285714245,47160.488571428534
2021-04-30T04:52:00.0,72.0,72.3,44.0,80.2,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,653.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.3999999999999,72.29999999999995,80.1228571428571,43.999999999999986,52370.6,47211.9,52031.78342857139,46951.61999999996,72.0,72.35,44.0,79.75,54.099999999999994,44.1052627563477,46.0679550170898,676.40771484375,651.5,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,649.9999999999999,72.33714285714282,79.66428571428567,43.999999999999986,51957.8,47135.950000000004,51781.51057142853,47019.165142857106
2021-04-30T04:54:00.0,72.0,72.2,44.0,80.2,54.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,644.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.3999999999999,72.21714285714282,80.28571428571425,43.999999999999986,51648.8,46496.8,52137.54285714282,46897.812571428534,72.0,72.2,44.0,80.2,54.25,44.1052627563477,46.0679550170898,676.40771484375,647.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,649.3999999999999,72.2128571428571,80.26428571428568,43.999999999999986,51889.4,46713.4,52123.627142857105,46895.02942857139
2021-04-30T04:56:00.0,72.0,72.3,44.0,80.8,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.9999999999999,72.2828571428571,80.69714285714281,43.999999999999986,52520.0,46995.0,52453.14285714282,46983.8571428571,72.0,72.3,44.0,80.69999999999999,54.75,44.1052627563477,46.0679550170898,676.40771484375,650.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,649.6999999999998,72.2828571428571,80.65714285714282,43.999999999999986,52455.0,46995.0,52402.95771428567,46962.172285714245
2021-04-30T04:58:00.0,72.0,72.2,44.0,78.6,54.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,653.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,651.1999999999998,72.21714285714282,78.71999999999994,43.999999999999986,51325.799999999996,47146.6,51262.46399999995,47027.80342857139,72.0,72.2,44.0,79.3,54.1,44.1052627563477,46.0679550170898,676.40771484375,653.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,651.1999999999998,72.21714285714282,79.32999999999994,43.999999999999986,51782.899999999994,47146.6,51659.69599999995,47027.80342857139
2021-04-30T05:00:00.0,72.0,72.3,44.0,77.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,34.0512924194336,604.307739257812,650.0,1000.0,400.0,79.1578979492187,79.1185073852539,0.0180000010877848,34.0346221923828,0.0,true,true,641.5999999999999,72.31714285714281,76.81999999999996,43.999999999999986,50050.0,46995.0,49287.71199999997,46398.67885714282,72.0,72.3,44.0,77.35,53.9,43.6315784454346,40.059623718261705,640.357727050781,650.0,79.1578979492187,79.13597869873045,0.0180000010877848,40.0512886047363,0.0,645.3999999999999,72.29571428571424,77.28142857142853,43.999999999999986,50277.5,46995.0,49879.1874285714,46659.572571428536
2021-04-30T05:02:00.0,72.0,72.2,44.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.8947372436523,32.0513153076172,592.307861328125,615.0,1000.0,400.0,77.8947372436523,77.9722137451172,0.0180000010877848,32.0346527099609,0.0,true,true,627.5999999999999,72.23428571428568,75.2285714285714,43.999999999999986,46186.5,44403.0,47213.4514285714,45334.237714285686,72.0,72.25,44.0,75.4,54.7,33.8947372436523,32.55130767822265,595.307830810547,627.5,78.2105255126953,78.02785110473636,0.0180000010877848,32.534645080566406,0.0,631.0999999999999,72.25428571428567,75.48999999999995,43.999999999999986,47317.25,45337.5,47642.653999999966,45599.74971428568
2021-04-30T05:04:00.0,72.0,72.1,44.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.8947372436523,30.0513458251953,580.308044433594,615.0,1000.0,400.0,77.8947372436523,77.9722137451172,0.0180000010877848,30.0346832275391,0.0,true,true,613.1999999999998,72.12571428571424,77.31714285714281,43.999999999999986,47539.5,44341.5,47410.87199999996,44227.48799999996,72.0,72.15,44.0,76.6,54.95,33.8947372436523,30.55133819580075,583.308013916016,616.5,77.8947372436523,77.9722137451172,0.0180000010877848,30.534675598144553,0.0,615.9999999999999,72.14571428571423,76.60857142857138,43.999999999999986,47222.850000000006,44480.55,47188.895999999964,44441.81599999996
2021-04-30T05:06:00.0,72.0,72.1,44.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,28.0513763427734,568.308227539062,612.0,1000.0,400.0,77.8947372436523,77.6770935058594,0.0180000010877848,28.0347137451172,0.0,true,true,604.3999999999999,72.07428571428566,78.43999999999996,43.999999999999986,48042.0,44125.2,47409.13599999996,43561.69828571424,72.0,72.1,44.0,78.5,55.0,31.31578922271725,28.5513687133789,571.2582092285155,609.0,77.8947372436523,77.79452133178711,0.0180000010877848,28.53470611572265,0.0,607.1999999999998,72.08714285714282,78.40571428571425,43.999999999999986,47806.5,43908.899999999994,47607.85371428568,43771.34914285711
2021-04-30T05:08:00.0,72.0,72.0,44.0,77.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,26.0597457885742,556.358459472656,590.0,1000.0,400.0,77.2631607055664,76.8757095336914,0.0180000010877848,26.0430755615234,0.0,true,true,595.5999999999999,71.99142857142853,77.58285714285708,43.999999999999986,45784.0,42480.0,46208.34971428567,42878.09485714282,72.0,72.0,44.0,77.69999999999999,54.75,28.7368412017822,26.555568695068352,559.3334045410155,594.5,77.2631607055664,76.8757095336914,0.0180000010877848,26.5389022827148,0.0,597.8,72.00857142857139,77.75571428571423,43.999999999999986,46193.1,42804.0,46482.74628571425,43046.761714285676
2021-04-30T05:10:00.0,72.0,72.0,44.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,24.0597763061523,544.358642578125,584.0,1000.0,400.0,76.6315765380859,76.4864807128906,0.0180000010877848,24.0597763061523,0.0,true,true,577.9999999999999,71.99999999999996,77.67428571428567,43.999999999999986,45376.8,42048.0,44895.73714285711,41615.99999999996,72.0,72.0,44.0,77.65,54.55,28.7368412017822,24.5597686767578,547.358581542969,588.5,76.94736862182614,76.6170539855957,0.0180000010877848,24.5514335632324,0.0,582.3999999999999,71.99999999999996,77.66285714285709,43.999999999999986,45696.8,42372.0,45230.79771428568,41932.79999999997
2021-04-30T05:12:00.0,72.0,72.0,44.0,75.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,22.0598068237305,532.358825683594,555.0,1000.0,400.0,76.0,76.0529022216797,0.0180000010877848,22.0431365966797,0.0,true,true,564.5999999999999,71.99999999999996,75.85428571428568,43.999999999999986,42013.5,39960.0,42827.32971428569,40651.19999999997,72.0,72.0,44.0,76.45,54.4,23.63157844543455,22.55979919433595,535.3587646484375,561.5,76.0,76.0529022216797,0.0180000010877848,22.55146408081055,0.0,568.0999999999999,71.99999999999996,76.44142857142853,43.999999999999986,42931.55,40428.0,43428.430571428544,40903.19999999997
2021-04-30T05:14:00.0,72.0,72.0,44.0,74.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,26.2681655883789,557.609008789062,558.0,1000.0,400.0,76.0,76.0529022216797,0.0180000010877848,26.2598342895508,0.0,true,true,556.7999999999998,71.99999999999996,74.25714285714281,43.999999999999986,41459.4,40176.0,41346.377142857105,40089.59999999996,72.0,72.0,44.0,74.55,54.75,23.6842098236084,23.67232513427735,542.033935546875,558.0,76.0,76.0529022216797,0.0180000010877848,23.65982818603515,0.0,558.0999999999999,71.99999999999996,74.5328571428571,43.999999999999986,41598.9,40176.0,41597.145999999964,40183.19999999997
2021-04-30T05:16:00.0,72.0,72.0,44.0,73.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,25.0431823730469,550.259094238281,555.0,1000.0,400.0,76.0,75.7152099609375,0.0180000010877848,25.0348510742187,0.0,true,true,559.9999999999999,71.97428571428567,73.85142857142853,43.79999999999999,40959.0,39960.0,41356.79999999997,40305.59999999997,72.0,72.0,44.0,73.85,55.650000000000006,23.6842098236084,25.3306770324707,551.9840698242185,556.5,76.0,75.79111862182614,0.0180000010877848,22.32234573364255,0.0,558.9999999999999,71.99142857142851,73.86714285714282,43.89999999999999,41097.600000000006,40068.0,41291.71714285712,40243.191428571394
2021-04-30T05:18:00.0,71.5,71.9,43.0,75.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,24.0098648071289,544.059143066406,568.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,24.0015335083008,0.0,true,true,561.9999999999999,71.89142857142853,75.43142857142854,43.39999999999999,42884.0,40839.200000000004,42392.46285714283,40402.98285714283,71.5,71.9,43.5,74.95,55.35,23.42105293273925,24.259860992431648,545.559143066406,564.5,76.0,75.649658203125,0.0180000010877848,24.2515296936035,0.0,561.6999999999998,71.90857142857139,74.94571428571425,43.49999999999999,42311.2,40587.55,42097.1534285714,40391.0394285714
2021-04-30T05:20:00.0,71.5,71.9,43.0,76.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,23.009880065918,538.059265136719,561.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,23.0015487670898,0.0,true,true,563.3999999999999,71.90857142857139,76.32285714285712,42.99999999999999,42860.4,40335.9,43000.29771428569,40513.28914285711,71.5,71.9,43.0,76.30000000000001,54.65,23.3684215545654,23.2598762512207,539.5592346191405,563.0,76.0,75.649658203125,0.0180000010877848,23.25154495239255,0.0,563.6999999999998,71.90428571428568,76.25714285714282,43.099999999999994,42956.7,40479.7,42986.131714285686,40532.44457142854
2021-04-30T05:22:00.0,71.5,71.8,43.0,76.2,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,22.009895324707,532.059326171875,558.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,22.0015640258789,0.0,true,true,561.1999999999999,71.82571428571424,76.15714285714282,42.99999999999999,42519.6,40064.4,42739.38857142854,40308.59085714283,71.5,71.85,43.0,76.15,54.1,23.3684215545654,22.25989151000975,533.559326171875,561.5,76.0,75.649658203125,0.0180000010877848,22.251560211181648,0.0,561.5999999999999,71.84999999999997,76.1885714285714,42.99999999999999,42758.05,40343.95,42787.514285714264,40350.96971428569
2021-04-30T05:24:00.0,71.5,71.8,43.0,76.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,21.0099105834961,526.059448242187,561.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,21.001579284668,0.0,true,true,559.1999999999999,71.79999999999995,76.08285714285711,43.19999999999999,42692.1,40279.799999999996,42545.53371428569,40150.55999999997,71.5,71.8,43.0,76.15,54.4,23.3684215545654,21.25990676879885,527.559417724609,561.0,76.0,75.649658203125,0.0180000010877848,21.2515754699707,0.0,560.1999999999999,71.79571428571424,76.14999999999996,43.099999999999994,42720.15,40279.799999999996,42659.29714285712,40219.95485714283
2021-04-30T05:26:00.0,71.5,71.8,44.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,20.0099258422852,520.059509277344,555.0,1000.0,400.0,75.3684234619141,75.4345550537109,0.0180000010877848,20.001594543457,0.0,true,true,553.1999999999999,71.77428571428567,75.05142857142852,43.599999999999994,41625.0,39849.0,41518.45028571425,39705.534857142826,71.5,71.8,43.5,75.35,55.1,23.3684215545654,20.259922027587898,521.559509277344,558.0,75.68421173095706,75.50294494628905,0.0180000010877848,20.25159072875975,0.0,554.9999999999999,71.79142857142853,75.35428571428567,43.49999999999999,42046.350000000006,40064.399999999994,41822.17371428568,39844.27371428568
2021-04-30T05:28:00.0,71.5,71.7,44.0,74.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,19.0099411010742,514.059631347656,543.0,1000.0,400.0,75.3684234619141,75.4345550537109,0.0180000010877848,19.0016098022461,0.0,true,true,546.5999999999999,71.69142857142853,74.15142857142851,43.79999999999999,40236.299999999996,38933.1,40531.17085714282,39186.534857142826,71.5,71.7,44.0,74.3,55.099999999999994,23.3684215545654,19.259937286376953,515.559600830078,544.5,75.3684234619141,75.4345550537109,0.0180000010877848,19.25160598754885,0.0,548.0999999999999,71.70857142857139,74.32571428571424,43.79999999999999,40456.649999999994,39040.65,40738.18542857139,39303.49371428568
2021-04-30T05:30:00.0,71.5,71.7,43.0,72.6,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.8947372436523,0.0,400.0,546.0,1000.0,400.0,75.3684234619141,75.1837692260742,0.0180000010877848,0.0,0.0,false,true,515.0,71.73428571428568,71.9828571428571,43.39999999999999,39639.6,39148.200000000004,37071.171428571404,36943.157142857126,71.5,71.7,43.5,73.15,54.3,20.63157939910885,9.25497436523435,455.5298461914065,544.5,75.3684234619141,75.30916213989255,0.0180000010877848,9.2508087158203,0.0,525.8,71.7128571428571,72.92714285714283,43.49999999999999,39829.35,39040.65,38355.28999999998,37706.38885714284
2021-04-30T05:32:00.0,71.5,71.7,43.0,64.7,54.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,462.39999999999986,71.7428571428571,64.70857142857139,43.19999999999999,28338.600000000002,31404.600000000002,29921.2434285714,33173.89714285712,71.5,71.75,43.0,66.4,53.900000000000006,0.0,0.0,400.0,471.5,71.57894515991211,71.48242568969724,0.0180000010877848,0.0,0.0,475.9999999999999,71.74571428571424,66.59714285714281,43.19999999999999,31364.550000000003,33831.8,31725.924571428543,34150.998857142826
2021-04-30T05:34:00.0,71.5,71.6,44.0,61.1,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.62571428571425,61.09999999999996,43.19999999999999,24867.7,29141.199999999997,25234.299999999977,29581.419999999976,71.5,71.65,43.5,61.75,55.099999999999994,0.0,0.0,400.0,411.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,423.4999999999999,71.64571428571425,61.76714285714282,43.19999999999999,25413.05,29484.199999999997,26165.389999999978,30342.169999999976
2021-04-30T05:36:00.0,71.5,71.6,43.0,59.5,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,71.54857142857139,59.568571428571396,43.19999999999999,23800.0,28639.999999999996,23922.738285714266,28733.906285714264,71.5,71.6,43.0,59.9,55.65,0.0,0.0,400.0,402.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,403.19999999999993,71.5785714285714,59.89571428571425,43.19999999999999,24080.6,28783.199999999997,24150.475428571408,28860.527999999977
2021-04-30T05:38:00.0,71.0,71.4,43.0,58.7,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,71.3571428571428,58.699999999999974,42.99999999999999,23480.0,28560.000000000004,23491.739999999987,28557.128571428544,71.0,71.4,43.0,58.900000000000006,54.849999999999994,0.0,0.0,400.0,398.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,400.19999999999993,71.40857142857138,58.88285714285711,42.99999999999999,23471.35,28452.9,23564.91942857141,28577.71028571426
2021-04-30T05:40:00.0,71.0,71.3,43.0,57.9,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,71.30857142857138,57.951428571428536,42.99999999999999,23391.6,28805.199999999997,23354.4257142857,28737.354285714264,71.0,71.3,43.0,58.099999999999994,54.15,0.0,0.0,400.0,402.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,401.9999999999999,71.31714285714281,58.11285714285711,42.99999999999999,23355.8,28662.6,23361.207142857125,28669.482857142833
2021-04-30T05:42:00.0,71.0,71.1,43.0,57.7,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,71.12571428571424,57.699999999999974,42.99999999999999,23483.9,28937.699999999997,23380.039999999986,28820.139428571405,71.0,71.19999999999999,43.0,57.75,54.6,0.0,0.0,400.0,405.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,404.49999999999994,71.19142857142852,57.73714285714283,42.99999999999999,23417.55,28871.449999999997,23354.64828571427,28796.886857142832
2021-04-30T05:44:00.0,71.0,71.0,43.0,57.5,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.96571428571424,57.551428571428545,42.99999999999999,23402.5,28897.0,23227.756571428556,28641.762285714263,71.0,71.0,43.0,57.55,54.650000000000006,0.0,0.0,400.0,405.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,403.9999999999999,70.99142857142853,57.56714285714283,42.99999999999999,23336.45,28790.5,23257.131999999983,28680.547428571408
2021-04-30T05:46:00.0,70.5,70.9,43.0,57.5,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,402.9999999999999,70.86571428571423,57.50857142857139,42.99999999999999,23000.0,28360.000000000004,23175.954285714266,28558.882857142828,70.5,70.9,43.0,57.55,54.650000000000006,0.0,0.0,400.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,402.9999999999999,70.89999999999995,57.5285714285714,42.99999999999999,23020.0,28360.000000000004,23184.014285714267,28572.699999999975
2021-04-30T05:48:00.0,70.5,70.8,43.0,57.4,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,405.5999999999999,70.79999999999995,57.382857142857105,42.99999999999999,23189.6,28603.199999999997,23274.486857142838,28716.479999999974,70.5,70.8,43.0,57.4,54.6,0.0,0.0,400.0,404.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,404.5999999999999,70.8128571428571,57.39999999999996,42.99999999999999,23189.6,28603.199999999997,23224.022857142838,28650.86914285712
2021-04-30T05:50:00.0,70.5,70.7,43.0,57.5,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.73428571428568,57.465714285714256,42.99999999999999,23575.0,28987.0,23629.901714285697,29085.938285714266,70.5,70.75,43.0,57.45,55.05,0.0,0.0,400.0,410.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,409.99999999999994,70.75428571428567,57.44571428571425,42.99999999999999,23554.5,29007.5,23552.76685714284,29009.23314285712
2021-04-30T05:52:00.0,70.5,70.6,43.0,57.6,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.63428571428568,57.59142857142854,42.99999999999999,23961.600000000002,29369.6,23854.369714285694,29256.721142857125,70.5,70.65,43.0,57.55,55.5,0.0,0.0,400.0,416.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,413.5999999999999,70.64999999999996,57.56285714285711,42.99999999999999,23940.800000000003,29390.4,23808.014857142836,29220.83057142855
2021-04-30T05:54:00.0,70.5,70.5,43.0,57.4,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.52571428571424,57.4085714285714,42.99999999999999,23878.399999999998,29328.0,23847.520571428555,29296.38171428569,70.5,70.55,43.0,57.5,54.7,0.0,0.0,400.0,414.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,415.4,70.54571428571424,57.49142857142854,42.99999999999999,23833.6,29242.9,23881.93942857141,29304.689714285694
2021-04-30T05:56:00.0,70.5,70.5,43.0,57.1,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,70.50857142857139,57.117142857142824,42.99999999999999,23753.600000000002,29328.0,23726.461142857126,29289.26057142855,70.5,70.5,43.0,57.150000000000006,54.15,0.0,0.0,400.0,416.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,415.0999999999999,70.49999999999996,57.162857142857106,42.99999999999999,23774.4,29328.0,23728.28828571427,29264.55257142855
2021-04-30T05:58:00.0,70.0,70.4,43.0,57.0,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.7999999999999,70.39142857142853,57.025714285714244,42.99999999999999,23712.0,29286.4,23654.266285714264,29198.36457142855,70.25,70.45,43.0,57.05,54.45,0.0,0.0,400.0,414.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,415.0999999999999,70.43714285714282,57.04571428571425,42.99999999999999,23647.15,29201.45,23679.68199999998,29238.471714285693
2021-04-30T06:00:00.0,70.0,70.4,43.0,57.0,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.37428571428566,57.017142857142815,42.99999999999999,23541.0,29075.2,23616.50057142855,29149.029142857118,70.0,70.35,43.0,57.0,54.45,0.0,0.0,400.0,414.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,414.19999999999993,70.35857142857138,56.999999999999964,42.99999999999999,23626.5,29160.0,23609.39999999998,29142.52028571426
2021-04-30T06:02:00.0,70.0,70.3,43.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.32571428571424,57.18285714285712,42.99999999999999,23623.600000000002,29033.899999999998,23616.519999999982,29044.519999999975,70.0,70.35,43.0,57.150000000000006,54.9,0.0,0.0,400.0,413.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,413.2999999999999,70.35428571428567,57.14142857142854,42.99999999999999,23602.95,29054.55,23616.53999999998,29077.43485714283
2021-04-30T06:04:00.0,70.0,70.3,43.0,57.2,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.30857142857138,57.18285714285712,42.99999999999999,23623.600000000002,29033.899999999998,23582.21028571427,28995.254857142834,70.0,70.3,43.0,57.2,54.8,0.0,0.0,400.0,413.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,412.69999999999993,70.29999999999995,57.199999999999974,42.99999999999999,23623.600000000002,29033.899999999998,23606.445142857126,29012.807428571403
2021-04-30T06:06:00.0,70.0,70.2,43.0,57.0,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.19999999999996,57.017142857142815,42.99999999999999,23370.0,28782.0,23548.079999999976,28992.599999999977,70.0,70.25,43.0,57.05,54.5,0.0,0.0,400.0,411.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,412.69999999999993,70.24142857142853,57.05857142857139,42.99999999999999,23476.15,28907.949999999997,23548.05999999998,28988.62514285712
2021-04-30T06:08:00.0,70.0,70.1,43.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.09142857142852,56.99999999999997,42.99999999999999,23712.0,29161.6,23540.99999999998,28947.759999999973,70.0,70.1,43.0,57.0,54.55,0.0,0.0,400.0,414.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,412.9999999999999,70.10428571428568,56.99571428571426,42.99999999999999,23626.5,29056.449999999997,23539.22999999998,28953.069999999978
2021-04-30T06:10:00.0,70.0,70.1,43.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.09999999999995,57.025714285714244,42.99999999999999,23541.0,28951.3,23551.619999999977,28951.299999999974,70.0,70.1,43.0,57.0,54.8,0.0,0.0,400.0,413.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,413.2999999999999,70.09999999999995,57.00857142857139,42.99999999999999,23541.0,28951.3,23561.63742857141,28972.329999999973
2021-04-30T06:12:00.0,70.0,70.1,43.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.06571428571424,57.14285714285711,42.99999999999999,23411.0,28740.999999999996,23462.857142857123,28768.982285714257,70.0,70.1,43.0,57.1,54.9,0.0,0.0,400.0,411.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,410.8999999999999,70.08714285714281,57.10428571428568,42.99999999999999,23496.65,28846.149999999998,23464.13942857141,28798.813428571404
2021-04-30T06:14:00.0,70.0,70.1,43.0,57.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,409.4,70.06571428571424,57.14285714285711,42.99999999999999,23411.0,28740.999999999996,23394.2857142857,28684.903428571408,70.0,70.05,43.0,57.150000000000006,54.7,0.0,0.0,400.0,408.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,409.69999999999993,70.05857142857138,57.145714285714256,42.99999999999999,23345.7,28615.5,23412.599999999984,28702.99457142855
2021-04-30T06:16:00.0,70.0,70.1,43.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.0828571428571,57.025714285714244,42.99999999999999,23370.0,28740.999999999996,23312.11199999998,28649.871999999978,70.0,70.1,43.0,57.05,54.75,0.0,0.0,400.0,410.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,408.79999999999995,70.09999999999995,57.04571428571425,42.99999999999999,23390.5,28740.999999999996,23320.28799999998,28656.879999999976
2021-04-30T06:18:00.0,69.5,69.9,43.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.94285714285711,57.017142857142815,42.99999999999999,23199.0,28449.300000000003,23240.187428571408,28508.70857142855,69.75,69.95,43.0,57.0,54.85,0.0,0.0,400.0,407.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.8999999999999,69.96714285714282,56.999999999999964,42.99999999999999,23199.0,28469.65,23250.29485714284,28539.60485714284
