time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-30T06:20:00.0,70.0,70.0,43.0,57.2,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.01714285714282,57.17428571428569,42.99999999999999,23280.4,28490.0,23269.93428571427,28496.97714285712,70.0,70.0,43.0,57.150000000000006,55.05,0.0,0.0,400.0,407.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,406.69999999999993,69.99142857142853,57.13714285714283,42.99999999999999,23260.050000000003,28490.0,23237.687142857125,28465.521714285693
2021-04-30T06:22:00.0,69.5,69.9,43.0,57.3,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.92571428571425,57.26571428571425,42.99999999999999,23493.0,28659.000000000004,23341.505142857124,28501.72114285712,69.75,69.95,43.0,57.25,55.2,0.0,0.0,400.0,407.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.29999999999995,69.94999999999996,57.24999999999997,42.99999999999999,23300.9,28469.5,23317.929714285696,28490.627714285692
2021-04-30T06:24:00.0,69.5,69.9,43.0,57.4,55.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,409.4,69.89999999999996,57.374285714285676,42.99999999999999,23534.0,28659.000000000004,23489.032571428554,28617.059999999983,69.5,69.9,43.0,57.349999999999994,55.45,0.0,0.0,400.0,408.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,408.79999999999995,69.89571428571425,57.35428571428568,42.99999999999999,23427.55,28554.15,23446.44399999998,28573.370571428553
2021-04-30T06:26:00.0,69.5,69.9,43.0,57.4,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.87428571428568,57.382857142857105,42.99999999999999,23534.0,28659.000000000004,23423.682285714265,28522.683428571407,69.5,69.9,43.0,57.4,55.2,0.0,0.0,400.0,410.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,408.19999999999993,69.89142857142853,57.39999999999996,42.99999999999999,23534.0,28659.000000000004,23430.67999999998,28529.681142857124
2021-04-30T06:28:00.0,69.5,69.8,43.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.79142857142853,57.217142857142825,42.99999999999999,23280.4,28408.6,23287.377142857124,28405.111428571403,69.5,69.8,43.0,57.25,54.8,0.0,0.0,400.0,405.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.29999999999995,69.80857142857138,57.25857142857139,42.99999999999999,23214.8,28303.899999999998,23321.42857142855,28433.03628571426
2021-04-30T06:30:00.0,69.5,69.8,43.0,57.2,54.9,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.79999999999995,57.18285714285712,42.99999999999999,23280.4,28408.6,23273.42285714284,28408.599999999973,69.5,69.8,43.0,57.2,54.95,0.0,0.0,400.0,407.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,406.69999999999993,69.79999999999995,57.191428571428546,42.99999999999999,23280.4,28408.6,23259.751428571413,28387.659999999974
2021-04-30T06:32:00.0,69.5,69.8,43.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.77428571428567,57.03428571428569,42.99999999999999,23199.0,28408.6,23247.17485714284,28439.998857142833,69.5,69.8,43.0,57.05,54.650000000000006,0.0,0.0,400.0,407.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.5999999999999,69.79142857142853,57.06285714285711,42.99999999999999,23219.35,28408.6,23258.82057142855,28446.98628571426
2021-04-30T06:34:00.0,69.5,69.7,43.0,57.2,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.69142857142853,57.217142857142825,42.99999999999999,23280.4,28367.9,23356.037714285696,28448.04114285712,69.5,69.7,43.0,57.150000000000006,55.099999999999994,0.0,0.0,400.0,408.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.8999999999999,69.70857142857139,57.14999999999996,42.99999999999999,23345.7,28472.45,23311.505142857124,28434.12114285712
2021-04-30T06:36:00.0,69.5,69.7,43.0,57.2,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.70857142857139,57.28571428571425,42.99999999999999,23452.0,28577.0,23384.028571428553,28455.038857142838,69.5,69.7,43.0,57.25,55.55,0.0,0.0,400.0,408.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,408.49999999999994,69.70428571428567,57.26285714285711,42.99999999999999,23386.55,28472.45,23391.87028571427,28474.19942857141
2021-04-30T06:38:00.0,69.5,69.6,43.0,57.4,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.61714285714282,57.40857142857139,42.99999999999999,23361.8,28327.199999999997,23365.28857142855,28334.177142857123,69.5,69.65,43.0,57.4,55.0,0.0,0.0,400.0,408.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.2999999999999,69.64571428571425,57.37857142857139,42.99999999999999,23447.9,28452.1,23370.283142857123,28366.707999999977
2021-04-30T06:40:00.0,69.5,69.7,43.0,57.1,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,405.7999999999999,69.68285714285712,57.117142857142824,43.19999999999999,23068.4,28158.800000000003,23178.136571428553,28277.30342857141,69.5,69.65,43.0,57.2,54.65,0.0,0.0,400.0,404.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,406.39999999999986,69.64999999999998,57.19999999999997,43.099999999999994,23108.8,28138.6,23246.129714285693,28305.740285714266
2021-04-30T06:42:00.0,69.5,69.6,44.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.62571428571425,57.008571428571386,43.599999999999994,23028.0,28118.399999999998,23270.898857142834,28421.216571428555,69.5,69.65,43.5,57.0,54.7,0.0,0.0,400.0,407.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.5999999999999,69.65428571428569,57.00428571428567,43.49999999999999,23199.0,28347.699999999997,23234.949428571406,28391.0697142857
2021-04-30T06:44:00.0,69.5,69.6,44.0,57.2,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.59999999999995,57.225714285714254,43.999999999999986,23452.0,28535.999999999996,23325.201142857124,28368.959999999974,69.5,69.6,44.0,57.150000000000006,55.3,0.0,0.0,400.0,411.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,408.19999999999993,69.59571428571424,57.15428571428568,43.89999999999999,23517.15,28640.399999999998,23330.336571428554,28408.967999999975
2021-04-30T06:46:00.0,69.5,69.6,44.0,57.5,55.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.57428571428566,57.54285714285711,43.999999999999986,23230.0,28118.399999999998,23523.519999999982,28441.967999999975,69.5,69.6,44.0,57.45,55.8,0.0,0.0,400.0,405.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,408.79999999999995,69.59142857142852,57.45428571428568,43.999999999999986,23295.9,28222.799999999996,23487.311999999984,28448.975999999973
2021-04-30T06:48:00.0,69.5,69.5,44.0,57.7,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.52571428571423,57.71714285714283,43.999999999999986,23830.100000000002,28703.5,23767.919428571415,28630.689142857118,69.5,69.5,44.0,57.7,55.9,0.0,0.0,400.0,411.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,410.9,69.52142857142852,57.68714285714283,43.999999999999986,23743.550000000003,28599.25,23703.673999999985,28566.358857142834
2021-04-30T06:50:00.0,69.5,69.5,44.0,57.7,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.56857142857137,57.725714285714254,43.999999999999986,24003.2,28912.0,23944.62628571427,28857.043428571404,69.5,69.55,44.0,57.7,55.6,0.0,0.0,400.0,416.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,414.49999999999994,69.55428571428567,57.7085714285714,43.999999999999986,24003.2,28932.8,23920.207999999984,28830.25571428569
2021-04-30T06:52:00.0,69.5,69.5,44.0,57.8,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.53428571428566,57.79999999999997,44.39999999999999,23871.399999999998,28703.5,23975.439999999984,28842.82171428569,69.5,69.55,44.0,57.8,55.9,0.0,0.0,400.0,414.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,415.0999999999999,69.53714285714281,57.787142857142825,44.29999999999999,23958.1,28828.55,23987.439142857125,28864.868857142836
2021-04-30T06:54:00.0,69.5,69.5,45.0,57.9,55.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.49999999999996,57.86571428571425,44.8,23912.7,28703.5,23898.53999999998,28703.499999999975,69.5,69.5,45.0,57.849999999999994,55.9,0.0,0.0,400.0,414.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,413.5999999999999,69.49571428571424,57.84571428571425,44.699999999999996,23978.75,28807.75,23924.975428571408,28743.424857142832
2021-04-30T06:56:00.0,69.5,69.5,45.0,58.0,56.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.47428571428567,57.94857142857139,44.99999999999999,23780.0,28495.0,23863.221714285697,28609.510857142835,69.5,69.5,45.0,57.95,56.05,0.0,0.0,400.0,411.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,412.0999999999999,69.49142857142853,57.94571428571425,44.99999999999999,23846.35,28599.25,23879.427999999985,28637.422857142836
2021-04-30T06:58:00.0,69.5,69.4,45.0,57.9,56.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,69.38285714285712,57.94285714285711,44.99999999999999,23912.7,28662.2,23860.868571428553,28571.86057142856,69.25,69.4,45.0,57.9,55.95,0.0,0.0,400.0,411.5,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,411.79999999999995,69.40428571428569,57.929999999999964,44.99999999999999,23825.85,28558.100000000002,23855.573999999986,28580.68485714284
2021-04-30T07:00:00.0,69.5,69.5,45.0,58.1,56.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.4828571428571,58.12571428571425,45.19999999999999,23995.3,28703.5,23971.044571428552,28654.730285714264,69.25,69.45,45.0,58.1,56.25,0.0,0.0,400.0,413.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,412.3999999999999,69.45428571428567,58.08714285714282,45.099999999999994,23995.3,28682.85,23955.137714285695,28642.94742857141
2021-04-30T07:02:00.0,69.0,69.4,46.0,58.0,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,6.55819702148437,439.349182128906,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,6.5665283203125,0.0,true,true,405.99999999999994,69.45999999999997,58.00857142857139,45.599999999999994,23780.0,28454.000000000004,23551.47999999998,28200.75999999998,69.25,69.45,45.5,58.05,55.85,4.31578969955444,3.395736694335935,420.3744201660155,411.5,70.9473648071289,70.7482757568359,0.0180000010877848,3.39990234375,0.0,407.9,69.46714285714282,58.045714285714254,45.49999999999999,23887.65,28578.75,23676.91742857141,28335.661142857123
2021-04-30T07:04:00.0,69.5,69.4,46.0,57.8,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,0.91644287109375,405.498657226562,394.0,1000.0,400.0,70.9473648071289,71.2278137207031,0.0180000010877848,6.92477416992187,0.0,true,true,403.4,69.45999999999997,57.81714285714282,45.999999999999986,22773.199999999997,27343.600000000002,23323.43542857141,28020.163999999986,69.25,69.45,46.0,57.849999999999994,55.45,4.31578969955444,3.812301635742185,422.898803710937,397.0,70.9473648071289,71.0111045837402,0.0180000010877848,6.82063293457031,0.0,403.4,69.44571428571425,57.85428571428568,45.89999999999999,22966.6,27571.800000000003,23338.41885714284,28014.401142857125
2021-04-30T07:06:00.0,69.5,69.5,46.0,57.8,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,1.49130249023437,408.947814941406,413.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,7.49130249023437,0.0,true,true,408.3999999999999,69.4828571428571,57.79142857142854,45.999999999999986,23871.399999999998,28703.5,23602.01942857141,28376.798857142832,69.5,69.5,46.0,57.8,55.55,4.31578969955444,1.3288421630859348,407.9730529785155,406.5,71.7894744873047,71.91016006469725,0.0180000010877848,7.333007812499995,0.0,406.4999999999999,69.47857142857139,57.79142857142854,45.999999999999986,23495.699999999997,28251.75,23492.215714285696,28243.047428571404
2021-04-30T07:08:00.0,69.0,69.4,46.0,57.9,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,8.19113159179688,449.146789550781,419.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,8.199462890625,0.0,true,true,417.99999999999994,69.39142857142855,57.874285714285676,46.19999999999999,24260.1,29078.600000000002,24191.45142857141,29005.61714285713,69.0,69.4,46.0,57.849999999999994,55.8,4.31578969955444,8.007843017578125,448.0470581054685,417.5,72.1052627563477,72.0559616088867,0.0180000010877848,8.012008666992184,0.0,416.0999999999999,69.4085714285714,57.849999999999966,46.09999999999999,24152.449999999997,28974.5,24071.431142857124,28880.87399999998
2021-04-30T07:10:00.0,69.5,69.4,47.0,57.9,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,8.92428588867188,453.545715332031,419.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,8.9326171875,0.0,true,true,421.19999999999993,69.39999999999998,57.891428571428534,46.59999999999999,24260.1,29078.600000000002,24383.869714285694,29231.279999999984,69.25,69.4,46.5,57.9,55.849999999999994,4.31578969955444,8.74099731445313,452.4459838867185,421.0,72.1052627563477,72.0559616088867,0.0180000010877848,8.74932861328125,0.0,420.8999999999999,69.39999999999998,57.90428571428568,46.499999999999986,24375.9,29217.4,24371.90999999998,29210.459999999985
2021-04-30T07:12:00.0,69.0,69.4,47.0,57.6,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,9.87405395507812,459.244323730469,419.0,1000.0,400.0,72.1052627563477,72.2542419433594,0.0180000010877848,9.87405395507812,0.0,true,true,427.3999999999999,69.37428571428568,57.63428571428568,46.99999999999999,24134.4,29078.600000000002,24632.893714285696,29650.56971428569,69.0,69.4,47.0,57.7,55.35,8.736842155456545,9.628280639648434,457.76968383789097,422.5,72.1052627563477,72.15510177612305,0.0180000010877848,9.6324462890625,0.0,425.5999999999999,69.39142857142855,57.708571428571396,46.89999999999999,24378.6,29321.5,24560.634285714266,29532.961142857122
2021-04-30T07:14:00.0,69.0,69.3,47.0,57.3,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,10.865478515625,465.19287109375,441.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,10.8738098144531,0.0,true,true,434.1999999999999,69.2828571428571,57.29999999999996,47.19999999999999,25269.3,30561.3,24879.659999999974,30082.61657142854,69.0,69.3,47.0,57.4,54.75,8.42105293273926,10.61553955078125,463.6932373046875,436.5,72.7368392944336,72.7893753051758,0.0180000010877848,10.62387084960935,0.0,432.9999999999999,69.30428571428567,57.38714285714282,47.099999999999994,25054.65,30249.449999999997,24848.528285714263,30008.729999999974
2021-04-30T07:16:00.0,69.0,69.4,48.0,57.0,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,11.865234375,471.19140625,438.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,11.8735656738281,0.0,true,true,439.79999999999995,69.34857142857139,57.01714285714282,47.599999999999994,24966.0,30397.2,25076.139428571412,30499.501714285692,69.0,69.35,47.5,57.05,54.55,8.42105293273926,11.61529541015625,469.6917724609375,439.5,72.7368392944336,72.7893753051758,0.0180000010877848,11.62362670898435,0.0,439.19999999999993,69.34142857142854,57.06285714285711,47.49999999999999,25073.550000000003,30479.25,25061.97942857141,30454.75971428569
2021-04-30T07:18:00.0,69.0,69.3,48.0,56.9,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,12.864990234375,477.18994140625,438.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,12.8733215332031,0.0,true,true,442.9999999999999,69.29999999999995,56.86571428571425,47.99999999999999,24922.2,30353.399999999998,25191.511428571404,30699.899999999972,69.0,69.3,48.0,56.95,54.6,8.42105293273926,12.61505126953125,475.6903076171875,439.5,72.7368392944336,72.7893753051758,0.0180000010877848,12.62338256835935,0.0,441.39999999999986,69.31714285714281,56.91999999999996,47.89999999999999,25029.6,30457.35,25124.401142857118,30596.5594285714
2021-04-30T07:20:00.0,69.0,69.2,48.0,57.2,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,13.86474609375,483.1884765625,457.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,13.86474609375,0.0,true,true,453.4,69.25999999999996,57.54285714285711,48.39999999999999,26140.4,31624.4,26089.931428571414,31402.483999999982,69.0,69.25,48.0,57.0,54.45,10.947368621826179,13.61480712890625,481.6888427734375,449.0,73.05263137817386,73.02641677856445,0.0180000010877848,13.6189727783203,0.0,450.79999999999995,69.2628571428571,57.08142857142853,48.29999999999999,25594.6,31092.85,25733.507714285697,31223.68857142855
2021-04-30T07:22:00.0,69.0,69.2,49.0,65.9,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,14.864501953125,489.18701171875,467.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,14.864501953125,0.0,true,true,463.19999999999993,69.23428571428568,65.65142857142854,48.79999999999999,30775.300000000003,32316.4,30409.741714285694,32069.32114285712,69.0,69.25,49.0,63.300000000000004,55.2,13.4736843109131,14.61456298828125,487.6873779296875,465.5,73.3684234619141,73.2634582519531,0.0180000010877848,14.61456298828125,0.0,460.8999999999999,69.23714285714281,63.248571428571395,48.69999999999999,29470.050000000003,32235.8,29156.793142857125,31911.392571428543
2021-04-30T07:24:00.0,69.0,69.2,49.0,71.9,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,15.8642578125,495.185546875,464.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,15.8642578125,0.0,true,true,464.5999999999999,69.22571428571425,72.00285714285711,49.39999999999999,33361.600000000006,32108.800000000003,33452.527428571404,32162.266857142833,69.0,69.2,49.0,70.80000000000001,55.7,13.4736843109131,15.61431884765625,493.6859130859375,464.0,73.3684234619141,73.2634582519531,0.0180000010877848,15.61431884765625,0.0,464.5999999999999,69.20428571428567,70.79571428571424,49.29999999999999,32851.200000000004,32108.800000000003,32891.68885714283,32152.311142857117
2021-04-30T07:26:00.0,69.0,69.3,50.0,74.7,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,16.864013671875,501.18408203125,464.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,16.8723449707031,0.0,true,true,465.7999999999999,69.29999999999995,74.66571428571424,49.99999999999999,34660.8,32155.199999999997,34779.28971428569,32279.939999999973,69.0,69.3,50.0,74.15,56.0,13.4736843109131,16.61407470703125,499.6844482421875,464.0,73.3684234619141,73.2634582519531,0.0180000010877848,16.62240600585935,0.0,464.8999999999999,69.28714285714281,74.1328571428571,49.8,34405.6,32155.199999999997,34464.84485714283,32211.60428571426
2021-04-30T07:28:00.0,69.0,69.4,51.0,75.1,55.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,17.8554382324219,507.132629394531,473.0,1000.0,400.0,74.0,74.0648651123047,0.0180000010877848,17.86376953125,0.0,true,true,473.19999999999993,69.35714285714282,75.05714285714281,50.599999999999994,35522.299999999996,32826.200000000004,35517.03999999997,32819.799999999974,69.0,69.35,50.5,75.1,55.45,13.4736843109131,17.6096649169922,505.657989501953,468.5,73.68421173095706,73.81521606445315,0.0180000010877848,17.61383056640625,0.0,470.99999999999994,69.34142857142854,75.09142857142852,50.49999999999999,35184.34999999999,32490.7,35367.9874285714,32659.847428571404
2021-04-30T07:30:00.0,69.5,69.6,51.0,74.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.0,36.1803665161133,617.082153320313,486.0,1000.0,400.0,74.0,74.1049194335937,0.0144000016152859,36.2136993408203,0.0,true,true,504.5999999999999,69.54857142857139,74.5628571428571,51.19999999999999,36158.4,33825.6,37624.417714285686,35094.209142857115,69.5,69.5,51.0,74.55000000000001,54.95,13.73684215545655,24.16370010375975,544.9821777343755,482.5,74.0,74.08489227294919,0.016200001351535348,24.18036651611325,0.0,494.19999999999993,69.50428571428569,74.55428571428567,50.999999999999986,35969.850000000006,33534.100000000006,36844.817142857115,34349.478571428546
2021-04-30T07:32:00.0,69.5,69.6,52.0,81.4,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,37.5789489746094,40.180305480957,641.081787109375,568.0,1000.0,400.0,77.7894744873047,78.1235580444336,0.0158399995416403,40.180305480957,0.0,true,true,562.7999999999998,69.59142857142852,80.75714285714281,51.59999999999999,46235.200000000004,39532.799999999996,45450.11999999996,39166.05599999996,69.5,69.6,51.5,78.95,55.0,37.5789489746094,39.18032073974605,635.0819091796875,542.5,76.8421058654785,77.26434326171875,0.015480000525713,39.18032073974605,0.0,546.9999999999998,69.60428571428567,78.89428571428567,51.499999999999986,42892.850000000006,37758.0,43184.60742857139,38073.341142857105
2021-04-30T07:34:00.0,69.5,69.7,52.0,83.9,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.7368431091309,44.1802444458008,665.081420898437,637.0,1000.0,400.0,79.684211730957,79.6851348876953,0.0172799993306398,44.1802444458008,0.0,true,true,619.5999999999999,69.6828571428571,84.0028571428571,52.39999999999999,53444.3,44398.9,52048.17028571425,43175.49828571425,69.5,69.65,52.0,83.6,55.25,40.15789604187015,43.18025970458985,659.0815429687495,621.5,79.36842346191405,79.49168014526364,0.01691999938338995,43.18025970458985,0.0,606.5999999999999,69.64999999999996,83.68571428571424,52.19999999999999,51962.05,43288.25,50767.877142857105,42250.11714285711
2021-04-30T07:36:00.0,70.0,70.0,53.0,83.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,46.8421058654785,42.1301879882812,652.781127929687,647.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,42.1301879882812,0.0,true,true,647.1999999999998,69.96571428571424,84.19142857142853,52.99999999999999,54089.2,45290.0,54488.69257142853,45281.810285714244,69.75,69.9,53.0,83.85,55.2,44.7894744873047,44.15520095825195,664.931182861328,643.5,80.0,80.09107971191405,0.0180000001564622,44.15520095825195,0.0,642.1999999999998,69.89571428571423,83.94857142857138,52.8,53956.6,44981.0,53912.98685714281,44887.37771428567
2021-04-30T07:38:00.0,70.0,70.3,54.0,90.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,45.1301422119141,670.780822753906,656.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,45.1301422119141,0.0,true,true,654.1999999999998,70.23999999999995,90.25999999999995,53.599999999999994,59564.799999999996,46116.799999999996,59048.09199999995,45951.00799999996,70.0,70.19999999999999,53.5,88.75,55.4,44.05263137817385,44.3801536560059,666.2808837890625,656.0,80.315788269043,80.3946533203125,0.0180000010877848,44.3801536560059,0.0,652.5999999999999,70.19142857142853,88.56571428571422,53.49999999999999,58220.0,46051.2,57800.69599999995,45807.003999999964
2021-04-30T07:40:00.0,70.5,70.5,54.0,89.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,41.9634323120117,651.780578613281,656.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,41.9634323120117,0.0,true,true,657.8,70.47428571428566,89.97714285714281,54.19999999999999,58974.4,46248.0,59186.964571428536,46357.9851428571,70.25,70.4,54.0,90.6,55.3,45.1578941345215,44.296775817871094,665.7806396484375,656.0,80.315788269043,80.3946533203125,0.0180000010877848,44.296775817871094,0.0,657.1999999999999,70.4171428571428,90.64285714285708,53.999999999999986,59433.6,46182.399999999994,59570.08628571425,46278.18057142853
2021-04-30T07:42:00.0,70.5,70.6,55.0,86.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,43.9884033203125,663.930419921875,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,43.9884033203125,0.0,true,true,660.9999999999999,70.65142857142851,86.89999999999995,54.59999999999998,57527.8,46737.2,57440.89999999996,46700.594285714236,70.5,70.6,54.5,87.55000000000001,55.1,45.1578941345215,43.488410949707045,660.930450439453,660.5,80.315788269043,80.3946533203125,0.0180000010877848,43.488410949707045,0.0,660.3999999999999,70.6128571428571,87.57142857142853,54.499999999999986,57825.8,46631.299999999996,57831.76857142853,46632.75399999996
2021-04-30T07:44:00.0,70.5,70.9,55.0,86.3,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,45.9883728027344,675.930236816406,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,45.9883728027344,0.0,true,true,661.5999999999999,70.90857142857139,86.65142857142853,54.999999999999986,57130.6,46935.8,57328.585142857104,46913.11085714283,70.5,70.85,55.0,86.25,55.05,45.10526275634765,45.488380432128906,672.9302673339845,664.0,80.315788269043,80.3946533203125,0.0180000010877848,45.488380432128906,0.0,661.5999999999999,70.83714285714282,86.36142857142852,54.899999999999984,57269.9,47044.3,57136.7211428571,46865.85371428568
2021-04-30T07:46:00.0,71.0,71.1,55.0,91.6,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,41.6466751098633,649.880004882813,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,41.6466751098633,0.0,true,true,660.7999999999998,71.04857142857138,91.11999999999995,55.39999999999999,60364.399999999994,46854.899999999994,60212.095999999954,46948.89599999996,70.75,71.05,55.0,90.25,55.1,45.0526313781738,44.292514801025405,665.755065917969,659.0,80.315788269043,80.3946533203125,0.0180000010877848,44.292514801025405,0.0,661.1999999999998,71.0328571428571,90.05285714285709,55.29999999999999,59474.75,46821.95,59542.52228571424,46966.91885714281
2021-04-30T07:48:00.0,71.0,71.1,56.0,89.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,42.6466598510742,655.879943847656,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,42.6466598510742,0.0,true,true,660.1999999999998,71.04857142857139,89.47999999999995,55.79999999999998,59116.6,47068.2,59074.695999999945,46906.26685714282,71.0,71.05,56.0,90.15,54.95,45.0526313781738,42.39666366577145,654.379974365234,662.0,80.315788269043,80.3946533203125,0.0180000010877848,42.39666366577145,0.0,660.1999999999998,71.05428571428567,90.26571428571424,55.69999999999999,59679.3,47035.1,59593.42457142852,46910.039428571385
2021-04-30T07:50:00.0,71.0,71.3,56.0,86.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,43.6466445922851,661.8798828125,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,43.6466445922851,0.0,true,true,660.1999999999998,71.24857142857138,87.01999999999995,56.39999999999999,57267.100000000006,46986.7,57450.603999999956,47038.306857142816,71.0,71.19999999999999,56.0,87.5,54.95,45.0526313781738,43.3966484069824,660.3798828125,659.0,80.315788269043,80.3946533203125,0.0180000010877848,43.3966484069824,0.0,660.1999999999998,71.20428571428566,87.50428571428566,56.29999999999999,57662.5,46920.799999999996,57770.32942857138,47009.06942857138
2021-04-30T07:52:00.0,71.0,71.3,57.0,86.3,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,44.6466293334961,667.879760742188,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,44.6466293334961,0.0,true,true,660.9999999999999,71.25714285714281,86.3171428571428,56.79999999999998,57130.6,47200.6,57055.63142857138,47100.97142857139,71.0,71.3,57.0,86.4,54.95,45.0526313781738,44.396633148193345,666.379791259766,660.5,80.315788269043,80.3946533203125,0.0180000010877848,44.396633148193345,0.0,660.9999999999999,71.29142857142853,86.3871428571428,56.69999999999999,57067.05,47093.649999999994,57101.90142857138,47123.634285714244
2021-04-30T07:54:00.0,71.0,71.4,57.0,85.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,45.646614074707,673.879638671875,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,45.646614074707,0.0,true,true,661.5999999999999,71.33142857142855,85.72857142857137,56.999999999999986,56608.100000000006,47052.600000000006,56718.02285714281,47192.87314285712,71.0,71.30000000000001,57.0,86.05000000000001,54.95,45.0526313781738,45.3966178894043,672.379669189453,662.5,80.315788269043,80.3946533203125,0.0180000010877848,45.3966178894043,0.0,661.3,71.30428571428568,85.93857142857138,56.999999999999986,57008.65000000001,47235.90000000001,56831.11428571424,47153.53228571426
2021-04-30T07:56:00.0,71.5,71.5,57.0,87.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.4210510253906,40.5049362182617,643.029602050781,662.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,40.5049362182617,0.0,true,true,658.9999999999999,71.48285714285711,88.07999999999996,57.39999999999999,58189.8,47333.0,58044.71999999996,47107.20285714283,71.25,71.45,57.0,86.80000000000001,55.099999999999994,44.4210510253906,43.309104919433594,659.8546142578125,660.5,80.315788269043,80.3946533203125,0.0180000010877848,43.309104919433594,0.0,659.6999999999998,71.4628571428571,87.04428571428566,57.29999999999999,57333.05,47192.8,57422.39028571424,47144.032857142825
2021-04-30T07:58:00.0,71.0,71.4,58.0,92.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.4210510253906,46.963264465332,681.829528808594,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,46.9715957641602,0.0,true,true,660.1999999999998,71.4428571428571,91.95999999999995,57.79999999999999,60759.8,47052.600000000006,60711.99199999995,47166.57428571424,71.25,71.45,58.0,91.7,55.349999999999994,44.4210510253906,43.8840980529785,663.329559326172,657.5,80.315788269043,80.3946533203125,0.0180000010877848,43.8882637023926,0.0,659.8999999999999,71.45857142857139,91.44714285714281,57.69999999999999,60293.5,46978.3,60346.12342857138,47155.50657142853
2021-04-30T08:00:00.0,71.5,71.6,58.0,88.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,43.4736824035645,29.021598815918,574.129577636719,662.0,1000.0,400.0,80.315788269043,80.3409194946289,0.0144000016152859,29.0049285888672,0.0,true,true,649.5999999999999,71.58285714285711,88.15428571428566,57.99999999999999,58851.8,47399.2,57265.02399999996,46500.22399999997,71.5,71.55,58.0,89.75,55.0,43.94736671447755,35.0299301147461,610.1795654296875,662.0,80.315788269043,80.3677864074707,0.016200001351535348,35.0215950012207,0.0,653.3999999999999,71.53714285714281,89.63428571428567,57.99999999999999,59414.5,47366.1,58572.666285714244,46742.195428571395
2021-04-30T08:02:00.0,71.5,71.6,58.0,79.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.7368412017822,27.0216293334961,562.129760742188,618.0,1000.0,400.0,77.7894744873047,77.4961395263672,0.0158399995416403,27.0216293334961,0.0,true,true,619.3999999999999,71.59999999999995,80.19999999999996,57.99999999999999,49378.200000000004,44248.799999999996,49675.87999999996,44349.03999999996,71.5,71.6,58.0,81.75,55.0,28.7368412017822,27.52162170410155,565.1296997070315,632.5,78.42105484008789,78.1227264404297,0.015480000525713,27.51328659057615,0.0,627.5999999999999,71.60428571428567,82.07142857142853,57.99999999999999,51733.7,45287.0,51523.37428571425,44938.88485714282
2021-04-30T08:04:00.0,71.5,71.6,58.0,78.6,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.7368412017822,25.0216598510742,550.129943847656,580.0,1000.0,400.0,77.1578979492187,76.9802551269531,0.0172799993306398,25.0049896240234,0.0,true,true,587.9999999999999,71.59999999999995,78.60857142857138,58.39999999999999,45588.0,41528.0,46221.83999999996,42100.79999999997,71.5,71.6,58.0,78.8,55.0,28.7368412017822,25.5216522216797,553.1298828125,585.0,77.1578979492187,76.9802551269531,0.01691999938338995,25.5049819946289,0.0,595.8999999999999,71.59999999999995,78.71857142857138,58.29999999999999,46099.0,41886.0,46909.26571428568,42666.43999999996
2021-04-30T08:06:00.0,71.5,71.6,59.0,78.0,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,23.0216903686523,538.130126953125,568.0,1000.0,400.0,76.5263137817383,76.425666809082,0.0180000010877848,23.0050201416016,0.0,true,true,573.5999999999999,71.57428571428568,77.96571428571424,58.79999999999999,44304.0,40668.799999999996,44721.13371428568,41055.010285714256,71.5,71.6,59.0,78.2,54.8,26.15789413452145,23.5216827392578,541.1300659179685,576.0,76.84210586547849,76.6424293518066,0.0180000001564622,23.505012512207053,0.0,575.4999999999999,71.59142857142854,78.16571428571424,58.69999999999999,45044.8,41241.59999999999,44984.74857142853,41200.89971428568
2021-04-30T08:08:00.0,71.5,71.5,59.0,77.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,21.0217208862305,526.130310058594,571.0,1000.0,400.0,75.8947372436523,75.9626083374023,0.0180000010877848,21.0050506591797,0.0,true,true,563.9999999999999,71.45714285714283,76.99142857142851,58.999999999999986,43967.0,40826.5,43423.16571428567,40301.828571428545,71.5,71.5,59.0,77.2,54.9,23.5789470672607,21.52171325683595,529.1302490234375,568.0,76.2105255126953,76.19413757324216,0.0180000010877848,21.50504302978515,0.0,566.5999999999999,71.49571428571426,77.21285714285709,58.999999999999986,43849.0,40612.0,43749.380571428526,40509.57199999997
2021-04-30T08:10:00.0,71.0,71.5,59.0,76.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,25.5300750732422,553.180419921875,558.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,25.5217437744141,0.0,true,true,559.9999999999999,71.4485714285714,77.01142857142852,59.19999999999999,42910.200000000004,39897.0,43126.399999999965,40011.199999999975,71.0,71.45,59.0,76.85,55.1,23.5789470672607,25.84257125854495,555.055389404297,558.0,75.8947372436523,75.72705459594725,0.0180000010877848,25.834236145019553,0.0,560.9999999999999,71.45428571428567,76.87999999999995,59.09999999999999,42882.3,39869.100000000006,43129.54857142853,40085.85999999997
2021-04-30T08:12:00.0,71.0,71.3,60.0,79.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,24.5300903320312,547.130554199219,555.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,24.5217590332031,0.0,true,true,557.3999999999999,71.31714285714281,79.43142857142853,59.59999999999998,44122.5,39571.5,44275.07828571425,39752.17542857139,71.0,71.35,59.5,78.75,55.25,23.5789470672607,24.78008651733395,548.655517578125,556.5,75.8947372436523,75.7115020751953,0.0180000010877848,24.771755218505852,0.0,557.0999999999999,71.36285714285711,78.74142857142851,59.499999999999986,43823.25,39706.350000000006,43867.056857142816,39756.23399999997
2021-04-30T08:14:00.0,71.0,71.3,60.0,79.7,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,23.5217742919922,541.130615234375,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,23.5217742919922,0.0,true,true,558.5999999999999,71.29999999999995,79.7428571428571,59.999999999999986,44711.700000000004,39999.299999999996,44544.35999999997,39828.17999999997,71.0,71.3,60.0,79.95,55.3,23.5789470672607,23.775936126709,542.630584716797,558.0,75.8947372436523,75.7115020751953,0.0180000010877848,23.77177047729495,0.0,558.3,71.29571428571424,79.91571428571424,59.899999999999984,44611.350000000006,39785.399999999994,44616.8914285714,39804.39857142854
2021-04-30T08:16:00.0,71.0,71.3,60.0,78.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,22.5301208496094,535.180725097656,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,22.5217895507812,0.0,true,true,560.9999999999999,71.27428571428567,78.17428571428567,59.999999999999986,43870.200000000004,39999.299999999996,43855.77428571425,39984.87428571425,71.0,71.3,60.0,78.55000000000001,55.05,23.5789470672607,22.780117034912102,536.680694580078,561.0,75.8947372436523,75.7115020751953,0.0180000010877848,22.77178573608395,0.0,560.3999999999999,71.29142857142853,78.55428571428567,59.999999999999986,44066.55,39999.299999999996,44021.593714285686,39951.70628571425
2021-04-30T08:18:00.0,71.0,71.2,60.0,77.4,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,21.5218048095703,529.130798339844,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,21.5218048095703,0.0,true,true,559.7999999999998,71.19142857142853,77.39142857142852,60.19999999999999,43421.4,39943.200000000004,43323.721714285675,39852.96171428568,71.0,71.2,60.0,77.5,55.05,23.5789470672607,21.7759666442871,530.6307678222655,561.0,75.8947372436523,75.7115020751953,0.0180000010877848,21.771800994873047,0.0,559.8,71.20857142857139,77.52142857142853,60.09999999999999,43477.5,39943.200000000004,43396.49571428569,39862.55828571426
2021-04-30T08:20:00.0,71.0,71.2,61.0,77.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,20.5301513671875,523.180908203125,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,20.5218200683594,0.0,true,true,555.5999999999999,71.20857142857139,77.03999999999995,60.59999999999999,43253.1,39943.200000000004,42803.42399999996,39563.48228571426,71.0,71.2,60.5,77.19999999999999,54.849999999999994,23.5789470672607,20.77598190307615,524.6558837890625,558.0,75.8947372436523,75.7115020751953,0.0180000010877848,20.771816253662102,0.0,557.3999999999999,71.20428571428567,77.16571428571424,60.499999999999986,43077.3,39729.600000000006,43012.3954285714,39689.26114285711
2021-04-30T08:22:00.0,71.0,71.1,61.0,76.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,19.5301666259766,517.130981445313,543.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,19.5218353271484,0.0,true,true,547.3999999999999,71.12571428571424,76.69142857142853,60.999999999999986,41648.1,38607.299999999996,41980.88799999997,38934.215999999964,71.0,71.15,61.0,76.7,54.75,23.5789470672607,19.77599716186525,518.6309509277345,550.5,75.2631607055664,75.2672424316406,0.0180000010877848,19.77183151245115,0.0,548.9999999999999,71.14999999999995,76.7128571428571,60.899999999999984,42223.35,39168.45,42115.392857142826,39061.388857142825
2021-04-30T08:24:00.0,71.0,71.1,61.0,78.8,55.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,18.5301818847656,511.181091308594,539.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,18.5218505859375,0.0,true,true,539.3999999999999,71.09999999999995,78.69714285714281,60.999999999999986,42473.2,38322.899999999994,42449.23885714282,38351.33999999997,71.0,71.1,61.0,78.05,55.3,21.0526313781738,18.780178070068352,512.6560668945315,537.5,75.2631607055664,75.2672424316406,0.0180000010877848,18.77184677124025,0.0,540.8999999999999,71.09571428571424,78.07999999999996,60.999999999999986,41953.0,38216.25,42232.54628571425,38455.665428571396
2021-04-30T08:26:00.0,71.0,71.1,61.0,79.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,17.5301971435547,505.181182861328,543.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,17.5218658447266,0.0,true,true,537.9999999999999,71.06571428571425,79.29999999999995,60.999999999999986,43059.9,38607.299999999996,42663.399999999965,38233.35428571426,71.0,71.1,61.0,79.44999999999999,55.25,18.6315784454346,17.776027679443352,506.6561584472655,539.5,75.2631607055664,75.2672424316406,0.0180000010877848,17.7718620300293,0.0,538.3,71.08714285714282,79.40714285714282,60.999999999999986,42862.75,38358.45,42744.89714285711,38266.2154285714
2021-04-30T08:28:00.0,71.0,71.1,61.0,77.8,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,16.5302124023437,499.181274414062,533.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,16.5218811035156,0.0,true,true,534.9999999999999,71.06571428571425,77.77428571428567,60.999999999999986,41467.4,37896.299999999996,41609.242857142825,38020.15714285712,71.0,71.05,61.0,78.15,54.95,18.6315784454346,16.78020858764645,500.68124389648403,536.0,75.2631607055664,75.2672424316406,0.0180000010877848,16.771877288818352,0.0,536.1999999999998,71.05857142857138,78.1671428571428,60.999999999999986,41889.45,38082.649999999994,41913.693428571394,38101.5974285714
2021-04-30T08:30:00.0,71.0,71.1,61.0,76.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,19.5789470672607,39.5635604858398,637.38134765625,524.0,1000.0,400.0,74.6315765380859,74.7209701538086,0.0144000016152859,39.5885620117187,0.0,true,true,543.1999999999998,71.10857142857138,77.13999999999996,61.39999999999999,40138.399999999994,37256.399999999994,41902.44799999996,38626.17599999996,71.0,71.1,61.0,76.85,54.95,19.10526275634765,27.79689025878905,566.7813262939455,530.0,74.94736862182614,74.81719970703125,0.016200001351535348,27.80522537231445,0.0,539.0999999999999,71.10857142857138,76.99571428571423,61.29999999999999,40732.0,37683.0,41508.981142857105,38334.63085714282
2021-04-30T08:32:00.0,71.0,71.0,62.0,82.3,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.6315803527832,42.5718460083008,655.431030273437,580.0,1000.0,400.0,78.4210510253906,78.5030746459961,0.0158399995416403,42.5968475341797,0.0,true,true,581.7999999999998,71.01714285714282,82.14571428571423,61.79999999999998,47734.0,41180.0,47792.376571428525,41317.77371428568,71.0,71.05,62.0,80.85,55.05,41.36842155456545,41.830192565917955,650.9811401367185,561.5,77.47368240356445,77.642879486084,0.015480000525713,41.8426933288574,0.0,570.9999999999999,71.04571428571424,80.70428571428566,61.69999999999999,45424.100000000006,39893.649999999994,46097.71457142853,40566.794285714255
2021-04-30T08:34:00.0,71.0,71.1,62.0,83.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.1578941345215,45.5718002319336,673.430786132812,644.0,1000.0,400.0,79.684211730957,79.7831497192383,0.0172799993306398,45.5968017578125,0.0,true,true,629.5999999999999,71.09142857142852,83.92857142857136,61.999999999999986,53967.2,45788.399999999994,52841.42857142852,44759.16342857139,71.0,71.05,62.0,83.75,54.95,43.1578941345215,44.821811676025405,668.9308471679685,631.0,79.684211730957,79.7394676208496,0.01691999938338995,44.8468132019043,0.0,618.5999999999999,71.04999999999995,83.71999999999994,61.999999999999986,52846.899999999994,44833.2,51791.48628571424,43951.98571428568
2021-04-30T08:36:00.0,71.0,71.3,62.0,88.2,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.315788269043,48.5717544555664,691.430480957031,653.0,1000.0,400.0,79.684211730957,79.7831497192383,0.0180000010877848,48.5967559814453,0.0,true,true,656.8,71.2828571428571,88.43999999999994,61.999999999999986,57594.6,46558.9,58087.391999999956,46818.58057142854,71.0,71.25,62.0,86.6,54.75,45.73684120178225,47.8217658996582,686.9305725097655,653.0,79.684211730957,79.7831497192383,0.0180000001564622,47.846767425537095,0.0,651.3999999999999,71.24571428571423,86.83142857142852,61.999999999999986,56549.8,46526.25,56570.67885714281,46409.658857142815
2021-04-30T08:38:00.0,71.0,71.3,62.0,91.0,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.315788269043,51.5717086791992,709.430236816406,672.0,1000.0,400.0,80.9473648071289,80.9721069335938,0.0180000010877848,51.5717086791992,0.0,true,true,671.3999999999999,71.29142857142853,91.06857142857137,61.999999999999986,61152.0,47913.6,61143.438857142806,47865.0651428571,71.0,71.3,62.0,91.35,55.05,48.315788269043,50.821720123291,704.9303283691405,667.0,80.63157653808595,80.78541946411136,0.0180000010877848,50.83422088623045,0.0,668.1999999999998,71.29999999999995,91.04999999999994,61.999999999999986,60928.7,47557.1,60839.669428571375,47642.632571428534
2021-04-30T08:40:00.0,71.0,71.4,62.0,89.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,54.5633316040039,727.380004882812,685.0,1000.0,400.0,81.5789489746094,81.4881896972656,0.0180000010877848,54.5633316040039,0.0,true,true,687.7999999999998,71.39142857142853,89.27142857142853,61.999999999999986,61239.00000000001,48909.00000000001,61400.88857142853,49103.024571428534,71.0,71.35,62.0,89.4,55.150000000000006,50.894735336303754,53.81750869750975,722.905059814453,685.0,81.26315689086915,81.2301483154297,0.0180000010877848,53.81750869750975,0.0,683.9999999999998,71.35428571428568,89.51142857142852,61.999999999999986,61239.00000000001,48874.75,61224.9051428571,48806.47257142853
2021-04-30T08:42:00.0,71.5,71.6,62.0,89.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,50.9132919311523,705.479736328125,700.0,1000.0,400.0,81.5789489746094,81.7204742431641,0.0180000010877848,50.9132919311523,0.0,true,true,694.5999999999999,71.57428571428568,89.35142857142853,62.399999999999984,62510.0,50119.99999999999,62063.50228571425,49715.498857142826,71.5,71.55,62.0,89.35,54.9,53.4736824035645,50.4049682617187,702.4298095703125,698.5,81.5789489746094,81.70481109619146,0.0180000010877848,50.4049682617187,0.0,693.3999999999999,71.54142857142853,89.35857142857138,62.29999999999998,62410.9,49977.75,61961.224857142806,49606.865999999965
2021-04-30T08:44:00.0,71.5,71.7,63.0,89.4,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,52.9132614135742,717.479553222656,697.0,1000.0,400.0,81.5789489746094,81.7204742431641,0.0180000010877848,52.929931640625,0.0,true,true,695.1999999999998,71.66571428571424,89.3571428571428,62.79999999999999,62311.8,49974.9,62121.08571428566,49822.00457142853,71.5,71.65,63.0,89.4,54.9,53.4736824035645,52.41326904296875,714.4796142578125,695.5,81.5789489746094,81.7204742431641,0.0180000010877848,52.421604156494155,0.0,695.7999999999998,71.64999999999996,89.37428571428566,62.69999999999999,62177.700000000004,49832.649999999994,62186.63828571423,49854.060571428534
