time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-30T08:46:00.0,71.5,71.8,63.0,88.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,54.9132308959961,729.479370117187,691.0,1000.0,400.0,81.5789489746094,81.965217590332,0.0180000010877848,54.9299011230469,0.0,true,true,697.1999999999998,71.76571428571424,88.49999999999996,62.99999999999999,61360.799999999996,49613.799999999996,61702.19999999995,50035.05599999995,71.5,71.75,63.0,88.94999999999999,55.1,53.4736824035645,54.4132385253906,726.4794311523435,692.5,81.5789489746094,81.84284591674805,0.0180000010877848,54.429908752441406,0.0,696.1999999999998,71.74999999999996,88.82571428571424,62.99999999999999,61598.09999999999,49686.8,61840.13657142852,49952.36571428567
2021-04-30T08:48:00.0,71.5,71.9,63.0,90.5,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,56.913200378418,741.479248046875,704.0,1000.0,400.0,82.2105255126953,82.1632308959961,0.0180000010877848,56.913200378418,0.0,true,true,702.9999999999998,71.83999999999996,90.68857142857138,62.99999999999999,63712.0,50617.600000000006,63754.06571428566,50503.51999999995,71.5,71.85,63.0,89.35,55.2,53.4736824035645,56.4132080078125,738.479278564453,702.0,82.2105255126953,82.1632308959961,0.0180000010877848,56.4132080078125,0.0,701.0999999999998,71.84142857142854,89.65857142857138,62.99999999999999,62726.0,50438.8,62861.58142857137,50368.022857142816
2021-04-30T08:50:00.0,72.0,71.9,63.0,94.4,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,58.8631820678711,753.179077148437,713.0,1000.0,400.0,82.8421020507813,83.2053909301758,0.0180000010877848,58.8631820678711,0.0,true,true,712.3999999999999,71.89142857142853,94.43428571428568,62.99999999999999,67307.2,51264.700000000004,67274.9851428571,51215.45371428568,71.75,71.85,63.0,94.15,54.8,55.4736824035645,58.38818359375,750.3291015624995,710.0,82.8421020507813,83.1139793395996,0.0180000010877848,58.38818359375,0.0,710.4999999999999,71.87142857142854,93.93571428571424,62.99999999999999,66847.25,51013.65,66742.27228571425,51064.687999999966
2021-04-30T08:52:00.0,72.0,72.0,63.0,91.9,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,54.2215118408203,725.329040527344,719.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,54.2215118408203,0.0,true,true,717.7999999999998,72.02571428571423,91.89142857142852,62.99999999999999,66076.1,51768.0,65959.66742857138,51700.057714285664,72.0,72.0,63.0,92.65,54.75,57.4736824035645,53.96734619140625,723.8040466308595,719.0,82.8421020507813,83.27402877807614,0.0180000010877848,53.96734619140625,0.0,716.8999999999999,71.99999999999996,92.66285714285709,62.99999999999999,66615.35,51768.0,66429.30799999995,51616.8231428571
2021-04-30T08:54:00.0,72.0,72.2,63.0,89.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,55.2215042114258,731.329040527344,716.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,55.2215042114258,0.0,true,true,718.9999999999998,72.17428571428567,89.68571428571424,63.19999999999999,64368.4,51695.200000000004,64484.02857142852,51893.31142857138,72.0,72.15,63.0,90.2,55.1,57.4736824035645,54.9715042114258,729.829040527344,719.0,82.8421020507813,83.28173828125,0.0180000010877848,54.9715042114258,0.0,718.9999999999998,72.13714285714282,90.13142857142853,63.099999999999994,64854.7,51875.7,64804.497142857086,51866.60571428567
2021-04-30T08:56:00.0,72.0,72.3,64.0,92.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,56.2215042114258,737.329040527344,719.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,56.2215042114258,0.0,true,true,718.3999999999999,72.23999999999995,92.93714285714282,63.599999999999994,66723.2,51983.7,66766.04342857139,51897.21599999996,72.0,72.25,63.5,91.35,55.25,57.4736824035645,55.9715042114258,735.829040527344,719.0,82.8421020507813,83.28173828125,0.0180000010877848,55.9715042114258,0.0,718.6999999999998,72.24142857142853,91.62857142857138,63.49999999999999,65680.65,51947.75,65853.06171428566,51919.9151428571
2021-04-30T08:58:00.0,72.0,72.3,64.0,95.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,57.2215042114258,743.329040527344,719.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,57.2215042114258,0.0,true,true,718.9999999999999,72.29142857142853,95.39428571428567,63.999999999999986,68520.7,51983.7,68588.49142857139,51977.5371428571,72.0,72.25,64.0,95.65,54.8,57.4736824035645,56.9715042114258,741.829040527344,719.0,82.8421020507813,83.28173828125,0.0180000010877848,56.9715042114258,0.0,719.2999999999998,72.27142857142853,95.40142857142851,63.89999999999999,68772.35,51947.75,68622.24971428566,51984.83257142853
2021-04-30T09:00:00.0,72.0,72.4,64.0,91.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,40.1548385620117,640.929016113281,716.0,1000.0,400.0,82.8421020507813,83.2588043212891,0.0144000016152859,34.1298370361328,0.0,true,true,708.3999999999999,72.43428571428568,91.08571428571423,63.999999999999986,65800.40000000001,51838.4,64525.11999999995,51312.44799999997,72.0,72.4,64.0,92.65,54.8,56.894735336303754,48.93817138671875,693.628997802734,719.0,82.8421020507813,83.27027130126956,0.016200001351535348,45.9256706237793,0.0,712.4999999999999,72.40428571428568,92.48285714285709,63.999999999999986,66617.6,52055.600000000006,65899.76399999995,51587.930571428544
2021-04-30T09:02:00.0,72.5,72.5,64.0,83.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.2631568908691,31.5215072631836,589.129028320312,678.0,1000.0,400.0,79.684211730957,79.6780548095703,0.0158399995416403,31.5215072631836,0.0,true,true,668.7999999999998,72.51714285714283,83.83142857142852,63.999999999999986,56680.799999999996,49155.0,56066.45942857138,48499.465142857116,72.5,72.5,64.0,85.19999999999999,55.05,36.15789413452145,32.2548408508301,593.5290222167965,692.5,80.6315803527832,80.6262626647949,0.015480000525713,32.2548408508301,0.0,680.0999999999999,72.49571428571426,85.55142857142852,63.999999999999986,59024.2,50206.25,58202.96257142852,49304.09314285711
2021-04-30T09:04:00.0,72.5,72.4,64.0,80.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,28.5215148925781,571.129089355469,609.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0172799993306398,34.5215148925781,0.0,true,true,619.5999999999999,72.45142857142854,80.37142857142851,63.999999999999986,48841.8,44091.600000000006,49798.1371428571,44890.90514285711,72.5,72.45,64.0,81.25,55.35,30.1052627563477,29.271511077880852,575.629058837891,621.5,77.78947448730464,77.7088851928711,0.01691999938338995,32.271511077880845,0.0,631.5999999999999,72.45857142857139,81.12999999999994,63.999999999999986,50510.0,45028.3,51250.81085714282,45764.919428571404
2021-04-30T09:06:00.0,72.5,72.5,64.0,80.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,32.0215530395508,592.129272460937,587.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,26.0215530395508,0.0,true,true,590.8,72.46571428571426,80.11999999999996,63.999999999999986,46960.0,42557.5,47334.89599999997,42812.74399999998,72.5,72.5,64.0,79.7,54.8,30.1052627563477,29.57987594604495,577.4792175292965,588.5,77.1578979492187,77.2470779418945,0.0180000001564622,26.57987594604495,0.0,595.8,72.47428571428568,79.77714285714282,63.999999999999986,46903.0,42666.25,47529.50742857139,43180.22228571426
2021-04-30T09:08:00.0,72.0,72.2,64.0,82.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,29.99658203125,579.9794921875,584.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,29.9799118041992,0.0,true,true,582.9999999999999,72.20857142857139,82.62857142857139,64.39999999999999,48355.2,42164.8,48172.457142857114,42097.597142857114,72.0,72.25,64.0,82.25,54.75,30.1052627563477,30.496574401855447,582.9794311523435,584.0,77.1578979492187,77.2470779418945,0.0180000010877848,30.48823928833005,0.0,583.9999999999999,72.26714285714282,82.12999999999997,64.29999999999998,48034.0,42194.0,47963.4214285714,42204.06999999996
2021-04-30T09:10:00.0,72.0,72.2,65.0,81.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,27.9966125488281,567.979675292969,580.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,27.9966125488281,0.0,true,true,582.9999999999999,72.20857142857139,81.55714285714282,64.79999999999998,47328.0,41876.0,47547.81428571425,42097.597142857114,72.0,72.2,65.0,82.0,55.35,30.1052627563477,28.4966049194336,570.9796142578125,580.0,77.1578979492187,77.2470779418945,0.0180000010877848,28.4966049194336,0.0,582.6999999999998,72.19999999999996,82.02142857142853,64.69999999999999,47560.0,41876.0,47793.74714285711,42070.94257142854
2021-04-30T09:12:00.0,72.0,72.1,65.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,25.9966430664062,555.979858398438,587.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,25.9966430664062,0.0,true,true,584.3999999999999,72.12571428571424,79.75142857142853,64.99999999999999,46783.9,42322.7,46606.73485714282,42150.26742857139,72.0,72.15,65.0,80.1,55.0,30.1052627563477,26.4966354370117,558.9797973632815,585.5,77.1578979492187,77.2470779418945,0.0180000010877848,26.4966354370117,0.0,583.6999999999998,72.14999999999995,80.14714285714282,64.99999999999999,46897.95,42243.75,46781.610285714254,42113.937999999966
2021-04-30T09:14:00.0,72.0,72.1,65.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,23.9966735839844,543.980041503906,587.0,1000.0,400.0,77.1578979492187,76.6495132446289,0.0180000010877848,23.9966735839844,0.0,true,true,579.9999999999999,72.07428571428566,79.00571428571423,64.99999999999999,46255.6,42322.7,45823.314285714245,41803.08571428568,72.0,72.1,65.0,79.05,54.95,24.9473686218262,24.49666595458985,546.97998046875,585.5,77.1578979492187,76.9482955932617,0.0180000010877848,24.49666595458985,0.0,580.9999999999999,72.08714285714282,79.07142857142853,64.99999999999999,46283.399999999994,42214.549999999996,45940.56571428567,41882.642857142826
2021-04-30T09:16:00.0,72.0,72.0,65.0,80.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,22.0300369262695,532.18017578125,574.0,1000.0,400.0,76.5263137817383,76.3973770141602,0.0180000010877848,22.0133666992187,0.0,true,true,570.9999999999999,71.96571428571424,80.49428571428567,64.99999999999999,46321.8,41328.0,45962.237142857106,41092.422857142825,72.0,72.0,65.0,80.15,54.9,24.9473686218262,22.51336288452145,535.080139160156,571.0,76.5263137817383,76.48379898071289,0.0180000010877848,22.50502777099605,0.0,573.5999999999999,71.99999999999996,80.07285714285709,64.99999999999999,45767.3,41112.0,45928.695142857105,41299.28914285712
2021-04-30T09:18:00.0,71.5,71.9,65.0,79.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,26.7300567626953,560.380310058594,558.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,26.7217254638672,0.0,true,true,560.1999999999999,71.89142857142853,79.85142857142853,64.99999999999999,44528.4,40120.200000000004,44732.77028571426,40273.57828571426,71.5,71.9,65.0,80.15,54.849999999999994,24.9473686218262,27.017551422119148,562.1052856445315,563.0,76.2105255126953,76.04828643798831,0.0180000010877848,27.009220123291,0.0,561.8,71.90857142857139,80.18857142857138,64.99999999999999,45126.2,40479.700000000004,45050.47885714282,40398.26285714283
2021-04-30T09:20:00.0,71.5,71.9,65.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,25.7300720214844,554.380432128906,552.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,25.7217407226562,0.0,true,true,551.9999999999999,71.91714285714282,78.33428571428567,64.99999999999999,43221.6,39688.8,43240.52571428568,39698.26285714283,71.5,71.9,65.0,78.69999999999999,54.75,24.9473686218262,25.980068206787102,555.880401611328,550.5,75.8947372436523,75.9823989868164,0.0180000010877848,25.975902557373,0.0,554.1999999999998,71.90857142857139,78.69571428571425,64.99999999999999,43323.75,39580.950000000004,43613.95999999996,39851.7114285714
2021-04-30T09:22:00.0,71.5,71.7,65.0,77.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,24.7300872802734,548.380493164062,546.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,24.7217559814453,0.0,true,true,549.5999999999997,71.7742857142857,77.57428571428566,65.39999999999998,42369.6,39148.200000000004,42634.82742857138,39447.1474285714,71.5,71.80000000000001,65.0,77.69999999999999,55.05,24.9473686218262,24.98008346557615,549.880493164062,550.5,75.8947372436523,75.9823989868164,0.0180000010877848,24.9759178161621,0.0,549.8999999999997,71.81142857142855,77.69142857142852,65.29999999999998,42774.3,39526.350000000006,42722.55171428567,39489.11571428568
