time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T09:45:00.0,71.5,71.7,50.0,57.9,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.31589508056641,false,true,408.79999999999995,71.67428571428567,57.90857142857139,49.99999999999999,23565.3,29181.9,23673.023999999983,29300.44799999998,71.5,71.78,50.0,57.94,55.2,0.0,0.0,400.0,407.6,69.684211730957,69.3091125488281,0.0180000010877848,0.0,8.297566223144534,408.67999999999995,71.78171428571424,57.93657142857139,49.99999999999999,23616.2,29257.420000000002,23677.557028571406,29335.78308571426
2021-04-26T09:50:00.0,71.0,71.4,50.0,57.7,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,1.49109649658203,false,true,411.19999999999993,71.36571428571423,57.67428571428569,49.99999999999999,23657.0,29274.000000000004,23715.66628571427,29345.581714285687,71.3,71.47999999999999,50.0,57.779999999999994,55.36,0.0,0.0,400.0,409.4,69.684211730957,69.3091125488281,0.0180000010877848,0.0,5.680952453613284,409.64,71.47828571428568,57.77657142857139,49.99999999999999,23655.120000000003,29263.9,23667.534171428553,29280.29885714284
2021-04-26T09:55:00.0,71.0,71.1,50.0,57.3,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,71.06571428571425,57.351428571428535,49.99999999999999,23664.899999999998,29364.3,23720.550857142836,29392.779428571408,71.0,71.2,50.0,57.44,54.980000000000004,0.0,0.0,400.0,413.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.2965118408203124,412.64,71.19999999999996,57.446857142857105,49.99999999999999,23722.719999999998,29405.539999999997,23704.79611428569,29379.894628571405
2021-04-26T10:00:00.0,70.5,70.9,51.0,57.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,70.87428571428568,57.33428571428568,50.999999999999986,23149.199999999997,28643.600000000002,23369.45485714284,28888.358857142834,70.7,70.94000000000001,50.6,57.4,55.21999999999999,0.0,0.0,400.0,410.6,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,410.84,70.93999999999997,57.39999999999996,50.59999999999999,23568.68,29128.120000000003,23582.231771428553,29145.131885714265
2021-04-26T10:05:00.0,70.5,70.8,51.0,56.8,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.77428571428567,56.748571428571395,50.999999999999986,23458.399999999998,29240.399999999998,23335.012571428553,29102.386285714263,70.5,70.8,51.0,56.96,54.46,0.0,0.0,400.0,409.4,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,409.15999999999985,70.79999999999995,56.951428571428536,50.999999999999986,23318.92,28985.52,23301.86148571427,28968.50948571426
2021-04-26T10:10:00.0,70.5,70.6,51.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.79999999999995,70.57428571428568,56.99999999999997,50.999999999999986,23028.0,28522.399999999998,23187.599999999988,28709.619428571412,70.5,70.64000000000001,51.0,56.94,55.0,0.0,0.0,400.0,410.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,409.56,70.63999999999996,56.943428571428534,50.999999999999986,23345.28,28962.460000000003,23321.6225142857,28931.424457142835
2021-04-26T10:15:00.0,70.5,70.5,51.0,57.3,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,401.4,70.4828571428571,57.28285714285711,50.999999999999986,22920.0,28200.0,22993.338857142844,28291.818857142836,70.5,70.5,51.0,57.14,55.339999999999996,0.0,0.0,400.0,402.8,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,403.23999999999995,70.50171428571424,57.13999999999997,50.999999999999986,23015.879999999997,28397.4,23040.991428571415,28429.128342857126
2021-04-26T10:20:00.0,70.0,70.3,51.0,56.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,70.29999999999995,56.891428571428534,50.999999999999986,22589.3,27909.1,22881.732571428554,28274.659999999978,70.0,70.32000000000001,51.0,57.1,54.980000000000004,0.0,0.0,400.0,400.2,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,400.67999999999995,70.32171428571425,57.09828571428568,50.999999999999986,22851.46,28142.059999999998,22878.06388571427,28176.492114285695
2021-04-26T10:25:00.0,70.0,70.2,51.0,56.7,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,70.17428571428567,56.73428571428568,50.999999999999986,23247.0,28782.0,23261.057142857127,28771.45714285712,70.0,70.24,51.0,56.760000000000005,54.56,0.0,0.0,400.0,409.2,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,408.35999999999996,70.2365714285714,56.76342857142854,50.999999999999986,23226.04,28742.04,23179.858399999983,28681.71177142855
2021-04-26T10:30:00.0,70.0,70.1,51.0,56.8,55.0,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.07428571428566,56.81714285714283,50.999999999999986,23288.0,28740.999999999996,23226.847999999984,28646.367999999977,70.0,70.1,51.0,56.739999999999995,54.8,0.0,0.0,400.0,408.2,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,408.43999999999994,70.09999999999995,56.743428571428545,50.999999999999986,23161.28,28614.819999999996,23176.294742857128,28631.641942857117
2021-04-26T10:35:00.0,70.0,70.0,51.0,57.2,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.99999999999996,57.23428571428568,50.999999999999986,23280.4,28490.0,23260.0137142857,28447.999999999978,70.0,70.0,51.0,57.1,55.44,0.0,0.0,400.0,407.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,407.2399999999999,70.00342857142853,57.09828571428568,50.999999999999986,23239.639999999996,28490.0,23252.645942857125,28508.200571428548
2021-04-26T10:40:00.0,70.0,70.0,51.0,57.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.9999999999999,69.93999999999997,57.108571428571395,50.999999999999986,22840.0,28000.0,23014.754285714265,28185.819999999978,69.9,69.97999999999999,51.0,57.239999999999995,55.21999999999999,0.0,0.0,400.0,405.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,404.87999999999994,69.9748571428571,57.23828571428568,50.999999999999986,23182.42,28341.920000000002,23174.737371428553,28331.459542857123
2021-04-26T10:45:00.0,69.5,69.8,51.0,56.6,54.4,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.79142857142853,56.58285714285711,51.19999999999999,22640.0,27920.0,22644.459428571412,27930.52971428569,69.5,69.86,51.0,56.739999999999995,54.46,0.0,0.0,400.0,401.6,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,401.4799999999999,69.86514285714281,56.736571428571395,51.039999999999985,22786.8,28055.840000000004,22778.679771428557,28049.48925714283
2021-04-26T10:50:00.0,69.5,69.8,52.0,57.0,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.77428571428567,56.99999999999997,51.99999999999999,22629.0,27710.6,22697.399999999983,27784.12057142855,69.5,69.8,51.8,56.8,55.04,0.0,0.0,400.0,397.6,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,398.0799999999999,69.79657142857138,56.801714285714255,51.75999999999999,22583.56,27752.48,22611.59268571427,27784.617714285694
2021-04-26T10:55:00.0,69.5,69.7,52.0,57.3,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,405.7999999999999,69.67428571428567,57.27428571428568,51.99999999999999,23321.1,28367.9,23241.905142857126,28273.82514285712,69.5,69.7,52.0,57.260000000000005,55.620000000000005,0.0,0.0,400.0,403.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,402.63999999999993,69.69999999999996,57.25485714285711,51.999999999999986,23075.98,28089.1,23053.254285714265,28063.98091428569
2021-04-26T11:00:00.0,69.5,69.7,52.0,56.5,54.5,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.64857142857139,56.5428571428571,52.19999999999999,22995.5,28367.9,23046.86857142855,28388.75771428569,69.5,69.61999999999999,52.0,56.67999999999999,54.34000000000001,0.0,0.0,400.0,407.6,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,407.7199999999999,69.61828571428569,56.691999999999965,52.039999999999985,23102.6,28377.1,23114.37302857141,28384.77039999998
2021-04-26T11:05:00.0,69.5,69.6,53.0,57.1,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,404.5999999999999,69.54857142857139,57.07428571428568,52.99999999999999,23068.4,28118.399999999998,23092.25599999998,28139.35199999998,69.5,69.55999999999999,52.8,56.88000000000001,55.36,0.0,0.0,400.0,405.2,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,405.3199999999999,69.55999999999996,56.86971428571426,52.75999999999999,23047.559999999998,28185.76,23050.319999999985,28194.085257142833
2021-04-26T11:10:00.0,69.5,69.5,53.0,57.1,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,402.39999999999986,69.47428571428567,57.117142857142824,52.99999999999999,23239.7,28286.5,22983.938285714263,27956.452571428545,69.5,69.5,53.0,57.160000000000004,55.36,0.0,0.0,400.0,403.8,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,403.2799999999999,69.50171428571423,57.165142857142826,52.999999999999986,23081.079999999998,28064.1,23053.57485714284,28028.656342857117
2021-04-26T11:15:00.0,69.5,69.5,53.0,56.6,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.4828571428571,56.62571428571426,52.99999999999999,22866.4,28078.0,22661.61085714284,27807.039428571406,69.3,69.46000000000001,53.0,56.720000000000006,54.5,0.0,0.0,400.0,401.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,401.0799999999999,69.46171428571424,56.721714285714256,52.999999999999986,22745.04,27853.420000000002,22750.114628571413,27859.662285714265
2021-04-26T11:20:00.0,69.0,69.4,53.0,56.8,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,69.37428571428568,56.79142857142853,52.99999999999999,23288.0,28454.000000000004,23011.88685714284,28110.46057142855,69.0,69.38,53.0,56.760000000000005,54.82000000000001,0.0,0.0,400.0,403.6,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,403.3199999999999,69.37828571428568,56.75485714285711,52.999999999999986,22908.48,28001.840000000004,22890.44057142855,27981.65679999998
2021-04-26T11:25:00.0,69.0,69.4,54.0,57.2,55.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.3828571428571,57.191428571428546,53.39999999999999,23280.4,28245.800000000003,23345.541142857128,28322.082285714267,69.0,69.33999999999999,53.4,57.0,55.44,0.0,0.0,400.0,405.8,69.684211730957,69.3091125488281,0.0180000010877848,0.0,0.0,406.64,69.33999999999996,57.00171428571425,53.27999999999999,23130.719999999994,28138.159999999996,23179.24559999998,28196.43474285712
2021-04-26T11:30:00.0,69.0,69.3,53.0,56.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.526315808296204,18.0250015258789,508.149993896484,407.0,1000.0,400.0,69.684211730957,69.3400192260742,0.0144000016152859,18.0250015258789,0.0,true,true,416.19999999999993,69.27428571428567,56.5285714285714,52.99999999999999,23076.9,28205.1,23527.191428571412,28831.95771428569,69.0,69.3,53.0,56.94,54.86,0.1052631616592408,3.6050003051757797,421.6299987792968,406.2,69.684211730957,69.31529388427732,0.01728000119328502,3.6050003051757797,0.0,408.43999999999994,69.29999999999995,56.89714285714282,53.11999999999999,23129.359999999997,28149.659999999996,23238.29622857141,28304.8426285714
2021-04-26T11:35:00.0,69.0,69.2,53.0,69.1,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,25.5243148803711,553.145874023438,520.0,1000.0,400.0,74.1052627563477,74.19287109375,0.0179999992251396,25.5243148803711,0.0,true,true,515.3999999999999,69.19999999999996,69.27142857142853,52.99999999999999,35932.0,35984.0,35702.49428571425,35665.67999999997,69.0,69.2,53.0,63.260000000000005,54.919999999999995,20.5894733428955,22.52458953857422,535.147509765625,478.6,73.09473571777345,73.31666717529298,0.016559999808669103,22.52458953857422,0.0,477.3199999999999,69.20342857142853,63.34228571428569,52.999999999999986,30432.980000000003,33119.12,30353.438628571406,33032.003542857114
2021-04-26T11:40:00.0,69.0,69.3,53.0,76.9,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,33.0236282348633,598.141784667969,568.0,1000.0,400.0,76.0,75.9469223022461,0.0180000010877848,33.0236282348633,0.0,true,true,558.9999999999999,69.32571428571424,76.97714285714282,52.99999999999999,43679.200000000004,39362.4,43030.22285714283,38753.074285714254,69.0,69.24000000000001,53.0,75.7,55.239999999999995,26.778947448730456,30.048899841308582,580.2933837890625,541.4,75.24210510253909,75.25999145507811,0.0180000010877848,30.05889892578124,0.0,541.0799999999999,69.24171428571425,75.65371428571424,52.999999999999986,41001.740000000005,37487.22,40952.71199999997,37465.89474285711
2021-04-26T11:45:00.0,69.5,69.7,53.0,80.1,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.7894744873047,32.7817001342773,596.690185546875,565.0,1000.0,400.0,76.0,76.3357086181641,0.0180000010877848,32.7817001342773,0.0,true,true,568.5999999999999,69.66571428571424,80.09999999999997,52.99999999999999,45256.5,39380.5,45544.85999999997,39611.925142857115,69.4,69.53999999999999,53.0,79.82000000000001,54.94,31.642105484008802,31.925077819824196,591.5504516601562,568.6,76.0,76.25795135498052,0.0180000010877848,30.725077819824197,0.0,567.9599999999999,69.53314285714282,79.82171428571425,52.999999999999986,45385.340000000004,39540.3,45336.625485714256,39492.11394285711
2021-04-26T11:50:00.0,70.0,70.1,53.0,79.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.7894744873047,30.8316345214844,584.989807128906,577.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,30.8316345214844,0.0,true,true,576.3999999999999,70.0828571428571,79.37714285714281,52.99999999999999,45756.1,40447.7,45752.985142857106,40395.75885714282,69.7,69.92,53.0,78.96000000000001,55.120000000000005,31.789474487304698,33.08165740966798,598.4899169921875,573.4,76.5052612304687,76.60136566162107,0.0180000010877848,33.08165740966798,0.0,573.3999999999999,69.92342857142854,78.98399999999995,52.999999999999986,45275.04,40092.62000000001,45289.144799999965,40094.39325714282
2021-04-26T11:55:00.0,70.0,70.5,54.0,79.5,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.8947372436523,33.3315963745117,599.989562988281,590.0,1000.0,400.0,76.6315765380859,76.7608947753906,0.0180000010877848,33.3315963745117,0.0,true,true,586.9999999999999,70.4228571428571,79.53428571428567,53.19999999999999,46905.0,41595.0,46686.62571428568,41338.21714285711,70.0,70.24,53.2,80.96000000000001,54.760000000000005,31.873684692382778,32.32994537353514,593.9896606445312,583.6,76.6315765380859,76.7608947753906,0.0180000010877848,32.33161163330076,0.0,582.9999999999999,70.23314285714282,80.94457142857138,53.11999999999999,47244.54,40992.72,47189.09222857139,40946.280799999964
2021-04-26T12:00:00.0,70.5,70.6,54.0,82.0,55.3,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,31.7894744873047,21.7482604980469,530.489562988281,587.0,1000.0,400.0,76.6315765380859,76.7393035888672,0.0180000010877848,27.7482604980469,0.0,true,true,581.1999999999998,70.57428571428568,81.58857142857138,53.79999999999999,48134.0,41442.2,47419.27771428567,41017.774857142824,70.4,70.52000000000001,53.4,79.74000000000001,54.94,31.873684692382778,27.75492553710938,566.5295532226562,587.6,76.6315765380859,76.75657653808591,0.0180000010877848,27.75492553710938,0.0,586.1599999999999,70.52342857142852,79.70057142857138,53.48,46854.719999999994,41437.54,46714.28697142853,41337.909485714255
2021-04-26T12:05:00.0,70.5,70.8,54.0,77.4,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,19.2482986450195,515.48974609375,546.0,1000.0,400.0,74.7368392944336,74.776725769043,0.0179999992251396,19.2482986450195,0.0,true,true,545.9999999999999,70.75714285714281,77.39142857142852,53.999999999999986,42260.4,38656.799999999996,42255.719999999965,38633.399999999965,70.5,70.64,54.0,78.9,55.18000000000001,21.5789470672607,20.251615905761717,521.4896728515625,557.2,74.98947143554688,74.96292572021487,0.016559999808669103,20.24828338623046,0.0,558.3999999999999,70.63999999999996,78.93085714285709,53.999999999999986,43977.659999999996,39359.6,44087.7027428571,39444.604571428536
2021-04-26T12:10:00.0,70.5,70.7,54.0,78.4,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,21.5789470672607,16.7483367919922,500.490020751953,530.0,1000.0,400.0,74.1052627563477,74.1340637207031,0.0180000010877848,16.7483367919922,0.0,true,true,531.1999999999999,70.67428571428567,78.4171428571428,54.19999999999999,41552.0,37471.0,41655.186285714255,37542.180571428544,70.5,70.7,54.0,77.3,55.36,21.5789470672607,17.74832153320314,506.48991699218743,540.2,74.61052398681642,74.55669555664065,0.0180000010877848,17.74498901367188,0.0,539.3199999999999,70.70171428571425,77.3291428571428,54.039999999999985,41754.52,38192.14,41702.772114285675,38130.91999999997
2021-04-26T12:15:00.0,70.5,70.7,55.0,76.8,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,14.2483749389648,485.490234375,527.0,1000.0,400.0,74.1052627563477,74.1023864746094,0.0180000010877848,14.2483749389648,0.0,true,true,522.3999999999999,70.67428571428567,76.83428571428567,54.79999999999998,40473.6,37258.9,40138.23085714282,36920.246857142825,70.5,70.66,54.6,78.4,55.02,16.5263156890869,15.25002593994138,491.4901489257812,523.0,74.1052627563477,74.12772827148436,0.0180000010877848,15.248359680175758,0.0,523.6,70.65999999999997,78.37771428571423,54.6,41000.4,36955.28,41039.48114285711,36997.5434285714
2021-04-26T12:20:00.0,70.5,70.6,55.0,77.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.5263156890869,11.7567977905273,470.490783691406,501.0,1000.0,400.0,72.8421020507812,72.9103164672852,0.0180000010877848,11.7484664916992,0.0,true,true,500.7999999999999,70.60857142857138,77.72571428571425,54.999999999999986,38927.700000000004,35370.6,38925.03771428569,35360.77257142854,70.5,70.6,55.0,76.41999999999999,54.7,16.5263156890869,12.75174102783202,476.4904418945313,512.2,73.3473693847656,73.07295227050784,0.0180000010877848,12.74840850830078,0.0,511.2399999999999,70.60514285714282,76.43885714285709,54.959999999999994,39138.82,36161.32,39074.36514285712,36096.19291428568
2021-04-26T12:25:00.0,70.5,70.6,55.0,75.6,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.4736843109131,9.24907684326172,455.494445800781,489.0,1000.0,400.0,72.8421020507812,72.8948059082031,0.0180000010877848,9.24907684326172,0.0,true,true,490.19999999999993,70.60857142857138,75.6771428571428,54.999999999999986,36968.399999999994,34523.399999999994,37096.93542857139,34612.32171428569,70.5,70.55999999999999,55.0,77.14000000000001,54.8,11.4736843109131,10.25383148193357,461.5029785156248,490.8,72.8421020507812,72.90721435546877,0.0180000010877848,10.248832702636708,0.0,492.2799999999999,70.55828571428567,77.12971428571424,54.999999999999986,37860.36,34630.799999999996,37971.71417142854,34734.42502857141
2021-04-26T12:30:00.0,70.5,70.6,55.0,77.3,55.3,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,11.4736843109131,30.7580184936523,584.698120117187,476.0,1000.0,400.0,72.2105255126953,72.1747894287109,0.0144000016152859,30.7830200195312,0.0,true,true,495.1999999999999,70.56571428571425,77.41142857142853,54.999999999999986,36794.799999999996,33605.6,38334.1394285714,34944.14171428569,70.5,70.6,55.0,75.82,55.220000000000006,11.4736843109131,12.554441833496085,475.33664550781225,484.0,72.46315612792966,72.45064544677732,0.01728000119328502,12.556109619140617,0.0,487.9999999999999,70.5948571428571,75.8285714285714,54.999999999999986,36693.259999999995,34170.399999999994,37007.13005714283,34450.23714285711
2021-04-26T12:35:00.0,70.5,70.7,55.0,81.1,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,38.2825088500977,629.695007324219,596.0,1000.0,400.0,76.6315765380859,76.6835021972656,0.0179999992251396,38.2825088500977,0.0,true,true,592.9999999999999,70.67428571428567,81.12571428571422,54.999999999999986,48335.6,42137.200000000004,48107.548571428524,41909.8514285714,70.5,70.58,55.0,79.66,54.94,33.32631568908692,35.27765502929689,611.6959106445314,559.4,75.8736831665039,75.9952896118164,0.016559999808669103,35.28265533447266,0.0,556.3999999999999,70.58171428571424,79.69085714285708,54.999999999999986,44572.26,39484.12,44353.011199999964,39272.76685714282
2021-04-26T12:40:00.0,71.0,71.0,55.0,84.2,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,39.6823959350586,638.094360351563,631.0,1000.0,400.0,78.5263137817383,78.5533065795898,0.0180000010877848,39.6823959350586,0.0,true,true,633.3999999999999,71.00857142857139,84.08857142857138,54.999999999999986,53130.200000000004,44801.0,53261.701142857106,44976.8291428571,70.6,70.84,55.0,84.44,55.05999999999999,39.51578979492188,41.557440185546895,649.3746337890626,617.8,77.64210510253903,77.78205261230465,0.0180000010877848,41.56244049072268,0.0,618.24,70.8451428571428,84.35942857142852,54.999999999999986,52169.14,43766.060000000005,52155.857485714245,43800.321828571396
2021-04-26T12:45:00.0,71.0,71.3,55.0,87.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,41.5789489746094,44.7406463623047,668.44384765625,644.0,1000.0,400.0,78.5263137817383,78.6629104614258,0.0180000010877848,44.7406463623047,0.0,true,true,643.7999999999998,71.23999999999995,87.76857142857138,54.79999999999998,56478.8,45917.2,56505.40628571424,45864.311999999954,71.0,71.16,55.0,86.74,55.260000000000005,41.5789489746094,42.74067687988283,656.44404296875,641.6,78.5263137817383,78.6629104614258,0.0180000010877848,42.74067687988283,0.0,640.6799999999998,71.1548571428571,86.75542857142852,54.959999999999994,55654.159999999996,45656.4,55586.62491428568,45587.62308571425
2021-04-26T12:50:00.0,71.0,71.3,54.0,87.1,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,46.7368431091309,49.7405700683594,698.443420410156,666.0,1000.0,400.0,79.7894744873047,79.7160339355469,0.0180000010877848,49.7405700683594,0.0,true,true,661.9999999999999,71.32571428571424,87.45999999999995,53.999999999999986,58008.6,47485.799999999996,57898.51999999996,47217.62285714282,71.0,71.3,54.2,86.12,54.64,45.70526428222661,47.7406005859375,686.4435913085936,651.4,78.90526275634765,78.99470825195314,0.0180000010877848,47.7406005859375,0.0,652.3599999999999,71.3068571428571,86.17828571428565,54.23999999999999,56102.64,46444.81999999999,56223.06137142852,46517.75565714282
2021-04-26T12:55:00.0,71.5,71.6,55.0,89.1,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.0,47.823844909668,686.943054199219,685.0,1000.0,400.0,80.4210510253906,80.3766632080078,0.0180000010877848,47.823844909668,0.0,true,true,684.1999999999999,71.57428571428568,89.14285714285708,54.79999999999998,61033.49999999999,49045.99999999999,60991.54285714281,48971.12628571426,71.2,71.46000000000001,54.6,90.67999999999999,55.239999999999995,48.77894744873048,50.05219726562502,693.1131713867189,678.4,80.16842041015624,80.12470855712891,0.0180000010877848,50.05219726562502,0.0,677.3999999999999,71.45314285714281,90.63885714285709,54.55999999999999,61514.31999999999,48478.86,61397.97645714281,48402.73074285711
2021-04-26T13:00:00.0,71.5,71.8,54.0,93.8,54.4,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,49.5789489746094,26.2904739379883,557.742797851562,681.0,1000.0,400.0,80.4210510253906,80.338996887207,0.0144000016152859,26.2904739379883,0.0,true,true,663.5999999999999,71.77428571428567,92.50571428571423,53.999999999999986,63877.799999999996,48895.799999999996,61386.79199999996,47629.41599999996,71.5,71.7,54.2,90.17999999999999,54.85999999999999,49.91578979492188,44.517155456542966,667.1029174804685,684.0,80.4210510253906,80.36912994384764,0.01728000119328502,44.517155456542966,0.0,679.1199999999999,71.70171428571425,90.02914285714282,54.23999999999999,61677.420000000006,49042.659999999996,61126.408914285676,48693.71542857139
2021-04-26T13:05:00.0,71.5,71.9,54.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.7368412017822,18.7739181518555,512.643493652344,546.0,1000.0,400.0,74.7368392944336,74.6617813110352,0.0179999992251396,18.7739181518555,0.0,true,true,551.3999999999999,71.87428571428568,77.79142857142853,53.999999999999986,42478.799999999996,39257.4,42894.19371428568,39631.48114285711,71.5,71.85999999999999,54.0,81.16,54.779999999999994,22.52631530761718,21.783876037597658,530.7032348632813,588.6,75.9999984741211,75.76380615234376,0.016559999808669103,21.783876037597658,0.0,592.9599999999998,71.85828571428569,81.3091428571428,53.999999999999986,47907.52,42294.92,48325.28891428568,42607.91977142853
2021-04-26T13:10:00.0,71.5,71.7,54.0,77.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,13.5789470672607,11.2740325927734,467.644195556641,505.0,1000.0,400.0,72.8421020507812,72.9081802368164,0.0180000010877848,11.2740325927734,0.0,true,true,500.79999999999984,71.67428571428567,77.05999999999996,53.999999999999986,38885.0,36208.5,38591.647999999965,35894.48228571426,71.5,71.75999999999999,54.0,76.62,54.94,16.673683547973603,14.273986816406241,485.6439147949218,522.4,73.6,73.55069885253906,0.0180000010877848,14.268988037109361,0.0,520.7199999999999,71.76171428571425,76.63542857142853,53.999999999999986,40027.68,37487.94,39904.8874285714,37368.45085714282
2021-04-26T13:15:00.0,71.0,71.4,54.0,75.7,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,10.565803527832,463.394805908203,476.0,1000.0,400.0,72.2105255126953,71.9809494018555,0.0180000010877848,10.565803527832,0.0,true,true,478.5999999999999,71.36571428571423,75.66571428571424,53.999999999999986,36033.200000000004,33986.4,36213.610857142834,34155.63085714282,71.3,71.47999999999999,54.0,77.18,54.94,9.515789413452136,10.612432861328111,463.6745849609374,481.0,72.33684082031249,72.30163269042968,0.0180000010877848,10.612432861328111,0.0,483.5999999999999,71.47828571428568,77.15942857142852,53.999999999999986,37127.36,34382.42,37318.443542857116,34567.36765714283
2021-04-26T13:20:00.0,71.0,71.3,54.0,76.1,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.52631568908691,5.56587982177734,433.395263671875,464.0,1000.0,400.0,71.5789489746094,71.6268310546875,0.0180000010877848,5.56587982177734,0.0,true,true,468.3999999999999,71.26571428571424,76.09999999999995,53.599999999999994,35310.399999999994,33083.2,35645.23999999997,33380.860571428544,71.0,71.26,54.0,75.28,55.419999999999995,8.52631568908691,7.565849304199219,445.39508056640625,477.4,72.08421020507812,71.89506683349612,0.0180000010877848,7.565849304199219,0.0,475.67999999999995,71.25657142857139,75.29371428571424,53.87999999999998,35935.82,34019.46,35814.00468571426,33895.33039999997
2021-04-26T13:25:00.0,71.0,71.1,53.0,65.2,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.36842107772827,0.565956115722656,403.395721435547,435.0,1000.0,400.0,70.9473648071289,70.7473602294922,0.0180000010877848,0.565956115722656,0.0,true,true,438.19999999999993,71.10857142857138,65.13999999999996,52.99999999999999,28362.0,30928.499999999996,28544.347999999976,31159.775999999973,71.0,71.1,53.0,72.39999999999999,54.46,5.4315789222717274,2.5659255981445312,415.3955383300781,450.0,71.1999984741211,71.09914855957031,0.0180000010877848,2.5625930786132813,0.0,450.7199999999999,71.10857142857138,72.38628571428566,53.11999999999999,32629.940000000002,31994.999999999993,32663.464114285685,32050.153028571403
2021-04-26T13:30:00.0,70.5,70.7,53.0,58.2,54.2,73.0,85.0,65.0,73.0,70.0,3.0,0.0,75.0,72.0,85.0,55.0,0.210526317358017,26.7162704467773,560.297607421875,423.0,1000.0,400.0,70.315788269043,70.3981628417969,0.0144000016152859,26.7162704467773,0.0,true,true,441.9999999999999,70.75142857142853,57.97714285714282,52.99999999999999,24618.600000000002,29906.100000000002,25625.89714285712,31272.131428571403,70.7,70.91999999999999,53.0,59.839999999999996,54.14,0.0421052634716034,6.71968994140624,445.797314453125,423.8,70.315788269043,70.36459960937498,0.01728000119328502,5.979817199707022,0.0,429.7999999999999,70.92171428571426,59.76628571428569,52.999999999999986,25369.519999999997,30056.480000000003,25684.313942857123,30481.747199999973
2021-04-26T13:35:00.0,70.5,70.5,52.0,76.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,34.2239227294922,605.343505859375,584.0,1000.0,400.0,76.0,76.0361785888672,0.0179999992251396,34.2489242553711,0.0,true,true,572.8,70.49999999999996,76.98285714285711,52.39999999999999,44617.600000000006,41172.0,44095.78057142855,40382.39999999997,70.5,70.58,52.6,70.38,54.46,30.21052665710446,31.2175262451172,587.305139160156,531.8,74.98947296142578,75.09214477539061,0.016559999808669103,31.22252655029298,0.0,525.8399999999999,70.57657142857138,70.53771428571426,52.639999999999986,37714.740000000005,37529.98,37303.585714285684,37108.84548571425
2021-04-26T13:40:00.0,70.5,70.6,52.0,82.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.3684196472168,41.7486724853516,650.492004394531,606.0,1000.0,400.0,77.4736862182617,77.7939376831055,0.0180000010877848,41.7486724853516,0.0,true,true,611.9999999999999,70.56571428571425,82.19999999999996,51.99999999999999,49995.0,42783.6,50306.399999999965,43186.21714285712,70.5,70.52000000000001,52.2,82.64,54.8,37.85263061523436,38.74872283935544,632.4923095703125,593.0,76.71578979492186,76.90011444091797,0.0180000010877848,38.74872283935544,0.0,595.5199999999999,70.51657142857138,82.50457142857138,52.15999999999999,49008.719999999994,41818.62,49135.8179428571,41994.281828571395
2021-04-26T13:45:00.0,70.5,70.9,52.0,88.4,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,49.2318954467773,695.391357421875,662.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,49.2318954467773,0.0,true,true,654.9999999999999,70.92571428571426,88.75142857142853,51.99999999999999,58520.8,46935.8,58132.18571428568,46456.34285714284,70.5,70.78,52.0,86.9,55.28000000000001,43.57894592285161,46.24527130126954,677.4716064453124,638.4,78.90526275634765,79.01457672119143,0.0180000010877848,46.24527130126954,0.0,637.3999999999999,70.78514285714282,86.9805714285714,51.999999999999986,55504.3,45187.44,55472.13279999996,45119.90571428569
2021-04-26T13:50:00.0,71.0,71.3,52.0,92.3,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,48.5068130493164,691.040893554687,672.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,48.5234756469727,0.0,true,true,673.7999999999998,71.3428571428571,92.11999999999995,51.99999999999999,62025.6,47913.6,62070.45599999995,48070.8171428571,71.0,71.16,52.0,88.96000000000001,55.94,48.1052627563477,46.52017364501952,679.1210327148436,670.2,79.7894744873047,79.8127899169922,0.0180000010877848,46.52350616455078,0.0,669.3599999999999,71.16171428571423,88.9548571428571,51.999999999999986,59623.740000000005,47691.78,59547.27942857139,47633.24788571424
2021-04-26T13:55:00.0,71.5,71.7,52.0,87.8,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,48.1052627563477,45.9650955200195,675.790588378906,675.0,1000.0,400.0,79.7894744873047,79.8127899169922,0.0180000010877848,45.9650955200195,0.0,true,true,676.1999999999999,71.66571428571424,87.66285714285709,51.99999999999999,59265.0,48397.5,59277.62399999996,48460.35599999997,71.3,71.53999999999999,52.0,90.44,55.86,48.1052627563477,47.26510925292968,683.6006591796873,676.2,79.7894744873047,79.8127899169922,0.0180000010877848,47.26677703857422,0.0,675.8399999999999,71.53314285714282,90.39028571428567,51.999999999999986,61155.42,48375.3,61088.46479999996,48345.01028571425
2021-04-26T14:00:00.0,71.5,71.8,52.0,91.0,54.6,72.0,85.0,65.0,75.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,36.4317245483398,618.59033203125,669.0,1000.0,400.0,79.7894744873047,79.7935333251953,0.0180000010877848,36.4317245483398,0.0,true,true,663.7999999999998,71.87714285714281,90.5028571428571,51.99999999999999,60879.0,48034.2,60075.796571428524,47712.047428571386,71.5,71.82000000000001,52.0,90.86,55.040000000000006,47.85263137817386,45.05840606689452,670.3504150390626,673.8,79.7894744873047,79.80893859863282,0.0180000010877848,45.05840606689452,0.0,672.0399999999998,71.83199999999997,90.80857142857137,51.999999999999986,61219.56,48392.280000000006,61025.53839999996,48273.82891428568
2021-04-26T14:05:00.0,72.0,72.0,52.0,78.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,25.7734603881836,554.640747070313,584.0,1000.0,400.0,76.0,75.9514465332031,0.0179999992251396,25.7734603881836,0.0,true,true,590.7999999999998,72.00857142857137,78.14857142857139,51.99999999999999,45668.8,42048.0,46170.17599999996,42542.66399999995,72.0,72.0,52.0,80.94,54.74000000000001,30.736841964721663,27.77342987060546,566.640563964844,617.2,76.75789489746094,76.73779907226563,0.016559999808669103,27.77342987060546,0.0,618.9599999999998,71.9931428571428,81.01542857142852,51.999999999999986,50041.219999999994,44438.4,50207.5875428571,44560.49279999996
2021-04-26T14:10:00.0,71.5,71.9,52.0,80.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,28.2985153198242,569.791076660156,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,28.2985153198242,0.0,true,true,583.7999999999998,71.87428571428568,80.47714285714281,51.99999999999999,46953.600000000006,41989.600000000006,46982.55599999996,41960.20799999997,71.6,71.92,52.0,80.3,55.55999999999999,27.72631530761716,28.21516418457032,569.2909545898438,585.2,76.0,75.67716522216797,0.0180000010877848,28.21516418457032,0.0,584.7599999999999,71.91485714285712,80.3051428571428,51.999999999999986,46991.14,42087.62,46958.698628571394,42052.95211428568
2021-04-26T14:15:00.0,71.5,71.7,51.0,78.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,25.7985534667969,554.791320800781,584.0,1000.0,400.0,76.0,75.5766143798828,0.0180000010877848,25.7985534667969,0.0,true,true,583.8,71.69999999999996,78.5428571428571,50.999999999999986,45844.0,41872.8,45853.31999999997,41858.45999999997,71.5,71.75999999999999,51.4,78.22,54.2,27.0526313781738,26.798538208007802,560.7912231445314,582.4,76.0,75.5766143798828,0.0180000010877848,26.79687042236328,0.0,583.1199999999999,71.76514285714282,78.24228571428566,51.39999999999999,45555.04,41793.04,45624.91142857139,41847.68251428568
2021-04-26T14:20:00.0,71.5,71.6,51.0,78.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,27.0526313781738,23.2985916137695,539.79150390625,571.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,23.2985916137695,0.0,true,true,571.5999999999999,71.57428571428568,78.59999999999995,50.999999999999986,44880.6,40883.6,44927.759999999966,40911.86171428569,71.5,71.62,51.0,79.66,55.160000000000004,27.0526313781738,24.29857635498046,545.7914306640624,578.6,75.62105407714847,75.51197357177732,0.0180000010877848,24.29857635498046,0.0,578.0799999999999,71.6148571428571,79.63428571428567,50.999999999999986,46095.2,41439.44,46037.17679999996,41399.234628571394
2021-04-26T14:25:00.0,71.5,71.5,51.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.8421058654785,27.2486190795898,527.49169921875,561.0,1000.0,400.0,75.3684234619141,75.468879699707,0.0180000010877848,21.2486190795898,0.0,true,true,559.9999999999999,71.48285714285711,79.89142857142853,51.19999999999999,44823.9,40111.5,44739.19999999997,40030.39999999997,71.4,71.47999999999999,51.0,79.16000000000001,55.480000000000004,25.726316070556617,24.33027801513672,538.781640625,564.6,75.3684234619141,75.468879699707,0.0180000010877848,24.33027801513672,0.0,564.3599999999999,71.47999999999998,79.16342857142854,51.039999999999985,44691.4,40357.6,44674.60194285711,40340.4874285714
2021-04-26T14:30:00.0,71.5,71.5,51.0,76.2,54.1,74.0,85.0,65.0,74.0,71.0,3.0,0.0,76.0,73.0,85.0,55.0,25.3684215545654,44.3902969360351,666.341796875,552.0,1000.0,400.0,75.3684234619141,75.5148239135742,0.0144000016152859,50.3902969360351,0.0,true,true,576.5999999999999,71.45714285714283,77.33999999999995,51.19999999999999,42062.4,39468.0,44594.24399999996,41202.188571428545,71.1,71.42,51.4,77.64,54.52,24.947369003295883,29.07862854003904,567.2717651367187,556.2,75.3684234619141,75.47806854248044,0.01728000119328502,30.27862854003904,0.0,562.16,71.41999999999996,77.76342857142852,51.35999999999999,43184.58,39723.72000000001,43713.07999999996,40149.62605714282
2021-04-26T14:35:00.0,71.0,71.4,51.0,87.4,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,60.3401489257812,762.040893554687,732.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0179999992251396,60.3401489257812,0.0,true,true,716.1999999999998,71.42571428571425,87.82857142857138,50.999999999999986,63976.8,52264.8,62902.822857142804,51155.096571428534,71.0,71.35999999999999,51.0,87.14000000000001,54.64,54.21052551269529,55.15520782470702,730.9312499999999,666.4,81.17894592285154,81.22633209228516,0.016559999808669103,56.3552062988281,0.0,661.7999999999998,71.36514285714283,87.05942857142853,50.999999999999986,58152.44,47554.840000000004,57687.63977142853,47229.88879999996
2021-04-26T14:40:00.0,71.5,71.9,51.0,91.3,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,62.0566940307617,772.340148925781,738.0,1000.0,400.0,82.9473648071289,82.9135208129883,0.0180000010877848,62.0566940307617,0.0,true,true,738.7999999999998,71.83999999999997,91.42857142857139,50.999999999999986,67379.4,53062.200000000004,67547.42857142852,53075.39199999997,71.5,71.67999999999999,51.0,92.82,55.64000000000001,58.6315803527832,59.056739807128906,754.3404296875,734.4,82.9473648071289,82.9135208129883,0.0180000010877848,59.056739807128906,0.0,734.0399999999997,71.67314285714282,92.78742857142853,50.999999999999986,68166.96,52642.08,68111.52594285709,52611.36228571425
2021-04-26T14:45:00.0,72.0,72.3,51.0,93.1,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,61.6816635131836,770.089965820312,754.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,61.6816635131836,0.0,true,true,752.7999999999998,72.27428571428567,92.86857142857139,50.999999999999986,70197.4,54514.2,69911.46057142853,54408.08228571424,71.9,72.12,51.0,89.96000000000001,54.92,60.231580352783205,59.65166473388672,757.909973144531,747.8,83.4526321411133,83.60891723632812,0.0180000010877848,59.654998779296875,0.0,747.6399999999999,72.12342857142853,89.9668571428571,50.999999999999986,67275.93999999999,53932.04,67266.92182857139,53922.917371428535
2021-04-26T14:50:00.0,72.5,72.6,51.0,88.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,59.7066421508789,758.239868164063,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,59.7066421508789,0.0,true,true,761.9999999999999,72.5828571428571,88.12571428571424,50.999999999999986,67184.0,55175.99999999999,67151.79428571423,55308.1371428571,72.2,72.42,51.0,90.82000000000001,54.86,60.6315803527832,61.979985046386716,771.8799316406249,758.2,83.5789489746094,83.6577911376953,0.0180000010877848,61.98165130615236,0.0,758.64,72.41999999999997,90.76342857142852,50.999999999999986,68855.92,54909.06,68851.56228571423,54940.97531428568
2021-04-26T14:55:00.0,72.5,72.8,51.0,92.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.6315803527832,62.2066040039062,773.239624023437,760.0,1000.0,400.0,83.5789489746094,83.6577911376953,0.0180000010877848,62.2066040039062,0.0,true,true,759.5999999999999,72.73999999999995,92.4228571428571,51.39999999999999,70072.0,55328.0,70204.40228571424,55253.30399999996,72.5,72.67999999999999,51.0,91.58,55.1,60.6315803527832,61.2066192626953,767.2397216796874,762.8,83.5789489746094,83.6577911376953,0.0180000010877848,61.2066192626953,0.0,761.6399999999999,72.6748571428571,91.61085714285709,51.11999999999998,69851.44,55440.159999999996,69772.75794285709,55352.00114285711
2021-04-26T15:00:00.0,72.5,72.9,52.0,89.6,54.8,75.5,85.0,65.0,76.0,73.0,3.0,0.0,77.5,74.5,85.0,55.0,60.9473686218262,76.6315689086914,895.789428710938,754.0,1000.0,400.0,83.5789489746094,83.7119522094727,0.0180000010877848,82.6315689086914,0.0,true,true,781.9999999999998,72.89999999999996,90.36285714285708,51.99999999999999,67558.4,54966.600000000006,70663.75428571421,57007.79999999995,72.5,72.84,52.0,88.94000000000001,54.64,60.6947380065918,66.08324890136721,803.6994995117188,757.8,83.5789489746094,83.66862335205079,0.0180000010877848,67.28491516113283,0.0,764.3999999999999,72.8468571428571,89.09428571428568,51.879999999999995,67397.3,55198.2,68108.8268571428,55684.418742857095
2021-04-26T15:05:00.0,73.0,73.1,52.0,84.9,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,85.684211730957,85.4397659301758,912.638610839844,906.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,85.4397659301758,0.0,true,true,904.9999999999998,73.06571428571424,84.83142857142853,51.99999999999999,76919.40000000001,66228.59999999999,76772.4428571428,66124.47142857137,72.7,72.96000000000001,52.0,89.38,55.44,83.97894744873047,85.73148498535159,914.388916015625,862.8,88.79999999999998,89.03107757568358,0.0180000010877848,84.53148498535158,0.0,858.9599999999998,72.9548571428571,89.23428571428568,51.999999999999986,76971.82,62952.340000000004,76527.50468571422,62667.52148571424
2021-04-26T15:10:00.0,73.0,73.4,52.0,89.1,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,92.9396514892578,957.637878417969,928.0,1000.0,400.0,89.8947372436523,90.0545272827148,0.0180000010877848,92.9396514892578,0.0,true,true,928.9999999999998,73.39142857142855,88.89428571428567,51.99999999999999,82684.79999999999,68115.20000000001,82582.79142857136,68180.6371428571,73.0,73.3,52.0,86.72,55.02,87.85262908935542,88.73469696044921,932.4081665039063,927.8,89.8947372436523,90.0545272827148,0.0180000010877848,89.939697265625,0.0,925.2399999999998,73.30171428571424,86.67542857142853,51.999999999999986,80465.56,68007.92000000001,80204.15702857138,67822.07748571422
2021-04-26T15:15:00.0,73.5,73.8,52.0,83.6,54.6,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,91.8947372436523,92.4229049682617,954.537414550781,915.0,1000.0,400.0,90.5263137817383,90.5679016113281,0.0180000010877848,92.4229049682617,0.0,true,true,918.7999999999998,73.73999999999995,83.77999999999994,51.99999999999999,76494.0,67527.0,76977.06399999994,67752.31199999995,73.4,73.64,52.0,84.78,54.4,91.8947372436523,91.61460113525389,949.6876098632813,920.0,90.02105255126949,90.19342498779295,0.0180000010877848,90.41460113525389,0.0,921.1599999999999,73.63657142857139,84.84171428571423,51.999999999999986,78005.20000000001,67748.02,78156.71737142852,67830.71645714281
2021-04-26T15:20:00.0,73.5,73.8,52.0,84.5,55.5,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,97.0526351928711,97.4228286743164,984.536987304688,947.0,1000.0,400.0,91.7894744873047,92.2481079101562,0.0180000010877848,97.4228286743164,0.0,true,true,945.9999999999998,73.82571428571424,84.55999999999995,51.99999999999999,80021.5,69888.59999999999,79993.75999999992,69839.12571428565,73.5,73.78,52.0,86.53999999999999,55.379999999999995,92.92631683349606,95.41952514648438,972.537158203125,934.6,91.41052703857423,91.60131530761717,0.0180000010877848,95.42285919189453,0.0,934.2399999999998,73.79028571428567,86.52628571428566,51.999999999999986,80876.86,68955.05999999998,80833.15462857136,68938.02639999993
2021-04-26T15:25:00.0,74.0,74.1,52.0,85.5,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.0,95.0474548339844,970.284729003906,969.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,95.0474548339844,0.0,true,true,965.5999999999998,74.0828571428571,85.37999999999994,51.99999999999999,82849.5,71802.9,82442.92799999993,71534.40685714279,73.8,74.0,52.0,83.0,55.239999999999995,97.41052856445312,96.28933258056638,977.7359863281248,962.0,92.926318359375,93.100439453125,0.0180000010877848,95.08933258056638,0.0,960.3999999999999,73.99314285714281,83.02228571428567,51.999999999999986,79848.18000000001,71188.7,79736.98582857137,71063.43017142852
2021-04-26T15:30:00.0,74.0,74.2,52.0,81.3,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,97.4736862182617,91.5385131835938,949.231079101562,966.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5385131835938,0.0,true,true,967.7999999999998,74.13142857142853,81.17142857142852,51.99999999999999,78535.8,71677.2,78557.7085714285,71744.39657142852,74.0,74.08,52.0,83.56,54.46,97.89473724365234,95.34542236328129,972.0725341796872,964.4,93.0526351928711,93.2643737792969,0.0180000010877848,95.34542236328129,0.0,965.4799999999999,74.0748571428571,83.5188571428571,51.999999999999986,80579.68000000001,71442.94,80634.4541714285,71517.82857142852
2021-04-26T15:35:00.0,74.0,74.3,52.0,85.5,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,91.5789489746094,91.5468444824219,949.281066894531,985.0,1000.0,400.0,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,true,true,981.5999999999998,74.29999999999995,85.56857142857139,51.99999999999999,84217.5,73185.5,83994.10971428566,72932.87999999995,74.0,74.26,52.0,83.96000000000001,55.17999999999999,91.5789489746094,91.5468444824219,949.281066894531,975.2,93.0526351928711,93.2643737792969,0.0180000010877848,91.5468444824219,0.0,975.3599999999997,74.26857142857139,83.95828571428567,51.999999999999986,81888.95999999999,72418.72,81897.92582857136,72438.7724571428
2021-04-26T15:40:00.0,74.5,74.6,51.0,82.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.1578979492188,84.9636535644531,909.781921386719,972.0,1000.0,400.0,91.1578979492188,90.6336364746094,0.0158399995416403,84.9636535644531,0.0,true,true,964.9999999999998,74.56571428571424,82.91428571428565,51.19999999999999,80092.8,72511.2,80012.28571428564,71955.91428571421,74.2,74.42,51.6,82.32000000000001,55.32000000000001,90.00000152587893,90.20187988281252,941.2112792968749,984.2,92.54737091064455,92.35479888916018,0.0162720009684563,90.20187988281252,0.0,979.1999999999998,74.41657142857139,82.41085714285708,51.59999999999999,81017.54000000001,73243.78,80696.72194285707,72867.91337142851
