time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T15:45:00.0,74.5,74.5,51.0,84.8,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,83.8305969238281,902.983581542969,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,83.8305969238281,0.0,true,true,927.3999999999999,74.44857142857138,84.86857142857139,50.999999999999986,78694.4,69136.0,78707.1131428571,69043.6051428571,74.2,74.44000000000001,51.0,86.96000000000001,54.48,85.34737091064457,87.65887451171875,925.9532470703125,931.6,89.8947372436523,89.6453094482422,0.01756800003349782,87.65887451171875,0.0,936.0799999999999,74.43828571428568,86.89485714285709,50.999999999999986,81011.12,69348.46,81342.09337142852,69680.4483428571
2021-04-26T15:50:00.0,74.5,74.5,51.0,88.7,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,88.7058715820313,932.235229492188,928.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,82.7058715820313,0.0,true,true,927.7999999999997,74.4828571428571,88.55428571428567,50.999999999999986,82313.6,69136.0,82160.66628571422,69105.1948571428,74.2,74.44000000000001,51.0,85.22,55.02,85.3684234619141,89.07911376953126,927.2746826171875,929.2,89.8947372436523,89.6453094482422,0.0180000010877848,86.67911376953126,0.0,928.68,74.44171428571424,85.21828571428566,50.999999999999986,79187.35999999999,69169.72,79139.88411428565,69132.52148571424
2021-04-26T15:55:00.0,74.5,74.6,51.0,84.0,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,85.3684234619141,81.889404296875,891.33642578125,925.0,1000.0,400.0,89.8947372436523,89.6453094482422,0.0180000010877848,81.889404296875,0.0,true,true,920.1999999999998,74.55714285714281,83.81999999999994,50.999999999999986,77700.0,69005.0,77131.16399999993,68607.4828571428,74.2,74.46000000000001,51.0,86.03999999999999,55.17999999999999,85.3684234619141,86.02760620117188,908.9656372070315,923.4,89.8947372436523,89.6453094482422,0.0180000010877848,86.02760620117189,0.0,923.1199999999997,74.45828571428567,86.00399999999993,50.999999999999986,79449.72,68756.38,79395.97462857136,68733.81942857138
2021-04-26T16:00:00.0,74.5,74.5,51.0,87.5,55.1,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,83.1578979492188,55.7482528686523,734.489501953125,918.0,1000.0,400.0,89.8947372436523,89.5683364868164,0.0197671223431826,55.7482528686523,0.0,true,true,880.7999999999998,74.46571428571426,87.16571428571423,50.999999999999986,80325.0,68391.0,76775.56114285708,65589.40114285711,74.5,74.5,51.0,86.92,55.080000000000005,84.61052856445316,76.93806610107421,854.4283935546875,916.8,89.8947372436523,89.62991485595704,0.01835342533886436,76.93806610107421,0.0,907.9999999999998,74.49999999999996,86.86857142857139,50.999999999999986,79691.1,68301.6,78867.46811428566,67646.23862857137
2021-04-26T16:05:00.0,74.0,74.4,51.0,81.7,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.5789489746094,50.1902618408203,701.1416015625,726.0,1000.0,400.0,81.684211730957,81.2125854492188,0.0180000010877848,50.1902618408203,0.0,true,true,726.3999999999999,74.39142857142852,81.6228571428571,50.999999999999986,59314.200000000004,54014.4,59290.84342857139,54037.93371428567,74.1,74.42,51.0,82.78,54.9,52.37894821166994,52.151852416992185,712.9111206054688,770.0,82.69473724365233,82.50286865234378,0.0180000010877848,52.14518585205076,0.0,778.8799999999999,74.42514285714283,82.8451428571428,50.999999999999986,63773.159999999996,57303.840000000004,64565.54399999995,57969.33554285711
2021-04-26T16:10:00.0,73.5,73.9,51.0,83.5,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,46.9487380981445,681.6923828125,685.0,1000.0,400.0,80.4210510253906,80.4435729980469,0.0180000010877848,46.9487380981445,0.0,true,true,692.3999999999999,73.83142857142855,83.73999999999995,50.999999999999986,57197.5,50621.50000000001,57981.57599999996,51120.88114285711,73.8,74.05999999999999,51.0,83.86,54.779999999999994,47.09473800659178,46.79368896484374,680.762109375,703.6,80.92631683349607,80.82085876464843,0.0180000010877848,46.79368896484374,0.0,704.68,74.0531428571428,83.88057142857139,50.999999999999986,58994.280000000006,52110.59999999999,59100.381714285664,52185.22788571424
2021-04-26T16:15:00.0,73.5,73.5,50.0,80.5,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,39.4488525390625,636.693115234375,685.0,1000.0,400.0,79.7894744873047,79.8605880737305,0.0180000010877848,39.4488525390625,0.0,true,true,677.8,73.50857142857139,80.2428571428571,50.39999999999999,55142.5,50347.5,54388.608571428544,49824.10971428568,73.5,73.62,50.8,80.66,54.94,43.9157897949219,42.4488067626953,654.692822265625,685.4,80.29473571777342,80.32697601318361,0.0180000010877848,42.4488067626953,0.0,683.5199999999999,73.6268571428571,80.6308571428571,50.75999999999999,55285.86,50459.259999999995,55114.365371428525,50325.70239999996
2021-04-26T16:20:00.0,73.0,73.1,50.0,78.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,40.307243347168,641.843444824219,675.0,1000.0,400.0,79.7894744873047,79.5622863769531,0.0180000010877848,40.307243347168,0.0,true,true,669.5999999999999,73.13428571428568,78.79142857142853,49.99999999999999,53190.0,49342.49999999999,52758.740571428534,48970.71771428569,73.0,73.23999999999998,50.0,80.18,54.9,40.315788269043,42.30722961425782,653.8433593750002,669.6,79.7894744873047,79.5622863769531,0.0180000010877848,42.30722961425782,0.0,670.9999999999999,73.24342857142854,80.20057142857138,50.04,53686.5,49041.36,53815.252685714244,49146.4882285714
2021-04-26T16:25:00.0,72.5,72.8,50.0,80.5,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.315788269043,42.3239135742187,653.943481445312,653.0,1000.0,400.0,79.1578979492187,79.0002899169922,0.0180000010877848,42.3239135742187,0.0,true,true,654.7999999999998,72.79999999999997,80.44857142857137,49.99999999999999,52566.5,47538.4,52677.72457142852,47669.439999999966,72.8,72.94,50.0,78.64,55.620000000000005,40.315788269043,41.233912658691416,647.403466796875,660.0,79.2842132568359,79.11268920898438,0.0180000010877848,41.233912658691416,0.0,660.7199999999998,72.9348571428571,78.6571428571428,49.99999999999999,51897.14,48141.14,51966.389485714244,48189.96708571425
2021-04-26T16:30:00.0,72.5,72.6,50.0,77.6,54.8,71.0,85.0,65.0,75.0,72.0,3.0,0.0,73.0,70.0,85.0,55.0,40.1052627563477,15.7906112670898,494.74365234375,656.0,1000.0,400.0,79.1578979492187,78.9377365112305,0.0182794965803623,15.7906112670898,0.0,true,true,623.7999999999998,72.59999999999995,77.4971428571428,49.99999999999999,50905.6,47625.6,48342.71771428567,45287.87999999996,72.5,72.67999999999999,50.0,79.32000000000001,54.82000000000001,40.27368316650394,36.017262268066375,616.1035522460937,655.4,79.1578979492187,78.98777923583987,0.0180559001863003,36.017262268066375,0.0,647.0799999999998,72.67999999999996,79.3285714285714,49.99999999999999,51986.40000000001,47634.46000000001,51344.44617142853,47030.2650285714
2021-04-26T16:35:00.0,72.0,72.3,50.0,60.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,9.47368431091309,10.0324172973633,460.194488525391,467.0,1000.0,400.0,72.2105255126953,71.8952713012695,0.0180000010877848,10.0324172973633,0.0,true,true,471.9999999999999,72.30857142857138,60.80857142857139,49.99999999999999,28393.6,33764.1,28701.64571428569,34129.64571428568,72.3,72.44,50.0,66.52,54.64,11.578947448730451,10.890686035156257,465.3441040039064,516.0,73.09473724365235,72.83807678222654,0.0180000010877848,10.890686035156257,0.0,523.8399999999999,72.44342857142854,66.50457142857138,49.99999999999999,34605.26,37381.92,35055.06034285711,37951.69211428568
2021-04-26T16:40:00.0,71.5,71.8,50.0,58.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,6.86589050292969,441.195343017578,445.0,1000.0,400.0,71.5789489746094,71.58203125,0.0180000010877848,6.86589050292969,0.0,true,true,450.5999999999999,71.79999999999995,58.18285714285712,49.99999999999999,25899.0,31951.0,26217.195428571413,32353.079999999973,71.8,71.98,50.0,58.86,55.11999999999999,7.57894735336304,6.665838623046876,439.9950195312498,459.4,71.83157958984376,71.71345367431641,0.0180000010877848,6.665838623046876,0.0,459.2799999999999,71.97828571428568,58.85314285714283,49.99999999999999,27044.659999999996,33068.659999999996,27033.47782857141,33058.93394285712
2021-04-26T16:45:00.0,71.0,71.4,50.0,57.7,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.52631568908691,5.89933013916016,435.395965576172,445.0,1000.0,400.0,71.5789489746094,71.2488708496094,0.0180000010877848,5.89933013916016,0.0,true,true,447.3999999999999,71.39999999999996,57.734285714285676,49.99999999999999,25676.5,31773.000000000004,25830.319428571405,31944.35999999998,71.4,71.55999999999999,50.0,57.839999999999996,55.160000000000004,5.36842098236084,3.6876235961914063,422.12573242187517,445.6,71.5789489746094,71.46562042236329,0.0180000010877848,3.6876235961914063,0.0,446.3199999999999,71.55999999999997,57.84514285714281,49.99999999999999,25773.48,31887.1,25817.405828571405,31938.605028571405
2021-04-26T16:50:00.0,71.0,71.1,50.0,57.4,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,2.42105269432068,0.899406433105469,405.396423339844,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,0.899406433105469,0.0,true,true,436.5999999999999,71.04857142857138,57.33142857142853,49.99999999999999,24624.6,30501.899999999998,25030.90171428569,31019.806285714258,71.0,71.16,50.0,57.54,54.96,2.42105269432068,2.8993759155273438,417.396240234375,444.8,71.4526321411133,71.1940856933594,0.0180000010877848,2.8993759155273438,0.0,443.43999999999994,71.15314285714281,57.52971428571426,49.99999999999999,25594.3,31652.28,25511.498628571404,31552.46125714283
2021-04-26T16:55:00.0,70.5,70.9,50.0,57.4,55.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,4.21052646636963,3.7498779296875,422.499267578125,429.0,1000.0,400.0,70.9473648071289,71.0352249145508,0.0180000010877848,3.7498779296875,0.0,true,true,429.5999999999999,70.88285714285709,57.34857142857139,49.99999999999999,24624.6,30416.100000000002,24636.946285714264,30451.2754285714,70.5,70.9,50.0,57.239999999999995,54.959999999999994,3.305263268947601,4.812980651855468,428.877880859375,429.0,70.9473648071289,71.0352249145508,0.0180000010877848,4.812980651855468,0.0,430.0,70.90514285714282,57.24342857142854,49.99999999999999,24555.960000000003,30416.1,24614.693942857124,30489.249485714263
2021-04-26T17:00:00.0,70.5,70.7,49.0,57.0,54.3,73.0,85.0,65.0,73.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,4.52631568908691,25.2838134765625,551.702880859375,432.0,1000.0,400.0,70.9473648071289,71.0718002319336,0.0144000016152859,25.2838134765625,0.0,true,true,450.39999999999986,70.6228571428571,56.708571428571396,49.39999999999999,24624.0,30542.4,25541.540571428548,31808.53485714283,70.5,70.67999999999999,49.8,57.239999999999995,54.88000000000001,4.273684310913086,7.0569091796875,442.341455078125,431.4,70.9473648071289,71.04253997802735,0.01728000119328502,7.0569091796875,0.0,435.5999999999999,70.6731428571428,57.15942857142854,49.75999999999999,24693.12,30491.28,24896.65977142855,30784.944799999976
2021-04-26T17:05:00.0,70.5,70.5,49.0,79.9,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,34.2105255126953,32.9164886474609,597.498901367187,565.0,1000.0,400.0,76.0,76.4504165649414,0.0179999992251396,32.9164886474609,0.0,true,true,563.3999999999999,70.49999999999996,79.6085714285714,48.999999999999986,45143.5,39832.5,44851.46914285711,39719.69999999997,70.5,70.5,49.0,70.38,54.58,29.89473686218262,29.826744079589837,578.96044921875,523.0,75.11578826904295,75.4116271972656,0.016559999808669103,29.826744079589837,0.0,520.3199999999999,70.50857142857137,70.46914285714281,49.039999999999985,37111.18,36871.5,36901.762057142834,36686.51965714283
2021-04-26T17:10:00.0,70.5,70.8,49.0,81.4,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.4736824035645,40.4161376953125,642.496826171875,603.0,1000.0,400.0,77.8947372436523,77.8530960083008,0.0180000010877848,40.4161376953125,0.0,true,true,603.8,70.77428571428567,81.7171428571428,48.999999999999986,49084.200000000004,42692.4,49340.810857142824,42733.513714285684,70.5,70.62,49.0,81.38,55.61999999999999,35.3473670959473,37.4162094116211,624.4972412109374,588.2,76.88420867919918,76.90050964355468,0.0180000010877848,37.4162094116211,0.0,588.8799999999999,70.61657142857138,81.42114285714281,48.999999999999986,47864.7,41539.619999999995,47944.32559999997,41585.82708571425
2021-04-26T17:15:00.0,71.0,71.3,49.0,86.0,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.2631568908691,41.1077041625977,646.646240234375,644.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.1077041625977,0.0,true,true,641.3999999999999,71.2828571428571,86.12857142857138,48.999999999999986,55384.0,45917.2,55242.86571428567,45720.82457142853,70.7,71.0,49.0,86.6,55.2,41.747367095947254,42.289407348632814,653.73642578125,630.4,78.52631683349605,78.60735473632812,0.0180000010877848,42.289407348632814,0.0,628.3199999999999,71.00171428571426,86.55542857142852,48.999999999999986,54596.04,44760.340000000004,54390.31359999997,44613.42388571425
2021-04-26T17:20:00.0,71.5,71.7,49.0,89.9,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,38.3576583862305,630.145935058594,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,38.3576583862305,0.0,true,true,646.9999999999998,71.70857142857139,89.60857142857137,48.999999999999986,58165.3,46389.9,57976.74571428565,46395.44571428567,71.4,71.58,49.0,86.94000000000001,54.54,39.68421096801757,38.50433959960938,631.026025390625,646.4,79.1578979492187,79.1215896606445,0.0180000010877848,39.70767364501954,0.0,646.0399999999997,71.58171428571424,86.89714285714281,48.999999999999986,56199.36000000001,46269.36,56139.83005714281,46244.7051428571
2021-04-26T17:25:00.0,72.0,71.9,49.0,85.0,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.8421058654785,40.8326187133789,644.995666503906,644.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,40.840950012207,0.0,true,true,644.1999999999998,71.89999999999996,85.2828571428571,48.999999999999986,54740.0,46303.600000000006,54939.21657142853,46317.97999999996,71.6,71.8,49.0,86.1,54.94,38.8421058654785,39.852635192871084,639.1157958984373,645.6,79.1578979492187,79.1215896606445,0.0180000010877848,39.854301452636705,0.0,645.68,71.79828571428568,86.17371428571424,48.999999999999986,55587.119999999995,46353.88,55642.13302857139,46358.62262857139
2021-04-26T17:30:00.0,72.0,72.0,49.0,86.2,55.0,73.5,85.0,65.0,75.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,38.8421058654785,41.7909393310547,650.74560546875,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,41.7992706298828,0.0,true,true,649.3999999999999,71.99999999999996,86.22571428571423,48.999999999999986,55771.4,46584.0,55994.978857142814,46756.79999999996,71.9,71.97999999999999,49.0,88.05999999999999,55.0,38.8421058654785,38.02260589599611,635.3356201171872,646.8,79.1578979492187,79.1215896606445,0.0180000010877848,39.22427215576172,0.0,646.9599999999998,71.98171428571423,88.03085714285709,48.999999999999986,56959.119999999995,46556.8,56951.70925714281,46569.33451428567
2021-04-26T17:35:00.0,72.0,72.2,49.0,90.2,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,44.290901184082,665.745361328125,647.0,1000.0,400.0,79.1578979492187,79.1215896606445,0.0180000010877848,44.290901184082,0.0,true,true,649.3999999999999,72.1828571428571,89.79714285714282,48.999999999999986,58359.4,46713.4,58314.26457142853,46875.54742857139,72.0,72.1,49.0,86.86,55.220000000000006,40.778948211669906,43.2909164428711,659.7454833984376,648.8,79.1578979492187,79.1215896606445,0.0180000010877848,43.29258270263672,0.0,649.28,72.09657142857138,86.80857142857138,48.999999999999986,56351.3,46778.36,56363.62879999996,46810.88239999996
2021-04-26T17:40:00.0,72.0,72.2,49.0,85.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,46.7908630371094,680.745178222656,644.0,1000.0,400.0,79.1578979492187,79.1369400024414,0.0180000010877848,46.7991943359375,0.0,true,true,646.3999999999999,72.19999999999996,85.73999999999994,48.999999999999986,55062.0,46496.8,55422.335999999945,46670.079999999965,72.0,72.16,49.0,86.28,55.1,43.684211730957,45.790878295898445,674.7452636718748,648.2,79.1578979492187,79.12465972900388,0.0180000010877848,45.792544555664065,0.0,647.8399999999998,72.16342857142851,86.36742857142852,48.999999999999986,55930.44,46773.979999999996,55953.24239999995,46750.320457142814
2021-04-26T17:45:00.0,72.0,72.3,49.0,87.4,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,49.2908248901367,695.744934082031,666.0,1000.0,400.0,79.7894744873047,80.0984191894531,0.0180000010877848,49.2908248901367,0.0,true,true,663.8,72.23999999999995,87.0828571428571,48.999999999999986,58208.4,48151.799999999996,57805.600571428535,47952.91199999997,72.0,72.22,49.0,88.6,54.919999999999995,45.705264282226565,48.290840148925774,689.74501953125,657.0,79.53684387207029,79.77411041259764,0.0180000010877848,48.290840148925774,0.0,656.2,72.21314285714281,88.52971428571423,48.999999999999986,58203.04,47448.719999999994,58090.46777142852,47386.34571428568
2021-04-26T17:50:00.0,72.0,72.4,48.0,92.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,51.7907791137695,710.744689941406,672.0,1000.0,400.0,80.4210510253906,80.3580932617188,0.0180000010877848,51.7991180419922,0.0,true,true,678.1999999999998,72.4085714285714,92.1771428571428,48.39999999999999,61891.2,48652.8,62514.538285714225,49107.493142857114,72.0,72.32000000000001,48.8,90.56000000000002,55.14,48.7368431091309,50.7907958984375,704.7447631835939,670.0,80.29473571777342,80.3182754516602,0.0180000010877848,50.792463684082044,0.0,671.9199999999998,72.32685714285711,90.57199999999996,48.75999999999999,60686.8,48454.7,60863.62011428566,48598.07839999996
2021-04-26T17:55:00.0,72.5,72.6,48.0,91.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.7368431091309,46.9490966796875,681.694580078125,681.0,1000.0,400.0,81.0526351928711,80.9717330932617,0.0180000010877848,46.9490966796875,0.0,true,true,688.3999999999999,72.54857142857139,90.78571428571423,47.99999999999999,61971.0,49440.6,62496.885714285665,49942.43657142854,72.3,72.47999999999999,48.0,88.49999999999999,54.879999999999995,48.7368431091309,49.16243438720704,694.974609375,684.0,81.0526351928711,80.9717330932617,0.0180000010877848,47.96243438720704,0.0,684.04,72.47485714285712,88.53771428571423,48.04,60530.42,49576.240000000005,60564.317714285666,49575.88445714283
2021-04-26T18:00:00.0,72.5,72.7,48.0,86.4,54.7,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,48.5263175964355,40.9407653808594,645.644592285156,697.0,1000.0,400.0,81.0526351928711,80.9521179199219,0.0180000010877848,40.9407653808594,0.0,true,true,690.1999999999998,72.70857142857139,86.33999999999996,47.99999999999999,60220.8,50671.9,59591.86799999996,50183.45599999996,72.5,72.6,48.0,89.5,54.86,48.69473800659182,45.74743041992188,674.4845825195313,696.4,81.0526351928711,80.96781005859376,0.0180000010877848,45.74743041992188,0.0,693.28,72.60514285714282,89.46057142857138,47.99999999999999,62325.280000000006,50558.7,62020.55668571424,50335.706628571395
2021-04-26T18:05:00.0,72.5,72.7,48.0,88.7,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,38.440803527832,630.644775390625,669.0,1000.0,400.0,79.7894744873047,79.6770706176758,0.0180000010877848,38.440803527832,0.0,true,true,664.9999999999999,72.69999999999996,88.81999999999994,47.99999999999999,59340.3,48636.3,59065.299999999945,48345.49999999996,72.5,72.7,48.0,89.12,54.96,40.8421058654785,39.44245452880858,636.6546997070315,673.4,79.7894744873047,79.70963592529297,0.0180000010877848,39.44078826904296,0.0,674.0399999999998,72.69999999999996,89.12857142857138,47.99999999999999,60002.81999999999,48956.17999999999,60069.23531428566,49002.70799999997
2021-04-26T18:10:00.0,72.5,72.7,48.0,91.1,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.8421058654785,35.9408416748047,615.64501953125,653.0,1000.0,400.0,79.1578979492187,79.1513442993164,0.0180000010877848,35.9408416748047,0.0,true,true,651.5999999999999,72.70857142857139,90.55999999999995,47.99999999999999,59488.299999999996,47473.1,59008.89599999996,47376.90514285711,72.5,72.7,48.0,87.64000000000001,55.019999999999996,40.8421058654785,36.94082641601564,621.6449462890624,656.0,79.1578979492187,79.1513442993164,0.0180000010877848,36.94082641601564,0.0,656.7999999999998,72.70171428571425,87.60914285714281,47.99999999999999,57488.17999999999,47691.200000000004,57536.61988571424,47750.4770285714
2021-04-26T18:15:00.0,72.5,72.7,48.0,82.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,33.4408798217773,600.645263671875,634.0,1000.0,400.0,77.8947372436523,77.9829864501953,0.0180000010877848,33.4408798217773,0.0,true,true,634.3999999999999,72.67428571428567,82.55428571428567,47.99999999999999,52241.600000000006,46091.8,52372.43885714281,46104.56685714282,72.5,72.67999999999999,48.0,85.32000000000001,55.06,35.7894744873047,34.44086456298826,606.645166015625,643.6,78.52631530761717,78.39353790283204,0.0180000010877848,34.44086456298826,0.0,642.3999999999999,72.6748571428571,85.37142857142851,47.99999999999999,54927.03999999999,46776.92,54856.447771428524,46686.24879999996
2021-04-26T18:20:00.0,72.5,72.6,48.0,85.0,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,35.7894744873047,30.9575881958008,585.745544433594,628.0,1000.0,400.0,77.8947372436523,77.4968032836914,0.0180000010877848,30.9575881958008,0.0,true,true,617.5999999999999,72.54857142857139,84.98285714285709,47.99999999999999,53380.0,45592.799999999996,52485.412571428526,44805.99771428569,72.5,72.55999999999999,48.0,86.02000000000001,55.11999999999999,35.7894744873047,31.944236755371104,591.6654052734373,622.2,77.8947372436523,77.88574981689452,0.0180000010877848,31.944236755371104,0.0,622.5199999999998,72.55828571428567,86.00457142857138,47.99999999999999,53516.7,45147.06,53537.31325714281,45169.11417142853
2021-04-26T18:25:00.0,72.5,72.5,48.0,83.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,30.9473686218262,28.4576263427734,570.745727539062,609.0,1000.0,400.0,77.2631607055664,77.0729370117187,0.0180000010877848,28.4576263427734,0.0,true,true,607.7999999999998,72.5085714285714,83.38571428571424,47.99999999999999,50912.399999999994,44152.5,50681.837142857104,44070.70971428569,72.5,72.52000000000001,48.0,81.72,54.839999999999996,30.884210586547862,29.457611083984364,576.7456420898436,610.2,77.2631607055664,77.22202148437502,0.0180000010877848,29.457611083984364,0.0,611.2399999999999,72.52342857142852,81.7251428571428,47.99999999999999,49867.14,44251.68,49953.11462857139,44329.19954285711
2021-04-26T18:30:00.0,72.0,72.4,48.0,80.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,31.5789470672607,45.7492980957031,674.495788574219,593.0,1000.0,400.0,76.6315765380859,76.7317352294922,0.0180000010877848,45.7492980957031,0.0,true,true,605.8,72.39142857142853,80.53999999999996,47.99999999999999,47440.0,42933.200000000004,48791.131999999976,43854.7274285714,72.0,72.38,48.0,81.72,54.86,31.073684310913098,35.01763305664062,610.1057861328125,598.2,76.88421020507809,76.75456237792967,0.0180000010877848,35.01763305664062,0.0,601.7599999999999,72.37999999999997,81.76114285714281,47.99999999999999,48895.74,43297.82,49202.40091428568,43555.45554285711
2021-04-26T18:35:00.0,72.0,72.3,48.0,88.0,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.2631568908691,50.7408905029297,704.445373535156,666.0,1000.0,400.0,80.4210510253906,80.3167114257813,0.0180000010877848,50.7408905029297,0.0,true,true,669.3999999999999,72.26571428571424,87.77714285714282,47.99999999999999,58608.0,48151.799999999996,58758.019428571395,48374.6691428571,72.0,72.24,48.0,88.24,55.17999999999999,46.23157806396481,48.7409210205078,692.445520019531,647.4,79.6631576538086,79.78415679931642,0.0180000010877848,48.7409210205078,0.0,646.1199999999999,72.23828571428567,88.16114285714279,47.99999999999999,57165.719999999994,46767.78,56986.06045714281,46674.3874285714
2021-04-26T18:40:00.0,72.5,72.6,47.0,93.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.5491485595703,697.294860839844,694.0,1000.0,400.0,81.0526351928711,81.2725296020508,0.0180000010877848,49.5491485595703,0.0,true,true,692.8,72.5228571428571,93.54571428571424,47.19999999999999,64819.600000000006,50384.399999999994,64808.47085714282,50243.8354285714,72.1,72.42,47.6,91.05999999999999,54.98,51.389472198486295,52.494178771972656,714.9650756835939,686.6,80.8000015258789,80.79542236328128,0.0180000010877848,52.494178771972656,0.0,684.9199999999998,72.4165714285714,91.0771428571428,47.55999999999999,62535.46000000001,49723.9,62398.23839999996,49599.94571428568
2021-04-26T18:45:00.0,72.5,72.7,47.0,91.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,52.0991134643555,712.594665527344,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,52.0991134643555,0.0,true,true,694.5999999999999,72.72571428571425,91.77142857142852,46.99999999999999,63778.600000000006,50453.8,63744.43428571424,50515.28114285711,72.5,72.56,47.0,90.03999999999999,54.94,52.421051025390604,51.09579315185546,706.5747680664062,695.8,81.0526351928711,81.28239440917969,0.0180000010877848,51.09579315185546,0.0,695.3199999999999,72.56685714285712,90.08971428571424,47.04,62649.4,50487.079999999994,62640.72639999995,50457.14514285711
2021-04-26T18:50:00.0,72.5,72.9,47.0,94.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,54.5990829467773,727.594482421875,694.0,1000.0,400.0,81.0526351928711,81.2889709472656,0.0180000010877848,54.5990829467773,0.0,true,true,693.3999999999999,72.8571428571428,94.74285714285709,46.99999999999999,65721.8,50592.600000000006,65694.6971428571,50519.14285714281,72.5,72.74000000000001,47.0,94.74,55.02,52.421051025390604,53.59909210205076,721.5945556640625,693.4,81.0526351928711,81.2889709472656,0.0180000010877848,53.6007583618164,0.0,693.3999999999999,72.73314285714282,94.72799999999994,46.99999999999999,65692.74,50438.00000000001,65684.39519999996,50433.16125714281
2021-04-26T18:55:00.0,73.0,73.1,47.0,89.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.4210510253906,49.8824157714844,699.294494628906,710.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,49.8824157714844,0.0,true,true,708.1999999999998,73.05714285714282,89.0171428571428,46.99999999999999,63190.0,51900.99999999999,63041.94057142852,51739.068571428536,72.7,72.94000000000001,47.0,91.28,55.0,52.421051025390604,52.04408111572265,719.4644897460937,702.4,81.43158111572264,81.48460998535155,0.0180000010877848,53.24408111572264,0.0,702.2799999999999,72.94171428571424,91.26971428571423,46.99999999999999,64101.759999999995,51233.68000000001,64088.744685714235,51225.84251428568
2021-04-26T19:00:00.0,73.0,73.1,47.0,94.1,55.1,74.5,85.0,65.0,76.0,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.4210510253906,55.8907470703125,735.344482421875,713.0,1000.0,400.0,81.684211730957,81.6150360107422,0.0180000010877848,55.8907470703125,0.0,true,true,710.5999999999998,73.03999999999996,93.81714285714281,46.99999999999999,67093.3,52120.299999999996,66666.46171428566,51902.22399999996,73.0,73.02000000000001,47.0,90.14000000000001,55.220000000000006,52.421051025390604,51.08408203125002,706.5044921874999,709.4,81.684211730957,81.6150360107422,0.0180000010877848,51.08408203125002,0.0,709.5199999999999,73.01828571428567,90.11599999999996,46.99999999999999,63949.840000000004,51800.46,63940.565028571385,51807.94251428567
2021-04-26T19:05:00.0,73.0,73.2,47.0,94.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,58.390739440918,750.344421386719,719.0,1000.0,400.0,82.315788269043,82.3478317260742,0.0180000010877848,58.390739440918,0.0,true,true,716.1999999999998,73.1828571428571,94.37142857142851,46.99999999999999,67945.5,52630.8,67588.81714285708,52413.562285714244,73.0,73.11999999999999,47.0,94.47999999999999,54.92,54.44210357666016,57.39074554443359,744.3444702148438,711.2,81.8105270385742,81.83939361572267,0.0180000010877848,57.39241180419922,0.0,712.1999999999998,73.12342857142853,94.46971428571423,46.99999999999999,67194.31999999999,52002.98,67281.36354285709,52078.61017142853
2021-04-26T19:10:00.0,73.0,73.3,47.0,89.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,57.4736824035645,60.8907012939453,765.344177246094,729.0,1000.0,400.0,82.9473648071289,82.8958282470703,0.0180000010877848,60.8990325927734,0.0,true,true,730.5999999999999,73.30857142857138,88.81142857142852,46.99999999999999,64881.0,53435.7,64885.62971428567,53559.242285714245,73.0,73.22,47.0,90.58,55.1,57.473682403564496,59.89071655273436,759.3442871093748,725.0,82.44210357666017,82.4727081298828,0.0180000010877848,59.892382812499974,0.0,725.3599999999998,73.22514285714281,90.57657142857137,46.99999999999999,65668.64,53084.579999999994,65695.46342857137,53114.89142857138
2021-04-26T19:15:00.0,73.0,73.4,47.0,95.8,54.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,63.3906631469727,780.343933105469,745.0,1000.0,400.0,83.5789489746094,83.630485534668,0.0180000010877848,63.3906631469727,0.0,true,true,742.7999999999998,73.37428571428568,95.77428571428567,46.99999999999999,71371.0,54683.00000000001,71141.13942857138,54502.41942857139,73.0,73.32000000000001,47.0,92.14,54.71999999999999,59.4947364807129,62.39067840576174,774.3440673828125,739.4,83.073681640625,83.05244903564453,0.0180000010877848,62.39401092529298,0.0,738.6799999999998,73.31314285714282,92.13999999999996,46.99999999999999,68131.51999999999,54212.86,68071.83039999995,54155.12525714282
2021-04-26T19:20:00.0,73.5,73.5,46.0,91.0,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.5489654541016,757.293823242188,764.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.5489654541016,0.0,true,true,762.5999999999998,73.50857142857139,90.99142857142853,46.8,69524.0,56154.0,69390.06342857137,56057.63657142853,73.1,73.42,46.8,93.62,54.720000000000006,62.526317596435504,62.407308959960936,781.64384765625,755.0,83.95789489746095,83.97198638916014,0.0180000010877848,63.60730895996094,0.0,754.4799999999998,73.42514285714282,93.6491428571428,46.879999999999995,70671.86,55432.6,70647.75965714281,55398.15325714281
2021-04-26T19:25:00.0,73.5,73.7,46.0,88.9,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.5263175964355,59.6822967529297,758.093811035156,770.0,1000.0,400.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,true,true,768.1999999999998,73.64857142857139,89.33714285714281,46.19999999999999,68453.0,56749.0,68628.79314285709,56576.832571428524,73.5,73.58,46.6,89.14000000000001,55.379999999999995,62.526317596435504,59.6822967529297,758.093811035156,767.0,84.2105255126953,84.1163177490234,0.0180000010877848,59.6822967529297,0.0,766.7599999999999,73.5748571428571,89.19828571428566,46.47999999999998,68369.78,56435.98,68393.28148571424,56414.325142857095
2021-04-26T19:30:00.0,73.5,73.8,46.0,94.3,54.7,73.5,85.0,65.0,76.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.315788269043,47.6656265258789,685.993713378906,764.0,1000.0,400.0,84.2105255126953,84.0924835205078,0.0144000016152859,47.6656265258789,0.0,true,true,756.1999999999998,73.74857142857138,93.90571428571423,45.999999999999986,72045.2,56383.2,71011.50114285709,55768.669714285665,73.5,73.66,46.0,94.08000000000001,55.02,62.484211730957,57.27896270751954,743.673791503906,766.4,84.2105255126953,84.11155090332028,0.01728000119328502,57.27896270751954,0.0,764.4399999999998,73.65828571428567,93.97714285714281,46.039999999999985,72102.84,56452.87999999999,71838.95691428565,56307.10285714282
2021-04-26T19:35:00.0,73.5,73.8,46.0,89.9,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.3684196472168,42.6657028198242,655.994201660156,678.0,1000.0,400.0,80.4210510253906,80.4607467651367,0.0179999992251396,42.6657028198242,0.0,true,true,685.1999999999998,73.80857142857138,89.77999999999994,45.999999999999986,60952.200000000004,50036.4,61517.25599999994,50573.6331428571,73.5,73.78,46.0,91.32000000000001,55.040000000000006,47.3684196472168,44.66567230224608,667.9940185546875,711.2,81.17894592285154,81.07300720214843,0.016559999808669103,44.66567230224608,0.0,712.9999999999998,73.78857142857137,91.35771428571425,45.999999999999986,64974.619999999995,52471.48,65161.36319999995,52610.84548571424
2021-04-26T19:40:00.0,73.5,73.6,46.0,88.1,54.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,42.2105255126953,37.6657180786133,625.994323730469,659.0,1000.0,400.0,79.7894744873047,79.8703079223633,0.0180000010877848,37.6657180786133,0.0,true,true,664.1999999999998,73.6428571428571,88.00571428571422,45.999999999999986,58057.899999999994,48502.399999999994,58453.39542857137,48913.58571428567,73.5,73.7,46.0,87.02000000000001,54.82000000000001,42.2105255126953,39.6657180786133,637.994287109375,671.0,80.06315765380857,80.10954742431639,0.0180000010877848,39.6657180786133,0.0,671.7199999999999,73.70342857142853,87.05942857142853,45.999999999999986,58389.9,49453.08,58480.54777142852,49508.295885714244
2021-04-26T19:45:00.0,73.0,73.4,46.0,89.0,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,39.674072265625,638.04443359375,631.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,39.674072265625,0.0,true,true,633.3999999999999,73.43428571428568,89.0171428571428,45.999999999999986,56159.0,46315.4,56383.45828571424,46513.27657142854,73.2,73.47999999999999,46.0,89.24000000000001,54.92,37.0526313781738,37.404060363769545,631.6243408203125,645.4,78.71578826904297,78.4882369995117,0.0180000010877848,38.60406036376954,0.0,644.8399999999999,73.47828571428568,89.2211428571428,45.999999999999986,57599.740000000005,47424.6,57535.07577142853,47381.954171428544
2021-04-26T19:50:00.0,73.0,73.3,46.0,84.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,37.1741104125977,623.044677734375,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,37.1741104125977,0.0,true,true,624.7999999999998,73.2828571428571,84.8428571428571,45.999999999999986,53000.0,45812.5,53009.8171428571,45787.129142857106,73.0,73.32000000000001,46.0,87.1,55.160000000000004,37.0526313781738,38.174095153808594,629.0445678710936,626.6,78.5263137817383,78.2930526733398,0.0180000010877848,38.174095153808594,0.0,626.9999999999999,73.31485714285711,87.0931428571428,45.999999999999986,54582.02,45942.4,54610.34617142853,45968.469714285675
2021-04-26T19:55:00.0,73.0,73.1,46.0,88.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,37.0526313781738,34.6741485595703,608.044860839844,625.0,1000.0,400.0,78.5263137817383,78.2930526733398,0.0180000010877848,34.6741485595703,0.0,true,true,626.1999999999998,73.07428571428566,88.36857142857137,45.999999999999986,55375.0,45687.5,55336.39942857138,45759.11771428567,73.0,73.12,46.0,85.46,54.96,37.0526313781738,35.674133300781236,614.0447753906249,626.2,78.5263137817383,78.2930526733398,0.0180000010877848,35.674133300781236,0.0,626.1599999999999,73.11828571428568,85.43599999999995,45.999999999999986,53513.3,45787.719999999994,53496.97599999995,45783.7315428571
2021-04-26T20:00:00.0,73.0,73.0,46.0,89.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,37.684211730957,50.1991806030273,701.195068359375,625.0,1000.0,400.0,78.5263137817383,78.3163299560547,0.0144000016152859,50.1991806030273,0.0,true,true,634.8,72.99999999999996,89.39428571428566,45.999999999999986,55625.0,45625.0,56747.492571428535,46340.39999999997,73.0,73.0,46.0,88.84,55.1,37.17894744873044,36.779170227050756,620.6750122070313,626.2,78.5263137817383,78.29770812988278,0.01728000119328502,36.77583770751952,0.0,628.1599999999999,73.00342857142853,88.91542857142852,45.999999999999986,55631.68000000001,45712.6,55853.8779428571,45857.82388571425
2021-04-26T20:05:00.0,73.0,73.1,46.0,88.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,54.315788269043,55.2074432373047,731.244689941406,700.0,1000.0,400.0,82.315788269043,82.225715637207,0.0179999992251396,55.2241058349609,0.0,true,true,699.5999999999999,73.03999999999996,88.71714285714282,45.999999999999986,61880.00000000001,51169.99999999999,62066.513142857104,51098.78399999997,73.0,73.02000000000001,46.0,89.16000000000001,54.919999999999995,52.631578063964845,53.2074737548828,719.2448608398436,672.4,81.05263214111328,81.25646209716797,0.016559999808669103,53.21080627441404,0.0,672.7199999999998,73.01314285714281,89.14457142857138,45.999999999999986,59933.36000000001,49099.2,59956.8419428571,49117.723199999964
2021-04-26T20:10:00.0,73.0,73.3,46.0,94.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.0526313781738,60.2073974609375,761.244384765625,716.0,1000.0,400.0,82.9473648071289,82.923210144043,0.0180000010877848,60.2073974609375,0.0,true,true,725.3999999999999,73.21428571428568,94.48285714285707,45.999999999999986,67662.0,52482.799999999996,68537.86457142851,53109.64285714282,73.0,73.11999999999999,46.0,93.62,54.96,56.50526275634763,58.20740661621094,749.24443359375,717.2,82.44210357666017,82.3652145385742,0.0180000010877848,58.20740661621094,0.0,716.9599999999998,73.11828571428566,93.57885714285709,45.999999999999986,67145.5,52441.64,67100.36937142852,52423.22548571424
2021-04-26T20:15:00.0,73.0,73.4,46.0,92.6,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,59.1573867797851,754.9443359375,748.0,1000.0,400.0,83.5789489746094,84.0102615356445,0.0180000010877848,65.1573867797852,0.0,true,true,753.5999999999999,73.39142857142855,92.75428571428566,45.999999999999986,69264.8,54903.200000000004,69899.62971428566,55307.78057142855,73.0,73.32000000000001,46.0,94.22,54.839999999999996,61.178946685791004,61.99739227294922,771.9843505859375,742.0,83.19999847412109,83.42100219726565,0.0180000010877848,63.20072479248048,0.0,741.7599999999999,73.32514285714282,94.21485714285708,45.999999999999986,69909.9,54403.81999999999,69881.6916571428,54390.09382857139
2021-04-26T20:20:00.0,73.5,73.7,46.0,90.4,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,61.9906921386719,771.944152832031,764.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,61.9906921386719,0.0,true,true,765.7999999999998,73.67428571428567,90.40857142857138,45.79999999999999,69065.6,56306.8,69234.88399999995,56419.76799999996,73.4,73.58,46.0,89.22,55.21999999999999,62.2105255126953,60.98570709228515,765.9142578125,765.8,84.2105255126953,84.2028045654297,0.0180000010877848,60.98737335205078,0.0,763.8799999999999,73.58171428571424,89.26457142857137,45.91999999999998,68323.2,56347.6,68185.70399999995,56207.80879999996
2021-04-26T20:25:00.0,73.5,73.8,45.0,94.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.2105255126953,64.4906539916992,786.943908691406,767.0,1000.0,400.0,84.2105255126953,84.2028045654297,0.0180000010877848,64.4906539916992,0.0,true,true,763.5999999999999,73.80857142857138,93.95714285714281,44.99999999999999,72098.0,56604.6,71745.67428571424,56360.2251428571,73.5,73.74000000000001,45.2,93.96000000000001,54.839999999999996,62.2105255126953,63.49066925048826,780.9440185546875,765.8,84.2105255126953,84.2028045654297,0.0180000010877848,63.49066925048826,0.0,764.8399999999999,73.74171428571425,93.92399999999994,45.279999999999994,71954.09999999999,56470.14,71836.86388571424,56400.58422857139
2021-04-26T20:30:00.0,74.0,74.0,45.0,93.3,55.3,73.5,85.0,65.0,77.0,72.5,3.0,0.0,75.5,72.5,85.0,55.0,62.0,42.8989486694336,657.393676757813,770.0,1000.0,400.0,85.4736862182617,85.4511642456055,0.0144000016152859,42.8989486694336,0.0,true,true,755.9999999999999,73.95714285714283,92.59714285714281,44.99999999999999,71841.0,56980.0,70003.43999999996,55911.59999999997,73.6,73.85999999999999,45.0,93.98,54.96,62.16842041015624,61.172297668457034,767.0337890625001,761.4,84.58947296142578,84.6173034667969,0.01728000119328502,61.172297668457034,0.0,760.5199999999999,73.8548571428571,93.88399999999994,44.99999999999999,71554.94,56237.31999999999,71402.10365714281,56167.99291428567
2021-04-26T20:35:00.0,74.0,74.0,45.0,85.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,42.6657104492187,655.994262695312,662.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0179999992251396,36.6657104492187,0.0,true,true,665.5999999999999,73.98285714285711,85.07428571428566,44.99999999999999,56534.8,48988.0,56625.44457142853,49242.989714285686,73.8,73.96000000000001,45.0,86.92,55.160000000000004,42.442104339599645,42.7973388671875,656.7840209960937,706.0,81.55789489746094,81.40178680419919,0.016559999808669103,41.58567352294919,0.0,705.28,73.96342857142854,86.96114285714282,44.99999999999999,61415.0,52214.14,61375.8931428571,52164.02742857139
2021-04-26T20:40:00.0,73.5,73.7,45.0,88.2,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,39.1578941345215,37.6490631103516,625.894348144531,647.0,1000.0,400.0,79.7894744873047,79.8028030395508,0.0180000010877848,37.6490631103516,0.0,true,true,651.1999999999998,73.67428571428567,88.2171428571428,44.99999999999999,57065.4,47683.9,57447.00342857138,47976.694857142815,73.5,73.78,45.0,85.72,54.739999999999995,39.1578941345215,39.64905700683592,637.8943237304686,649.4,79.7894744873047,79.8028030395508,0.0180000010877848,39.64239196777344,0.0,652.0799999999998,73.77999999999997,85.7611428571428,44.99999999999999,55669.04,47912.72,55919.768571428525,48110.638285714245
2021-04-26T20:45:00.0,73.5,73.5,45.0,87.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,39.3157424926758,599.894409179688,637.0,1000.0,400.0,79.1578979492187,78.8805923461914,0.0180000010877848,39.3157424926758,0.0,true,true,642.3999999999999,73.47428571428567,87.26571428571424,44.599999999999994,55610.1,46819.5,56059.49485714282,47199.881142857106,73.5,73.52000000000001,45.0,88.08000000000001,55.18000000000001,38.18947372436526,36.039067077636744,616.234375,646.2,79.5368438720703,79.3591827392578,0.0180000010877848,37.237399291992205,0.0,645.8399999999998,73.51828571428567,88.0731428571428,44.87999999999999,56918.81999999999,47508.7,56881.67714285709,47481.1411428571
2021-04-26T20:50:00.0,73.0,73.3,44.0,82.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.7368431091309,36.7407836914062,620.444702148437,640.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,36.7407836914062,0.0,true,true,641.5999999999999,73.32571428571424,82.14571428571423,43.999999999999986,52480.0,46912.0,52704.69028571425,47045.77828571425,73.0,73.38000000000001,44.0,83.4,54.88000000000001,36.7368431091309,37.7491012573242,626.4945922851562,641.0,79.1578979492187,78.86897430419921,0.0180000010877848,37.7491012573242,0.0,641.4399999999998,73.38514285714282,83.42742857142852,44.11999999999999,53457.68000000001,47036.6,53513.04399999996,47072.1554285714
2021-04-26T20:55:00.0,73.0,73.2,44.0,87.1,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,36.6315803527832,34.2408218383789,605.444885253906,637.0,1000.0,400.0,79.1578979492187,78.8612289428711,0.0180000010877848,34.2408218383789,0.0,true,true,637.5999999999999,73.17428571428567,87.12571428571424,43.999999999999986,55482.7,46628.4,55551.35542857139,46655.924571428535,73.0,73.24,44.0,86.08,54.94,36.6315803527832,35.240806579589844,611.44482421875,639.0,79.1578979492187,78.8612289428711,0.0180000010877848,35.240806579589844,0.0,638.9199999999998,73.2348571428571,86.06971428571424,43.999999999999986,55001.0,46800.479999999996,54990.48102857139,46791.25782857139
2021-04-26T21:00:00.0,73.0,73.1,44.0,84.7,55.2,72.5,85.0,65.0,75.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.4210510253906,19.7241973876953,518.345153808594,631.0,1000.0,400.0,78.5263137817383,78.3340759277344,0.0180000010877848,19.7241973876953,0.0,true,true,605.7999999999998,73.09142857142852,84.11714285714282,43.999999999999986,53445.700000000004,46126.1,50958.165142857106,44278.787428571384,73.0,73.1,44.0,86.53999999999999,55.2,36.589474487304685,30.33751220703124,582.0250610351562,632.8,78.65263061523436,78.5654968261719,0.0180000010877848,30.33751220703124,0.0,626.3599999999999,73.10171428571425,86.47657142857138,43.999999999999986,54764.9,46257.68,54179.3451428571,45788.06045714281
2021-04-26T21:05:00.0,73.0,73.1,44.0,75.4,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,12.2243118286133,473.345855712891,511.0,1000.0,400.0,74.1052627563477,73.8603286743164,0.0180000010877848,12.2243118286133,0.0,true,true,507.5999999999999,73.08285714285711,75.46857142857138,43.999999999999986,38529.4,37354.1,38307.846857142824,37096.85828571426,73.0,73.16,44.0,77.25999999999999,54.81999999999999,17.200000381469756,15.224266052246099,491.3455871582032,536.8,74.61052551269535,74.40083160400391,0.0180000010877848,15.224266052246099,0.0,541.5599999999998,73.15828571428568,77.32342857142854,43.999999999999986,41531.56,39271.68000000001,41928.551657142816,39619.687771428544
2021-04-26T21:10:00.0,72.5,72.8,44.0,78.5,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,12.6410598754883,475.846343994141,495.0,1000.0,400.0,73.4736862182617,73.4120178222656,0.0180000010877848,12.6410598754883,0.0,true,true,493.1999999999999,72.77428571428567,78.5428571428571,43.999999999999986,38857.5,36036.0,38737.33714285711,35892.27771428568,72.5,72.82000000000001,44.0,77.36,55.1,14.105262756347702,14.67102966308594,488.02616577148456,495.0,73.4736862182617,73.4120178222656,0.0180000010877848,13.47102966308594,0.0,496.3199999999999,72.81999999999995,77.36342857142853,43.999999999999986,38290.32,36046.020000000004,38393.46765714283,36142.171657142826
2021-04-26T21:15:00.0,72.5,72.6,44.0,76.5,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,8.94736862182617,7.64113616943359,445.846801757812,483.0,1000.0,400.0,72.8421020507812,72.6683578491211,0.0180000010877848,7.64113616943359,0.0,true,true,481.9999999999999,72.57428571428566,76.52571428571423,43.79999999999998,36949.5,35065.799999999996,36885.39428571425,34980.805714285685,72.5,72.64000000000001,44.0,78.06,54.94,12.04210510253909,9.641105651855458,457.8466186523436,490.2,73.3473693847656,73.25121459960936,0.0180000010877848,9.641105651855458,0.0,488.9999999999999,72.63999999999996,78.0548571428571,43.91999999999998,38268.479999999996,35608.259999999995,38172.32365714283,35521.16228571426
2021-04-26T21:20:00.0,72.0,72.4,43.0,72.2,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,9.32469177246094,455.948150634766,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,9.32469177246094,0.0,true,true,458.4,72.44285714285711,71.95999999999995,42.99999999999999,32778.8,32869.600000000006,32986.46399999998,33207.8057142857,72.4,72.46,43.2,74.26,54.96,8.063158035278319,7.227888488769532,450.56732177734386,465.4,72.46315612792966,72.36796264648437,0.0180000010877848,7.227888488769532,0.0,466.84,72.46685714285712,74.21371428571425,43.27999999999999,34568.52,33723.08,34652.987542857125,33830.62354285712
2021-04-26T21:25:00.0,72.0,72.1,43.0,60.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,6.73684215545654,6.82530212402344,440.951812744141,454.0,1000.0,400.0,72.2105255126953,72.1781005859375,0.0180000010877848,6.82530212402344,0.0,true,true,455.19999999999993,72.11714285714281,60.7085714285714,42.99999999999999,27557.800000000003,32733.399999999998,27634.5417142857,32827.7234285714,72.0,72.23999999999998,43.0,63.779999999999994,55.0,6.73684215545654,7.825057983398439,446.95034790039097,455.8,72.2105255126953,72.1781005859375,0.0180000010877848,7.825057983398439,0.0,455.55999999999995,72.23828571428568,63.831428571428546,42.99999999999999,29073.719999999994,32927.1,29080.49314285712,32908.919657142826
