time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-26T21:30:00.0,71.5,71.7,43.0,61.7,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,8.10526275634766,18.1004791259766,508.602874755859,457.0,1000.0,400.0,72.2105255126953,72.1978149414062,0.0180000010877848,18.1004791259766,0.0,true,true,462.3999999999999,71.67428571428567,61.72571428571425,42.99999999999999,28196.9,32766.9,28541.970285714262,33142.18971428569,71.6,71.8,43.0,60.42,54.94,7.49473686218262,12.142135620117188,472.85281372070324,454.6,72.2105255126953,72.18204345703124,0.0180000010877848,12.142135620117188,0.0,456.43999999999994,71.79657142857138,60.39942857142853,42.99999999999999,27467.7,32640.22,27570.88251428569,32770.60479999997
2021-04-26T21:35:00.0,71.0,71.4,43.0,78.4,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.2631587982178,27.5000610351562,565.000366210937,524.0,1000.0,400.0,76.0,76.1601028442383,0.0172799993306398,27.516731262207,0.0,true,true,522.3999999999999,71.39999999999996,78.34857142857138,42.99999999999999,41081.600000000006,37413.600000000006,40929.293714285675,37299.35999999997,71.2,71.46,43.0,72.8,55.3,21.34736862182618,22.30017700195312,533.8010437011716,492.8,74.48421020507814,74.63101501464844,0.016560000181198138,23.50684509277344,0.0,494.87999999999994,71.46171428571425,72.80514285714283,42.99999999999999,35969.12,35214.14,36118.89565714283,35363.61954285711
2021-04-26T21:40:00.0,71.5,71.6,43.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,25.2499465942383,551.499633789063,549.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,25.2499465942383,0.0,true,true,548.9999999999999,71.57428571428568,80.52571428571424,42.99999999999999,44194.5,39308.399999999994,44208.61714285711,39294.28285714283,71.3,71.47999999999999,43.0,79.46,54.58,25.85263175964356,26.41498413085938,558.4898803710938,549.0,76.0,76.1601028442383,0.018000000715255756,27.616650390625,0.0,545.0799999999999,71.47828571428568,79.47199999999995,42.99999999999999,43623.719999999994,39242.58,43321.18125714282,38961.69017142854
2021-04-26T21:45:00.0,71.5,71.8,43.0,81.1,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,27.7499084472656,566.499450683594,543.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,27.7499084472656,0.0,true,true,543.9999999999999,71.73999999999995,81.13428571428567,42.99999999999999,44037.299999999996,38987.4,44137.051428571394,39026.55999999997,71.5,71.67999999999999,43.0,80.88,54.98,27.473684310913097,26.74992370605468,560.4995361328123,546.0,76.0,76.1601028442383,0.0180000010877848,26.74992370605468,0.0,545.8,71.6748571428571,80.88514285714281,42.99999999999999,44160.24,39137.16,44146.89234285711,39120.045028571396
2021-04-26T21:50:00.0,71.5,71.9,42.0,80.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,30.2332077026367,581.399230957031,543.0,1000.0,400.0,76.0,76.1601028442383,0.0180000010877848,30.2415390014648,0.0,true,true,548.9999999999999,71.90857142857139,80.5771428571428,42.39999999999999,43711.5,39041.700000000004,44236.85142857139,39477.805714285685,71.5,71.82000000000001,42.8,81.28,55.44,27.473684310913097,29.246553039550783,575.479309082031,545.8,76.0,76.1601028442383,0.0180000010877848,29.2482192993164,0.0,546.5999999999998,71.82685714285711,81.27828571428566,42.75999999999999,44363.7,39199.50000000001,44426.30045714282,39260.63371428568
2021-04-26T21:55:00.0,71.5,71.9,42.0,78.6,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,32.4581680297852,594.7490234375,555.0,1000.0,400.0,77.2631607055664,77.2795639038086,0.0180000010877848,32.4581680297852,0.0,true,true,558.1999999999998,71.89999999999996,78.6771428571428,41.99999999999999,43623.0,39904.5,43917.581142857096,40134.579999999965,71.5,71.9,42.0,78.34,54.42,27.473684310913097,31.57985076904298,589.4791015625,553.2,76.8842102050781,76.91309967041016,0.0180000010877848,30.38318328857422,0.0,553.2399999999999,71.89999999999996,78.36057142857139,42.04,43335.36,39775.08,43351.07554285711,39777.95599999997
2021-04-26T22:00:00.0,71.5,72.0,42.0,82.9,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,22.9081344604492,573.448791503906,584.0,1000.0,400.0,77.8947372436523,77.9249114990234,0.0180000010877848,22.9081344604492,0.0,true,true,580.1999999999998,71.94857142857138,82.83142857142852,41.99999999999999,48413.600000000006,42048.0,48058.79485714281,41744.56114285711,71.5,71.92,42.0,82.17999999999999,54.92,31.999999618530296,31.54314727783202,596.4588623046878,574.0,77.76842193603511,77.83519439697261,0.0180000010877848,31.54981536865234,0.0,573.0399999999997,71.9148571428571,82.15428571428568,41.99999999999999,47178.8,41282.280000000006,47082.270399999965,41210.194399999964
2021-04-26T22:05:00.0,72.0,72.0,42.0,80.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,21.1414947509766,526.848937988281,561.0,1000.0,400.0,76.6315765380859,76.5663299560547,0.0180000010877848,21.1414947509766,0.0,true,true,563.3999999999999,72.00857142857137,80.7971428571428,41.99999999999999,45384.9,40392.0,45521.11028571425,40569.6291428571,71.8,71.96000000000001,42.0,81.55999999999999,55.260000000000005,25.53684196472166,23.25648040771484,539.5388671875,571.4,77.13684234619137,77.0416793823242,0.0180000010877848,24.456480407714842,0.0,571.6399999999998,71.9668571428571,81.54799999999996,41.99999999999999,46606.78,41117.659999999996,46619.04948571425,41138.93417142854
2021-04-26T22:10:00.0,72.0,72.0,42.0,76.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,18.6415328979492,511.849182128906,546.0,1000.0,400.0,75.3684234619141,75.4399948120117,0.0180000010877848,24.6415328979492,0.0,true,true,544.1999999999999,72.00857142857137,76.67428571428567,41.99999999999999,41878.200000000004,39312.0,41726.14628571426,39187.064571428535,72.0,71.97999999999999,42.0,78.36,54.54,21.5789470672607,19.641517639160163,517.8490844726564,549.8,75.4947387695313,75.52005615234376,0.0180000010877848,20.83818511962892,0.0,549.8799999999999,71.97999999999995,78.37028571428566,41.99999999999999,43089.62,39574.56,43099.79439999996,39580.266971428544
2021-04-26T22:15:00.0,71.5,71.9,42.0,79.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,539.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,537.8,71.87428571428568,79.0828571428571,41.99999999999999,42634.899999999994,38754.100000000006,42530.76057142854,38653.99085714283,71.6,71.92,42.0,77.3,55.24000000000001,21.5789470672607,22.58821258544922,535.529248046875,541.2,75.3684234619141,75.38561248779297,0.0180000010877848,22.5865463256836,0.0,540.9599999999998,71.91485714285712,77.30171428571424,41.99999999999999,41831.979999999996,38923.14,41814.79291428569,38903.11965714283
2021-04-26T22:20:00.0,71.5,71.9,42.0,79.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,536.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,535.9999999999999,71.84857142857139,79.43142857142854,41.99999999999999,42612.0,38538.4,42575.24571428569,38510.834285714256,71.5,71.82000000000001,42.0,79.42,54.660000000000004,21.5789470672607,23.6665496826172,541.999267578125,536.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,536.3599999999999,71.81828571428568,79.41485714285712,41.99999999999999,42569.12,38495.52,42594.948457142826,38520.45428571425
2021-04-26T22:25:00.0,71.5,71.9,42.0,79.5,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.5789470672607,23.6665496826172,541.999267578125,533.0,1000.0,400.0,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,true,true,534.8,71.84857142857139,79.45714285714281,41.99999999999999,42373.5,38322.700000000004,42493.67999999997,38424.61599999997,71.5,71.82000000000001,42.0,79.6,55.4,21.5789470672607,23.6665496826172,541.999267578125,535.4,75.3684234619141,75.3493576049805,0.0180000010877848,23.6665496826172,0.0,535.4,71.81999999999996,79.60171428571424,41.99999999999999,42617.9,38452.38,42618.734171428536,38452.421142857114
2021-04-26T22:30:00.0,71.5,71.8,42.0,76.2,54.6,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,21.7894744873047,41.6915435791016,650.149230957031,533.0,1000.0,400.0,75.3684234619141,75.3941040039063,0.0180000010877848,41.6915435791016,0.0,true,true,555.7999999999998,71.77428571428567,76.83428571428567,41.99999999999999,40614.6,38269.4,42704.49599999996,39892.147999999965,71.5,71.8,42.0,77.17999999999999,54.760000000000005,21.6210525512695,27.27154846191408,563.6292602539063,534.2,75.3684234619141,75.35830688476565,0.0180000010877848,27.27154846191408,0.0,539.9199999999998,71.80171428571424,77.24514285714281,41.99999999999999,41229.759999999995,38355.56,41702.97359999997,38767.075771428536
2021-04-26T22:35:00.0,71.5,71.8,42.0,90.3,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.3684196472168,49.1914291381836,695.148559570312,653.0,1000.0,400.0,80.4210510253906,80.5767288208008,0.0180000010877848,49.1914291381836,0.0,true,true,659.1999999999998,71.83428571428567,89.99142857142851,41.99999999999999,58965.9,46885.4,59322.34971428566,47353.1611428571,71.5,71.74000000000001,42.0,86.36,55.21999999999999,44.27368316650389,46.1914749145508,677.148828125,627.2,79.72631530761717,79.7829513549805,0.0180000010877848,46.1914749145508,0.0,622.7199999999999,71.74685714285711,86.31371428571423,41.99999999999999,54268.98,44996.479999999996,53839.265371428526,44679.348571428534
2021-04-26T22:40:00.0,72.0,72.2,42.0,86.2,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,49.2080078125,695.248046875,694.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,49.2080078125,0.0,true,true,692.7999999999998,72.19999999999996,86.13142857142853,41.99999999999999,59822.8,50106.8,59671.85371428567,50020.15999999996,71.8,72.02,42.0,88.24,55.220000000000006,48.94736785888672,48.2880386352539,696.92822265625,682.6,81.684211730957,81.72933807373047,0.0180000010877848,49.4880386352539,0.0,681.3599999999999,72.01657142857138,88.20571428571422,41.99999999999999,60210.8,49162.159999999996,60084.25771428567,49070.3378285714
2021-04-26T22:45:00.0,72.5,72.5,42.0,91.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.8947372436523,53.2412796020508,683.447631835938,697.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,47.2412796020508,0.0,true,true,698.5999999999999,72.5085714285714,91.93428571428566,41.8,64054.3,50532.5,64225.29199999996,50654.487999999976,72.2,72.42,42.0,89.17999999999999,54.86,49.91578979492184,50.68296508789062,696.8977661132811,693.4,81.684211730957,81.7546615600586,0.0180000010877848,49.48296508789062,0.0,694.72,72.41999999999996,89.1885714285714,41.959999999999994,61836.5,50215.979999999996,61964.437028571396,50311.7218285714
2021-04-26T22:50:00.0,72.5,72.7,41.0,89.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,49.766242980957,698.597412109375,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,49.766242980957,0.0,true,true,719.5999999999998,72.6828571428571,89.5628571428571,40.999999999999986,64546.8,52489.4,64449.43199999995,52302.58399999996,72.5,72.56,41.2,90.98000000000002,55.1,49.93684234619138,48.76625823974608,692.5975341796875,713.6,81.684211730957,81.7546615600586,0.0180000010877848,48.76625823974608,0.0,712.5199999999999,72.55828571428567,90.99028571428566,41.23999999999999,64919.8,51779.2,64829.17954285709,51699.59268571425
2021-04-26T22:55:00.0,72.5,72.8,41.0,86.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.0,52.2661972045898,713.59716796875,722.0,1000.0,400.0,81.684211730957,81.7546615600586,0.0180000010877848,52.2661972045898,0.0,true,true,720.3999999999999,72.82571428571424,86.63999999999996,40.999999999999986,62380.8,52561.6,62415.455999999955,52463.64457142853,72.5,72.76,41.0,86.46,54.98,50.0,51.266212463378906,707.597265625,722.8,81.684211730957,81.7546615600586,0.0180000010877848,51.266212463378906,0.0,721.68,72.76514285714282,86.50285714285708,40.999999999999986,62492.52,52590.96,62427.01599999996,52513.13691428567
2021-04-26T23:00:00.0,73.0,72.9,41.0,91.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,50.7368431091309,66.5828399658203,799.4970703125,710.0,1000.0,400.0,81.684211730957,81.7751007080078,0.0180000010877848,66.6078414916992,0.0,true,true,725.1999999999998,72.89999999999996,92.26285714285709,40.999999999999986,64965.0,51759.00000000001,66909.02399999995,52867.07999999996,72.6,72.9,41.0,91.02,55.17999999999999,50.14736862182618,54.8795135498047,729.2770874023436,713.6,81.684211730957,81.75874938964844,0.0180000010877848,56.08451385498048,0.0,717.9199999999998,72.89657142857139,91.09028571428567,40.999999999999986,64950.719999999994,52021.44,65396.036571428514,52333.896685714244
2021-04-26T23:05:00.0,73.0,73.1,41.0,88.9,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,66.5744934082031,799.446960449219,786.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,66.5744934082031,0.0,true,true,783.1999999999998,73.05714285714281,88.83142857142853,40.999999999999986,69875.40000000001,57456.6,69572.77485714281,57218.35428571423,72.8,72.97999999999999,41.0,91.47999999999999,54.760000000000005,65.4736831665039,66.80283508300779,800.8170043945314,765.6,84.84210510253908,84.8955810546875,0.0180000010877848,65.60783386230469,0.0,762.7999999999998,72.97485714285709,91.36342857142853,40.999999999999986,69998.8,55874.719999999994,69661.02079999995,55666.31085714281
2021-04-26T23:10:00.0,73.0,73.4,41.0,94.8,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,71.5744171142578,829.446533203125,792.0,1000.0,400.0,85.4736862182617,85.3779373168945,0.0180000010877848,71.5744171142578,0.0,true,true,794.3999999999999,73.33999999999996,94.85142857142851,40.999999999999986,75081.59999999999,58132.8,75349.97485714279,58261.29599999996,73.0,73.28,41.0,91.16,55.019999999999996,67.45263061523436,69.57444763183594,817.4466796874998,791.4,85.4736862182617,85.3779373168945,0.0180000010877848,69.57778015136721,0.0,790.9999999999998,73.27828571428566,91.1548571428571,40.999999999999986,72149.34,57993.780000000006,72108.71142857136,57963.25805714282
2021-04-26T23:15:00.0,73.5,73.6,41.0,91.7,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,69.7826843261719,818.696105957031,814.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,69.7826843261719,0.0,true,true,815.3999999999999,73.57428571428566,91.8371428571428,40.999999999999986,74643.8,59910.399999999994,74884.00628571422,59992.47257142852,73.2,73.44000000000001,41.0,93.84,55.2,71.5789489746094,71.94770660400391,831.6862426757814,805.8,86.23157806396486,86.45641174316405,0.0180000010877848,71.95104064941407,0.0,806.1999999999998,73.44342857142854,93.84685714285709,40.999999999999986,75609.81999999999,59178.659999999996,75652.98262857136,59210.59588571425
2021-04-26T23:20:00.0,73.5,73.9,41.0,86.8,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,72.2826461791992,833.695861816406,817.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,72.2826461791992,0.0,true,true,816.3999999999999,73.84857142857139,87.20285714285708,40.999999999999986,70915.59999999999,60376.3,71192.41257142852,60289.973714285676,73.5,73.76000000000002,41.0,88.12,54.92,71.5789489746094,71.28266143798828,827.6959594726565,817.8,86.7368392944336,86.9467010498047,0.0180000010877848,71.28432769775391,0.0,817.2799999999997,73.75828571428568,88.15942857142852,40.999999999999986,72065.12,60320.87999999999,72050.58079999994,60281.19542857139
2021-04-26T23:25:00.0,73.5,73.9,41.0,93.1,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.5789489746094,74.7742767333984,848.645690917969,820.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,74.7826080322266,0.0,true,true,817.5999999999999,73.89999999999996,93.09999999999994,40.999999999999986,76342.0,60598.00000000001,76118.55999999994,60420.63999999996,73.5,73.83999999999999,41.0,92.2,55.02,71.5789489746094,73.78095703124998,842.6857421875002,817.0,86.7368392944336,86.9467010498047,0.0180000010877848,73.78595581054688,0.0,816.7599999999999,73.84342857142853,92.16914285714279,40.999999999999986,75326.92,60327.4,75281.42662857138,60312.37977142852
2021-04-26T23:30:00.0,74.0,74.1,41.0,89.9,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.5789489746094,75.5075988769531,853.045593261719,830.0,1000.0,400.0,86.7368392944336,86.9467010498047,0.0180000010877848,75.5159301757812,0.0,true,true,823.5999999999999,74.10857142857137,89.95142857142852,40.999999999999986,74617.0,61502.99999999999,74083.99657142852,61035.81942857137,73.9,74.02000000000001,41.0,92.38000000000002,55.160000000000004,71.5789489746094,70.63926239013672,823.8355712890627,821.6,86.7368392944336,86.9467010498047,0.0180000010877848,70.64092864990234,0.0,821.2,74.02171428571424,92.37314285714281,40.999999999999986,75891.74,60815.14,75854.58765714281,60786.768914285676
2021-04-26T23:35:00.0,74.0,74.2,41.0,92.2,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.0,78.0075607299805,868.045349121094,839.0,1000.0,400.0,86.7368392944336,87.1381530761719,0.0180000010877848,78.0158920288086,0.0,true,true,835.5999999999998,74.13999999999996,92.07142857142851,40.999999999999986,77355.8,62253.8,76934.88571428564,61951.38399999995,74.0,74.11999999999999,41.0,88.96000000000001,54.71999999999999,76.0,77.00757598876953,862.0454589843752,829.8,86.7368392944336,87.06157226562502,0.0180000010877848,77.01424102783203,0.0,829.9999999999998,74.11314285714282,88.98399999999994,40.999999999999986,73828.66,61504.96,73861.1476571428,61513.9564571428
2021-04-26T23:40:00.0,74.0,74.3,41.0,92.0,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,80.5075225830078,883.045166015625,852.0,1000.0,400.0,88.0,87.9351043701172,0.0180000010877848,80.5075225830078,0.0,true,true,848.1999999999998,74.30857142857138,92.04285714285709,40.999999999999986,78384.0,63303.6,78070.75142857137,63028.53028571423,74.0,74.22,41.0,92.46,54.8,78.2105255126953,79.50753784179686,877.0452392578125,843.2,87.87368469238282,87.8939926147461,0.0180000010877848,79.51253662109374,0.0,843.5199999999999,74.22685714285709,92.44799999999994,40.999999999999986,77957.88,62582.8,77979.71462857137,62612.054057142814
2021-04-26T23:45:00.0,74.0,74.5,41.0,90.3,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,78.2105255126953,76.9574813842773,861.744873046875,861.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,82.9574813842773,0.0,true,true,862.7999999999998,74.45714285714283,90.21428571428567,40.999999999999986,77748.3,64144.5,77836.88571428566,64241.62285714282,74.0,74.35999999999999,41.0,91.6,55.019999999999996,78.2105255126953,80.79749908447266,884.7849853515625,855.8,88.25263061523435,88.36359710693361,0.0180000010877848,82.00083160400389,0.0,856.3599999999999,74.3548571428571,91.57257142857138,40.999999999999986,78388.01999999999,63637.740000000005,78416.25588571423,63674.8003428571
2021-04-26T23:50:00.0,74.5,74.7,41.0,85.7,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,883.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,879.9999999999998,74.65714285714282,86.06857142857137,40.999999999999986,75673.1,65960.1,75740.3428571428,65698.28571428567,74.3,74.52,41.0,86.61999999999999,54.98,80.9473648071289,78.75914001464847,872.5548217773439,876.4,88.6315765380859,88.6632385253906,0.0180000010877848,78.75914001464847,0.0,875.2399999999998,74.51999999999995,86.6851428571428,40.999999999999986,75906.63999999998,65310.06000000001,75865.96159999995,65223.267771428524
2021-04-26T23:55:00.0,74.5,74.6,41.0,91.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,80.9473648071289,77.624137878418,865.744812011719,868.0,1000.0,400.0,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,true,true,871.5999999999999,74.59999999999995,91.10285714285709,40.999999999999986,78988.0,64752.799999999996,79405.25028571422,65021.35999999995,74.5,74.6,41.0,90.6,54.92,80.9473648071289,77.624137878418,865.744812011719,873.4,88.6315765380859,88.6632385253906,0.0180000010877848,77.624137878418,0.0,874.3599999999999,74.60514285714282,90.56742857142852,40.999999999999986,79126.56,65155.64,79185.72514285707,65231.779657142804
2021-04-27T00:00:00.0,74.5,74.7,41.0,91.0,54.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,80.6315765380859,71.6158065795898,829.694885253906,877.0,1000.0,400.0,88.6315765380859,88.6451721191406,0.0180000010877848,71.6158065795898,0.0,true,true,868.3999999999997,74.69999999999996,90.64857142857137,40.999999999999986,79807.0,65511.9,78719.21942857136,64869.479999999945,74.5,74.66,41.0,91.24,54.88000000000001,80.8842071533203,76.42247161865235,858.5348266601565,871.6,88.6315765380859,88.6596252441406,0.0180000010877848,76.42247161865235,0.0,870.2399999999998,74.65999999999997,91.18171428571424,40.999999999999986,79524.45999999999,65073.62000000001,79350.23211428565,64972.11577142852
2021-04-27T00:05:00.0,74.5,74.8,41.0,86.3,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,69.1158447265625,814.695068359375,849.0,1000.0,400.0,87.3684234619141,87.2918167114258,0.0180000010877848,69.1158447265625,0.0,true,true,845.5999999999998,74.74857142857138,86.63428571428565,40.999999999999986,73268.7,63505.2,73257.95199999993,63207.39199999994,74.5,74.72,41.0,87.28,54.39999999999999,71.4736862182617,70.11582946777344,820.6949707031251,857.0,87.62105407714847,87.45823974609375,0.0180000010877848,70.11582946777344,0.0,856.9599999999997,74.7148571428571,87.35199999999995,40.999999999999986,74805.56,64034.880000000005,74863.2644571428,64027.50777142852
2021-04-27T00:10:00.0,74.5,74.7,41.0,93.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,71.4736862182617,66.6158828735352,799.6953125,823.0,1000.0,400.0,86.7368392944336,86.7798461914062,0.0180000010877848,66.6158828735352,0.0,true,true,819.9999999999998,74.69999999999996,93.3571428571428,40.999999999999986,76868.20000000001,61478.100000000006,76552.85714285707,61253.99999999995,74.5,74.7,41.0,92.47999999999999,55.04,71.4736862182617,67.61586761474611,805.69521484375,826.4,86.7368392944336,86.7798461914062,0.0180000010877848,67.61586761474611,0.0,827.0799999999999,74.70514285714282,92.44228571428565,40.999999999999986,76403.72,61732.08,76446.02388571421,61787.192571428524
2021-04-27T00:15:00.0,74.5,74.8,41.0,89.1,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,64.1159210205078,784.695556640625,823.0,1000.0,400.0,86.7368392944336,86.5000915527344,0.0180000010877848,64.1159210205078,0.0,true,true,816.9999999999999,74.77428571428567,89.32285714285709,40.999999999999986,73329.29999999999,61560.399999999994,72976.77428571423,61090.59142857138,74.5,74.74000000000001,41.0,91.75999999999999,54.17999999999999,66.4210510253906,65.11590576171874,790.6954467773436,820.6,86.7368392944336,86.72389526367184,0.0180000010877848,65.11590576171874,0.0,819.7599999999999,74.73485714285711,91.78399999999995,40.999999999999986,75296.66,61331.68000000001,75242.7052571428,61264.6123428571
2021-04-27T00:20:00.0,74.5,74.8,41.0,92.0,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.4210510253906,61.6159591674805,769.69580078125,805.0,1000.0,400.0,86.1052627563477,85.997917175293,0.0180000010877848,61.6159591674805,0.0,true,true,803.5999999999999,74.77428571428567,91.69999999999995,40.999999999999986,74060.0,60214.0,73690.11999999995,60088.61599999996,74.5,74.78,41.0,88.84,55.14,66.4210510253906,62.615943908691406,775.695666503906,808.6,86.1052627563477,85.997917175293,0.0180000010877848,62.615943908691406,0.0,809.1599999999999,74.78171428571423,88.82285714285709,40.999999999999986,71833.36000000002,60467.0,71867.17382857137,60510.32182857138
2021-04-27T00:25:00.0,74.5,74.7,41.0,93.0,54.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.3684196472168,59.1159973144531,754.695983886719,792.0,1000.0,400.0,85.4736862182617,85.5709609985352,0.0180000010877848,59.1159973144531,0.0,true,true,791.3999999999999,74.69999999999996,93.10285714285709,40.79999999999999,73656.0,59162.4,73681.6011428571,59117.57999999996,74.5,74.7,40.8,93.12,54.239999999999995,61.3684196472168,60.11598205566406,760.6958862304685,794.6,85.60000152587891,85.61074676513677,0.0180000010877848,60.11598205566406,0.0,794.9999999999998,74.70342857142853,93.14399999999995,40.83999999999999,73993.87999999999,59356.619999999995,74049.97131428566,59389.249714285674
2021-04-27T00:30:00.0,74.5,74.9,41.0,89.0,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,60.8421058654785,38.5910339355469,631.546203613281,770.0,1000.0,400.0,84.8421020507813,84.7286911010742,0.0144000016152859,38.5910339355469,0.0,true,true,756.5999999999999,74.79714285714283,88.06571428571422,40.999999999999986,68530.0,57673.00000000001,66630.51942857137,56591.51828571426,74.5,74.74000000000001,41.0,91.17999999999999,55.06,61.26315689086914,54.01101989746094,724.0661254882813,781.2,85.09473571777347,84.96964721679686,0.01728000119328502,54.01101989746094,0.0,777.0399999999998,74.72971428571425,91.0514285714285,40.959999999999994,71242.5,58386.44,70771.16811428565,58067.510399999956
2021-04-27T00:35:00.0,74.5,74.5,41.0,83.0,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.5263175964355,28.5994415283203,571.596618652344,606.0,1000.0,400.0,77.2631607055664,77.0958709716797,0.0179999992251396,28.5994415283203,0.0,true,true,622.3999999999999,74.46571428571423,82.97428571428568,40.79999999999999,50298.0,45147.0,51643.1954285714,46347.46057142853,74.5,74.64000000000001,41.0,82.52000000000001,54.55999999999999,34.631580352783175,32.59276428222656,595.5565673828125,671.0,79.15789489746093,78.94380645751953,0.016559999808669103,32.59276428222656,0.0,674.8799999999999,74.64514285714282,82.64857142857139,40.95999999999999,55392.219999999994,50086.96000000001,55799.99497142853,50380.272571428526
2021-04-27T00:40:00.0,74.0,74.0,41.0,84.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,31.8947372436523,27.0494766235352,562.296813964844,603.0,1000.0,400.0,77.2631607055664,77.0196762084961,0.0180000010877848,27.0494766235352,0.0,true,true,602.5999999999999,73.99999999999996,84.29142857142853,40.79999999999999,51013.799999999996,44622.0,50794.01485714282,44592.399999999965,74.0,74.17999999999999,40.6,84.5,54.720000000000006,32.400001525878864,30.03612365722658,580.2167236328125,606.0,77.2631607055664,77.08063201904298,0.0180000010877848,30.0311233520508,0.0,605.9199999999998,74.18514285714281,84.45371428571424,40.63999999999999,51206.88,44953.26,51172.10777142853,44950.57771428568
2021-04-27T00:45:00.0,73.5,73.6,40.0,78.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,27.9328918457031,567.597351074219,599.0,1000.0,400.0,77.2631607055664,76.8752670288086,0.0180000010877848,27.9328918457031,0.0,true,true,595.9999999999999,73.59999999999995,78.12571428571422,40.39999999999999,46781.899999999994,44086.399999999994,46562.925714285666,43865.59999999996,73.5,73.75999999999999,40.8,80.05999999999999,55.06,29.263158798217795,29.932861328125,579.5971557617186,597.8,77.2631607055664,76.8752670288086,0.0180000010877848,29.929527282714844,0.0,598.0399999999998,73.75999999999996,80.08914285714282,40.75999999999999,47860.299999999996,44093.68,47898.602285714245,44111.55634285711
2021-04-27T00:50:00.0,73.0,73.3,40.0,81.0,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,30.599609375,583.59765625,590.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,30.599609375,0.0,true,true,589.9999999999999,73.24857142857138,80.88857142857138,39.99999999999999,47790.0,43247.0,47724.2571428571,43216.657142857104,73.1,73.36,40.0,78.84,54.32000000000001,29.263158798217795,30.46959228515626,582.8175415039062,593.0,76.75789337158199,76.75179290771484,0.0180000010877848,30.467924499511717,0.0,592.8799999999999,73.35314285714281,78.8211428571428,40.04,46749.3,43502.659999999996,46728.29211428568,43489.820342857114
2021-04-27T00:55:00.0,73.0,73.1,39.0,80.7,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.2631587982178,28.0996475219727,568.597839355469,593.0,1000.0,400.0,76.6315765380859,76.7209243774414,0.0180000010877848,28.0996475219727,0.0,true,true,594.9999999999999,73.07428571428566,80.73428571428568,39.19999999999999,47855.1,43348.299999999996,48036.899999999965,43479.19999999996,73.0,73.1,39.6,81.1,54.44,29.263158798217795,29.0996322631836,574.5977783203123,589.4,76.6315765380859,76.7209243774414,0.0180000010877848,29.097964477539062,0.0,591.16,73.10342857142854,81.1051428571428,39.59999999999999,47799.979999999996,43085.13999999999,47945.79325714282,43215.79657142854
2021-04-27T01:00:00.0,73.0,73.0,39.0,81.4,62.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.3157901763916,7.78301239013672,446.698059082031,587.0,1000.0,400.0,76.6315765380859,76.5523223876953,0.0180000010877848,7.74967956542969,0.0,true,true,562.8,72.97428571428567,81.21142857142851,38.99999999999999,47781.8,42851.0,45705.791999999965,41069.92799999997,73.0,72.97999999999999,39.0,80.7,60.7,29.073685073852563,23.041334533691405,538.2479858398435,594.4,76.6315765380859,76.65108642578122,0.0180000010877848,23.034667968749996,0.0,586.28,72.97828571428566,80.69485714285709,38.99999999999999,47965.2,43379.340000000004,47305.22354285711,42785.74491428568
2021-04-27T01:05:00.0,73.0,73.0,39.0,66.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,4.85814666748047,429.148864746094,435.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,4.85814666748047,0.0,true,true,435.1999999999999,72.96571428571426,66.00857142857139,38.99999999999999,28710.0,31755.0,28726.930285714257,31754.678857142833,72.9,72.96000000000001,39.0,73.9,55.54,5.0105263710021966,5.991427612304693,428.74855346679703,473.0,72.21052703857424,72.10751342773435,0.0180000010877848,4.784761047363288,0.0,478.9999999999999,72.95999999999997,73.9171428571428,38.99999999999999,35160.78,34509.0,35593.6762285714,34947.51337142854
2021-04-27T01:10:00.0,72.5,72.5,39.0,59.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,72.5085714285714,59.15714285714283,38.99999999999999,25041.600000000002,30667.5,25200.94285714284,30888.651428571407,72.5,72.66,39.0,60.839999999999996,54.9,0.0,1.1049179077148439,406.6295043945312,426.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.099917602539062,0.0,426.95999999999987,72.66685714285711,60.83314285714282,38.99999999999999,25919.88,30953.28,25975.741028571407,31025.9938285714
2021-04-27T01:15:00.0,72.0,72.0,39.0,58.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.0,0.0,false,true,434.9999999999999,71.96571428571424,57.999999999999964,38.99999999999999,25230.0,31320.0,25229.999999999978,31305.085714285688,72.0,72.16,39.0,58.3,54.98,0.0,0.7201171875000004,404.320703125,432.6,71.5789489746094,71.4660263061523,0.0180000010877848,0.7167846679687504,0.0,432.12,72.15657142857138,58.305142857142826,38.99999999999999,25219.38,31215.72,25194.145028571413,31179.94594285712
2021-04-27T01:20:00.0,71.5,71.6,39.0,57.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,1.57582855224609,409.454956054687,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,1.57582855224609,0.0,true,true,431.39999999999986,71.57428571428568,57.63428571428568,38.99999999999999,24883.2,30931.199999999997,24863.430857142834,30877.146857142834,71.5,71.72,39.0,57.78000000000001,55.05999999999999,0.0,2.57558441162109,415.4534912109372,432.0,71.5789489746094,71.4660263061523,0.0180000010877848,2.57558441162109,0.0,432.4799999999999,71.71999999999996,57.781714285714244,38.99999999999999,24960.96,30983.159999999996,24989.51039999998,31017.583199999975
2021-04-27T01:25:00.0,71.0,71.3,39.0,57.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,2.73684215545654,6.67604827880859,440.056274414062,432.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,6.67604827880859,0.0,true,true,436.3999999999999,71.26571428571424,57.51714285714283,38.99999999999999,24840.0,30801.6,25100.481142857127,31100.35771428569,71.1,71.38000000000001,39.0,57.46,55.04,2.189473724365232,5.571025085449216,433.42613525390595,433.8,71.5789489746094,71.4660263061523,0.0180000010877848,5.571025085449216,0.0,434.19999999999993,71.37828571428567,57.459999999999965,38.99999999999999,24926.04,30964.680000000004,24949.158971428555,30992.378514285687
2021-04-27T01:30:00.0,71.0,71.1,38.0,57.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,2.73684215545654,0.667716979980469,404.006286621094,441.0,1000.0,400.0,71.5789489746094,71.4660263061523,0.0180000010877848,0.667716979980469,0.0,true,true,438.7999999999999,71.0828571428571,57.30857142857139,38.19999999999999,25269.3,31355.1,25147.00114285712,31191.157714285684,71.0,71.14000000000001,38.6,57.36,55.0,2.73684215545654,5.474382019042966,432.8462768554684,441.4,71.5789489746094,71.4660263061523,0.0180000010877848,5.474382019042966,0.0,440.03999999999985,71.14171428571424,57.35999999999997,38.59999999999999,25318.4,31401.079999999998,25240.601828571405,31305.145257142827
2021-04-27T01:35:00.0,70.5,70.9,38.0,57.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,419.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,422.7999999999999,70.87428571428568,57.16571428571426,37.99999999999999,23966.800000000003,29707.100000000002,24169.663999999982,29965.647999999976,70.6,70.92,38.0,57.17999999999999,54.879999999999995,3.59999997615814,4.666246032714842,427.9974609374998,426.4,70.9473648071289,70.9382781982422,0.0180000010877848,4.666246032714842,0.0,427.4399999999999,70.91828571428569,57.174857142857114,37.99999999999999,24381.86,30240.52,24439.044114285694,30313.469485714264
2021-04-27T01:40:00.0,70.5,70.8,38.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,420.7999999999999,70.77428571428567,57.08285714285711,37.99999999999999,24153.3,29948.399999999998,24020.466285714265,29781.8194285714,70.5,70.8,38.0,57.160000000000004,54.98,4.52631568908691,5.77626800537109,434.65759277343693,422.2,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,421.4399999999999,70.79999999999995,57.165142857142826,37.99999999999999,24132.920000000002,29891.76,24091.71108571427,29837.957142857118
2021-04-27T01:45:00.0,70.5,70.6,38.0,57.0,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.52631568908691,5.77626800537109,434.657592773437,423.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,422.7999999999999,70.59999999999995,57.008571428571386,37.99999999999999,24111.0,29863.8,24103.223999999977,29849.67999999997,70.5,70.66000000000001,38.0,57.14000000000001,55.0,4.52631568908691,5.77626800537109,434.65759277343693,421.6,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,421.95999999999987,70.66514285714283,57.13828571428568,37.99999999999999,24090.140000000003,29790.2,24110.035314285695,29817.843314285692
2021-04-27T01:50:00.0,70.5,70.5,38.0,57.2,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,5.89473676681519,5.77626800537109,434.657592773437,435.0,1000.0,400.0,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,true,true,435.5999999999999,70.46571428571424,57.217142857142825,37.99999999999999,24882.0,30667.5,24923.78742857141,30694.865142857117,70.5,70.53999999999999,38.0,57.11999999999999,55.14000000000001,4.799999904632566,5.77626800537109,434.65759277343693,428.8,70.9473648071289,70.9382781982422,0.0180000010877848,5.77626800537109,0.0,429.7199999999999,70.53485714285709,57.121714285714255,37.99999999999999,24493.440000000002,30247.419999999995,24546.63382857141,30310.113828571408
2021-04-27T01:55:00.0,70.0,70.3,38.0,57.5,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.68421077728272,13.2259140014648,479.35546875,441.0,1000.0,400.0,70.9473648071289,71.4120254516602,0.0180000010877848,13.2259140014648,0.0,true,true,441.99999999999994,70.32571428571424,57.50857142857139,37.79999999999999,25357.5,31002.3,25418.78857142855,31083.965714285692,70.0,70.38000000000001,38.0,57.2,54.94,9.642105484008795,12.427775573730461,474.56663818359374,439.2,70.9473648071289,71.05770721435547,0.0180000010877848,11.227775573730458,0.0,439.19999999999993,70.38514285714281,57.19828571428568,37.959999999999994,25122.420000000002,30910.859999999997,25121.678171428553,30913.09874285712
2021-04-27T02:00:00.0,70.0,70.3,37.0,69.0,54.9,72.5,85.0,65.0,73.5,70.5,3.0,0.0,74.5,71.5,85.0,55.0,14.7368421554565,15.7253036499023,494.351806640625,460.0,1000.0,400.0,72.2105255126953,72.3539810180664,0.0144000016152859,27.7502975463867,0.0,true,true,478.5999999999999,70.2828571428571,68.97428571428567,36.99999999999999,31740.0,32338.0,33011.09314285711,33637.3754285714,70.0,70.28,37.2,62.56,54.96,12.65263175964355,14.725547790527298,488.353271484375,454.0,72.08421020507812,72.2266342163086,0.01728000119328502,17.13387908935546,0.0,458.2799999999999,70.2748571428571,62.58057142857139,37.239999999999995,28420.3,31907.0,28722.473028571403,32205.568685714254
2021-04-27T02:05:00.0,70.0,70.4,37.0,79.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,35.2162857055664,611.297729492188,574.0,1000.0,400.0,76.0,76.1643676757813,0.0179999992251396,35.2162857055664,0.0,true,true,570.1999999999998,70.36571428571423,79.77999999999994,36.99999999999999,45862.600000000006,40409.600000000006,45490.55599999995,40122.530285714245,70.0,70.28,37.0,78.05999999999999,55.0,30.168420410156262,32.22322540283204,593.3393432617188,543.2,75.49473724365237,75.6412567138672,0.016559999808669103,32.22322540283204,0.0,538.6799999999998,70.27999999999994,78.02742857142853,36.99999999999999,42472.52,38178.12,42086.6131428571,37859.943199999965
2021-04-27T02:10:00.0,70.5,70.7,37.0,80.6,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.2631568908691,34.6411437988281,607.846862792969,580.0,1000.0,400.0,76.0,76.5095825195312,0.0180000010877848,34.6411437988281,0.0,true,true,579.5999999999999,70.67428571428567,80.5228571428571,36.99999999999999,46748.0,41006.0,46671.04799999997,40962.81599999997,70.4,70.53999999999999,37.0,79.05999999999999,55.02,33.2631568908691,32.6328414916992,595.7970336914062,576.4,76.0,76.4917343139648,0.0180000010877848,32.6328414916992,0.0,576.1999999999999,70.53999999999996,79.08228571428567,36.99999999999999,45572.020000000004,40659.4,45568.141028571394,40645.31519999997
2021-04-27T02:15:00.0,71.0,71.1,37.0,82.5,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.4736824035645,32.8744125366211,597.246459960937,590.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,32.8827438354492,0.0,true,true,591.7999999999998,71.06571428571425,82.49999999999996,36.99999999999999,48675.0,41949.0,48823.49999999996,42056.68971428568,70.7,70.9,37.0,82.28,55.040000000000006,33.32631454467772,35.029434204101555,610.1765869140625,589.8,76.5052612304687,76.53439331054686,0.0180000010877848,35.03443450927734,0.0,589.0399999999997,70.89828571428568,82.27828571428566,36.99999999999999,48529.4,41817.46,48465.67314285711,41762.2802285714
2021-04-27T02:20:00.0,71.5,71.6,37.0,79.0,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,596.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,595.3999999999999,71.58285714285711,78.89714285714282,36.99999999999999,47084.0,42673.6,46975.358857142826,42620.43314285711,71.2,71.38,37.0,81.0,55.120000000000005,33.43157730102542,31.82605895996094,590.95634765625,591.8,76.6315765380859,76.5405960083008,0.0180000010877848,31.82772521972658,0.0,592.3999999999999,71.38342857142852,80.97428571428568,36.99999999999999,47931.06,42243.26,47966.59439999996,42287.81565714282
2021-04-27T02:25:00.0,71.5,71.6,37.0,82.6,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,33.3684196472168,28.7577209472656,572.546325683594,599.0,1000.0,400.0,76.6315765380859,76.5405960083008,0.0180000010877848,28.7577209472656,0.0,true,true,597.1999999999998,71.56571428571425,82.51428571428568,36.99999999999999,49477.399999999994,42888.399999999994,49277.53142857139,42739.04457142854,71.5,71.6,37.0,80.23999999999998,54.9,33.3684196472168,28.757720947265604,572.546325683594,597.8,76.6315765380859,76.5405960083008,0.0180000010877848,28.757720947265604,0.0,597.3199999999999,71.59657142857138,80.23999999999997,36.99999999999999,47967.759999999995,42802.479999999996,47928.93794285711,42766.06445714282
2021-04-27T02:30:00.0,71.5,71.8,37.0,82.2,55.1,74.0,85.0,65.0,74.5,73.0,3.0,0.0,76.0,73.0,85.0,55.0,33.5789489746094,46.78271484375,680.6962890625,590.0,1000.0,400.0,76.6315765380859,76.5752410888672,0.0180000010877848,46.78271484375,0.0,true,true,610.5999999999999,71.7828571428571,83.03142857142852,36.99999999999999,48498.0,42362.0,50698.990285714244,43830.61257142854,71.5,71.64,37.0,82.5,55.080000000000005,33.410525512695315,32.362719726562474,594.1763183593752,594.8,76.6315765380859,76.54752502441407,0.0180000010877848,32.362719726562474,0.0,599.56,71.64342857142853,82.60799999999995,36.99999999999999,49071.36,42611.340000000004,49529.48091428568,42954.9602285714
2021-04-27T02:35:00.0,72.0,72.0,37.0,91.5,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.684211730957,47.7659454345703,686.595642089844,681.0,1000.0,400.0,80.4210510253906,80.593620300293,0.0180000010877848,47.7826080322266,0.0,true,true,683.5999999999999,71.9828571428571,90.98571428571424,36.99999999999999,62311.5,49032.0,62197.83428571424,49207.481142857105,71.7,71.9,37.0,87.10000000000001,55.1,48.1684211730957,48.747650146484354,692.4858764648437,661.6,79.78947296142579,79.90369110107422,0.0180000010877848,48.76098327636718,0.0,658.0799999999998,71.89828571428566,87.00914285714282,36.99999999999999,57657.16000000001,47570.8,57298.091428571395,47316.417371428535
2021-04-27T02:40:00.0,72.0,72.1,37.0,94.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.7368431091309,53.2491912841797,719.495178222656,700.0,1000.0,400.0,81.0526351928711,81.3099899291992,0.0180000010877848,53.2491912841797,0.0,true,true,704.3999999999999,72.09999999999997,94.43428571428566,36.99999999999999,66080.0,50469.99999999999,66519.51085714281,50787.23999999997,71.9,71.97999999999999,37.0,94.17999999999999,54.879999999999995,52.105264282226564,53.56922302246092,721.4153564453123,699.0,81.01052856445314,81.23759613037109,0.0180000010877848,52.372557067871085,0.0,698.3199999999999,71.98514285714282,94.19885714285708,36.99999999999999,65832.28,50314.380000000005,65781.69188571422,50269.00857142853
2021-04-27T02:45:00.0,72.5,72.5,37.0,88.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.8421058654785,52.1407852172851,712.8447265625,716.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,52.1407852172851,0.0,true,true,713.5999999999999,72.48285714285711,88.77999999999994,36.99999999999999,63652.4,51910.0,63353.40799999995,51723.76685714283,72.1,72.32000000000001,37.0,91.32000000000001,55.0,53.15789566040043,55.02747955322263,730.1648681640625,706.4,81.17895050048828,81.39672088623045,0.0180000010877848,55.02747955322263,0.0,707.3999999999999,72.3165714285714,91.2788571428571,36.99999999999999,64502.64,51087.28,64563.522285714236,51157.180457142815
2021-04-27T02:50:00.0,72.5,72.7,37.0,95.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,54.8074264526367,728.844543457031,722.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,54.8074264526367,0.0,true,true,719.5999999999999,72.64857142857139,95.09142857142851,36.99999999999999,68662.2,52489.4,68427.79199999994,52277.91199999996,72.5,72.56,37.0,92.25999999999999,55.08,54.86315841674805,55.00076751708982,722.8046020507811,722.0,81.684211730957,81.6985015869141,0.0180000010877848,53.800767517089824,0.0,720.1999999999999,72.5548571428571,92.26685714285709,36.99999999999999,66611.72,52388.32,66452.98262857136,52254.01634285711
2021-04-27T02:55:00.0,72.5,72.8,37.0,94.5,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,57.3074264526367,743.844543457031,716.0,1000.0,400.0,81.684211730957,81.6985015869141,0.0180000010877848,57.3074264526367,0.0,true,true,712.3999999999999,72.79999999999995,94.35428571428567,36.99999999999999,67662.0,52124.799999999996,67217.9931428571,51862.71999999996,72.5,72.72,37.0,94.9,54.92,54.94736862182619,56.3074264526367,737.8445556640623,714.8,81.684211730957,81.6985015869141,0.0180000010877848,56.3074264526367,0.0,714.7999999999998,72.7251428571428,94.88971428571423,36.99999999999999,67834.15999999999,51980.159999999996,67827.27782857137,51983.82308571425
2021-04-27T03:00:00.0,73.0,73.0,37.0,88.6,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.9473686218262,58.7157440185547,752.29443359375,726.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,58.7157440185547,0.0,true,true,724.3999999999999,72.99999999999996,88.9771428571428,36.99999999999999,64323.6,52998.0,64455.042285714226,52881.19999999996,72.8,72.94,37.0,89.98000000000002,54.94,54.94736862182619,56.02241668701172,736.1344848632813,717.4,82.06315765380859,82.10440216064458,0.0180000010877848,56.02241668701172,0.0,718.28,72.94171428571424,90.04857142857138,36.99999999999999,64542.87999999999,52327.6,64675.316457142806,52392.810285714244
2021-04-27T03:05:00.0,73.0,73.1,37.0,96.3,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,61.215705871582,767.294250488281,735.0,1000.0,400.0,82.315788269043,82.2210845947266,0.0180000010877848,61.215705871582,0.0,true,true,734.3999999999999,73.07428571428566,96.35999999999993,36.99999999999999,70780.5,53728.49999999999,70766.78399999994,53665.755428571385,73.0,73.02000000000001,37.0,94.78,55.17999999999999,58.10526275634768,60.215721130371094,761.2943237304687,730.2,82.315788269043,82.2210845947266,0.0180000010877848,60.215721130371094,0.0,730.3999999999999,73.01828571428567,94.73885714285709,36.99999999999999,69213.18,53319.3,69202.29748571423,53332.62697142853
2021-04-27T03:10:00.0,73.0,73.3,37.0,91.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,60.315788269043,63.7156677246094,782.294006347656,748.0,1000.0,400.0,82.9473648071289,83.0091247558594,0.0180000010877848,63.7156677246094,0.0,true,true,746.3999999999999,73.31714285714281,91.59428571428566,36.99999999999999,68442.0,54828.4,68365.9748571428,54723.91542857139,73.0,73.2,37.0,94.78,55.1,60.31578826904299,62.71568298339844,776.2941040039062,740.0,82.56841888427736,82.54888610839846,0.0180000010877848,62.71568298339844,0.0,740.6399999999998,73.20342857142853,94.78171428571423,36.99999999999999,70130.64,54168.2,70192.21851428566,54217.70719999996
