time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T03:15:00.0,73.0,73.4,37.0,96.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,66.2156295776367,797.293762207031,760.0,1000.0,400.0,83.5789489746094,83.5350570678711,0.0180000010877848,66.2156295776367,0.0,true,true,760.9999999999999,73.4085714285714,95.76571428571424,36.8,73036.0,55784.00000000001,72877.70857142852,55863.92285714283,73.0,73.32000000000001,37.0,91.55999999999999,54.879999999999995,62.33684234619144,65.21564483642575,791.2938720703123,756.4,83.073681640625,83.16029663085939,0.0180000010877848,65.21564483642575,0.0,756.1199999999999,73.31828571428568,91.5291428571428,36.959999999999994,69260.93999999999,55459.380000000005,69214.54937142851,55437.64022857139
2021-04-27T03:20:00.0,73.5,73.6,36.0,95.8,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,782.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,775.3999999999999,73.54857142857139,95.9114285714285,35.99999999999999,74915.59999999999,57555.2,74369.72171428565,57029.562285714244,73.2,73.44000000000001,36.2,96.14000000000001,54.96,65.3684234619141,65.10394592285157,790.6236694335937,770.0,83.83157958984376,83.8824172973633,0.0180000010877848,65.10394592285157,0.0,769.1599999999996,73.4365714285714,96.19828571428566,36.239999999999995,74026.3,56549.280000000006,73990.39211428566,56484.68914285711
2021-04-27T03:25:00.0,73.5,73.8,36.0,89.2,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,776.0,1000.0,400.0,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,true,true,777.7999999999998,73.7828571428571,89.0971428571428,35.99999999999999,69219.2,57268.799999999996,69299.75771428566,57388.306285714236,73.5,73.66,36.0,92.0,55.0,65.3684234619141,62.0322723388672,772.193603515625,778.4,84.2105255126953,84.1722106933594,0.0180000010877848,62.0322723388672,0.0,778.3999999999999,73.66171428571424,91.94171428571423,35.99999999999999,71614.48000000001,57336.86,71568.38422857136,57338.24239999995
2021-04-27T03:30:00.0,73.5,73.9,36.0,95.9,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,44.0072708129883,664.043640136719,779.0,1000.0,400.0,84.2105255126953,84.1370849609375,0.0144000016152859,44.0072708129883,0.0,true,true,765.1999999999998,73.83999999999996,95.27428571428567,35.99999999999999,74706.1,57568.100000000006,72903.88342857138,56502.36799999996,73.5,73.82000000000001,36.0,93.28,55.11999999999999,64.5473701477051,58.427272033691416,750.5636108398437,778.4,84.2105255126953,84.16518554687502,0.01728000119328502,58.427272033691416,0.0,774.9999999999998,73.81485714285711,93.21142857142853,35.99999999999999,72610.81999999999,57461.5,72231.81428571425,57206.43725714281
2021-04-27T03:35:00.0,73.5,73.9,36.0,91.2,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.4210510253906,36.5073852539062,619.044311523437,647.0,1000.0,400.0,78.5263137817383,78.4554748535156,0.0179999992251396,36.4823913574219,0.0,true,true,656.9999999999998,73.87428571428566,91.47428571428567,35.99999999999999,59006.4,47813.3,60098.605714285666,48535.40571428566,73.5,73.88,36.0,92.28,54.959999999999994,41.51578979492188,39.50733947753908,637.0440307617187,696.6,79.78947296142577,79.66062774658201,0.016559999808669103,39.49734191894534,0.0,699.3999999999999,73.88342857142852,92.37771428571423,35.99999999999999,64289.86000000001,51463.54,64621.89702857138,51673.70182857137
2021-04-27T03:40:00.0,73.5,73.7,36.0,86.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,33.2631568908691,29.0074157714844,574.044494628906,606.0,1000.0,400.0,77.2631607055664,77.3134994506836,0.0180000010877848,29.0074157714844,0.0,true,true,608.9999999999999,73.67428571428567,86.49142857142851,35.99999999999999,52419.0,44662.200000000004,52673.279999999955,44867.63999999997,73.5,73.74,36.0,88.42,54.92,35.3263145446777,32.00740814208982,592.04443359375,626.2,77.64210662841796,77.62296752929687,0.0180000010877848,32.00240783691404,0.0,626.6399999999999,73.73999999999997,88.43714285714282,35.99999999999999,55395.8,46176.759999999995,55436.666514285665,46209.101028571386
2021-04-27T03:45:00.0,73.0,73.4,36.0,82.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,28.4075088500977,570.445007324219,584.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,28.4075088500977,0.0,true,true,582.3999999999999,73.36571428571425,82.71714285714282,35.99999999999999,48296.8,42865.600000000006,48174.46399999996,42728.191999999966,73.2,73.5,36.0,83.64,55.08,28.042105102539097,28.382472229003902,570.2947998046873,590.6,76.25263214111328,75.95127868652347,0.0180000010877848,28.37080535888672,0.0,590.5999999999998,73.49999999999997,83.62285714285709,35.99999999999999,49410.579999999994,43409.92,49394.23645714282,43409.754628571405
2021-04-27T03:50:00.0,73.0,73.1,36.0,81.4,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.7894744873047,23.407585144043,540.445495605469,577.0,1000.0,400.0,76.0,75.7277297973633,0.0180000010877848,23.3909149169922,0.0,true,true,574.7999999999998,73.09142857142852,81.46857142857138,35.99999999999999,46967.8,42178.7,46828.13485714282,42012.953142857106,73.0,73.2,36.0,82.3,55.04,27.789474487304698,25.407554626464837,552.4453125,580.4,76.0,75.7277297973633,0.0180000010877848,25.40422058105468,0.0,579.5999999999999,73.20342857142853,82.30342857142853,35.99999999999999,47767.8,42485.48,47704.178514285675,42428.93588571425
2021-04-27T03:55:00.0,72.5,72.9,36.0,77.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.6315784454346,25.0326538085937,550.195922851562,549.0,1000.0,400.0,74.7368392944336,74.7424545288086,0.0180000010877848,25.0326538085937,0.0,true,true,551.5999999999999,72.87428571428566,77.40857142857138,35.99999999999999,42492.600000000006,40022.100000000006,42698.56799999996,40197.45599999996,72.8,73.0,36.0,77.85999999999999,54.92,22.6315784454346,22.96429595947264,537.7857543945312,559.8,74.9894729614258,74.98515625000002,0.0180000010877848,22.96429595947264,0.0,560.6399999999999,72.99828571428569,77.86685714285711,35.99999999999999,43594.22,40866.16,43662.24914285711,40926.367885714244
2021-04-27T04:00:00.0,72.5,72.7,36.0,80.5,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,23.4736843109131,40.5576858520508,643.346069335937,549.0,1000.0,400.0,74.7368392944336,74.8001480102539,0.0144000016152859,40.5743560791016,0.0,true,true,560.3999999999999,72.64857142857139,81.22857142857137,35.99999999999999,44194.5,39912.3,45520.49142857138,40712.25942857139,72.5,72.72,36.0,80.08,55.1,22.7999996185303,27.137675476074218,562.8260253906249,547.2,74.7368392944336,74.75399322509766,0.01728000119328502,27.13934173583986,0.0,550.5999999999998,72.71485714285711,80.14514285714282,35.99999999999999,43819.259999999995,39792.42,44130.811085714246,40036.62708571425
2021-04-27T04:05:00.0,72.5,72.7,35.0,87.8,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,40.8421058654785,45.5576095581055,673.345642089844,640.0,1000.0,400.0,78.5263137817383,78.982780456543,0.0179999992251396,45.5742797851562,0.0,true,true,637.7999999999998,72.6828571428571,87.9971428571428,35.39999999999999,56192.0,46528.0,56124.57771428567,46357.12628571425,72.5,72.56,35.6,87.70000000000002,54.86,40.8421058654785,43.5576400756836,661.3458374023436,611.2,77.89473571777343,78.26031951904297,0.016559999808669103,43.5709762573242,0.0,608.9999999999999,72.56514285714282,87.62799999999996,35.639999999999986,53638.5,44350.28,53394.70582857139,44193.33565714282
2021-04-27T04:10:00.0,73.0,73.0,35.0,88.4,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,46.0,44.4908676147461,666.945190429687,666.0,1000.0,400.0,79.7894744873047,79.8480987548828,0.0180000010877848,44.4992065429687,0.0,true,true,666.7999999999998,72.9228571428571,88.27999999999996,35.19999999999999,58874.4,48618.0,58865.103999999956,48624.9611428571,72.6,72.8,35.4,87.05999999999999,55.08,46.0,47.344230651855455,684.0653686523436,655.0,79.03157958984373,79.25517425537113,0.0180000010877848,47.3525665283203,0.0,655.5199999999999,72.7948571428571,87.06857142857137,35.35999999999999,57026.32000000001,47684.759999999995,57077.290399999954,47719.14365714281
2021-04-27T04:15:00.0,73.0,73.0,35.0,93.4,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.5789489746094,48.2241439819336,689.344848632812,691.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,48.2324829101562,0.0,true,true,688.7999999999998,73.00857142857139,93.39999999999995,34.99999999999999,64539.4,50443.0,64333.91999999995,50288.30399999996,72.7,72.94000000000001,35.0,92.67999999999999,54.94,48.631578826904295,50.35416717529298,702.1249877929687,680.0,79.91578979492188,80.06466827392575,0.0180000010877848,49.15917053222656,0.0,679.76,72.9468571428571,92.6731428571428,34.99999999999999,63024.14,49599.44,63000.49302857138,49586.55988571425
2021-04-27T04:20:00.0,73.0,73.2,35.0,89.1,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,50.790771484375,704.74462890625,700.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,50.790771484375,0.0,true,true,697.5999999999999,73.14857142857139,89.03999999999996,35.19999999999999,62369.99999999999,51240.0,62114.30399999997,51028.443428571394,73.0,73.08,35.0,91.58,55.04,50.31579055786129,49.789120483398435,698.7347167968749,697.6,80.4210510253906,80.3993988037109,0.0180000010877848,49.789120483398435,0.0,696.3599999999999,73.0748571428571,91.56114285714281,35.03999999999999,63886.759999999995,50980.62,63757.134971428524,50886.49862857139
2021-04-27T04:25:00.0,73.0,73.3,36.0,95.4,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,50.5263175964355,53.2907333374023,719.744384765625,694.0,1000.0,400.0,80.4210510253906,80.3993988037109,0.0180000010877848,53.2907333374023,0.0,true,true,696.3999999999999,73.30857142857138,95.4428571428571,35.99999999999999,66207.6,50870.2,66466.40571428566,51052.089142857105,73.0,73.2,35.8,91.84,55.08,50.5263175964355,52.290748596191406,713.744482421875,697.6,80.4210510253906,80.3993988037109,0.0180000010877848,52.290748596191406,0.0,697.4799999999999,73.20514285714282,91.83999999999995,35.76,64065.1,51064.259999999995,64054.751199999955,51059.06571428567
2021-04-27T04:30:00.0,73.0,73.4,36.0,93.1,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.1578941345215,49.7823944091797,698.6943359375,700.0,1000.0,400.0,80.4210510253906,80.4444808959961,0.0180000010877848,49.7823944091797,0.0,true,true,697.5999999999999,73.33999999999996,93.33999999999995,35.79999999999999,65169.99999999999,51380.00000000001,65113.98399999995,51161.98399999997,73.0,73.32000000000001,35.8,94.55999999999999,54.760000000000005,51.4526329040527,53.58905792236328,721.5343261718751,695.8,80.4210510253906,80.40841522216793,0.0180000010877848,53.58905792236328,0.0,696.0399999999998,73.31314285714282,94.58571428571422,35.83999999999999,65793.48000000001,51016.14,65834.88651428567,51028.89531428567
2021-04-27T04:35:00.0,73.5,73.5,35.0,90.3,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.6315803527832,43.7240600585937,698.344360351563,694.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,49.7240600585937,0.0,true,true,694.0,73.45714285714283,90.5314285714285,34.99999999999999,62668.2,51009.0,62828.81142857138,50979.257142857125,73.1,73.38,35.4,90.72,55.120000000000005,49.09473800659181,48.56239318847656,698.5743408203126,698.2,80.4210510253906,80.43500061035158,0.0180000010877848,49.762393188476565,0.0,697.3599999999999,73.38171428571425,90.75085714285709,35.35999999999999,63342.0,51233.759999999995,63286.90937142852,51173.38868571426
2021-04-27T04:40:00.0,73.5,73.4,35.0,95.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.0,43.2490615844727,659.494384765625,691.0,1000.0,400.0,80.4210510253906,80.4286804199219,0.0180000010877848,43.2490615844727,0.0,true,true,690.9999999999998,73.45999999999997,95.59999999999994,35.199999999999996,65852.3,50719.4,66059.59999999993,50760.85999999996,73.2,73.42,35.0,95.22,54.959999999999994,48.23157958984374,48.290724182128905,682.5443359374998,689.8,80.4210510253906,80.4286804199219,0.0180000010877848,45.890724182128906,0.0,690.5199999999999,73.43028571428569,95.22857142857136,35.07999999999999,65681.87999999999,50645.14,65756.63691428566,50705.083771428544
2021-04-27T04:45:00.0,73.5,73.6,36.0,88.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,41.0740737915039,646.444396972656,675.0,1000.0,400.0,79.7894744873047,79.7582092285156,0.0180000010877848,41.0657424926758,0.0,true,true,678.1999999999998,73.56571428571425,88.57428571428566,35.19999999999999,59804.99999999999,49679.99999999999,60071.08057142852,49892.267428571395,73.5,73.55999999999999,35.4,91.67999999999999,55.120000000000005,45.17894668579102,42.0507293701172,652.3043579101562,685.8,80.04210510253905,80.01712646484376,0.0180000010877848,42.04906311035158,0.0,685.3199999999999,73.54971428571424,91.62171428571423,35.239999999999995,62889.92,50447.18,62801.55337142853,50404.89737142854
2021-04-27T04:50:00.0,73.5,73.5,35.0,91.5,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,38.8157730102539,632.894592285156,662.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.8157730102539,0.0,true,true,667.1999999999998,73.47428571428567,91.28571428571422,34.99999999999999,60573.0,48657.0,60905.82857142851,49022.043428571385,73.4,73.5,35.0,88.04,54.94,41.2631568908691,39.634095764160165,637.8045532226563,672.4,79.6631591796875,79.53156280517575,0.0180000010877848,42.030763244628915,0.0,671.8799999999999,73.50514285714281,88.04685714285708,35.08,59189.7,49421.340000000004,59152.11371428566,49386.750971428526
2021-04-27T04:55:00.0,73.0,73.4,35.0,93.1,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.2631568908691,44.4657821655273,666.794677734375,659.0,1000.0,400.0,79.1578979492187,79.1942977905273,0.0180000010877848,44.4657821655273,0.0,true,true,660.1999999999998,73.39999999999996,92.82571428571423,34.99999999999999,61352.899999999994,48370.600000000006,61283.536571428514,48458.679999999964,73.1,73.42,35.0,92.97999999999999,55.04,41.2631568908691,43.32411041259763,659.9446533203125,660.2,79.1578979492187,79.1942977905273,0.0180000010877848,43.32244415283202,0.0,661.3199999999998,73.41999999999997,92.95257142857136,34.99999999999999,61385.3,48471.86,61471.45097142852,48554.16799999997
2021-04-27T05:00:00.0,73.5,73.5,35.0,87.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,42.0,50.1157836914063,700.694702148437,656.0,1000.0,400.0,79.1578979492187,79.2113647460937,0.0180000010877848,50.1241149902344,0.0,true,true,668.8,73.44857142857138,87.45142857142852,34.99999999999999,57334.4,48216.0,58487.515428571394,49122.40457142854,73.1,73.42,35.0,89.1,55.06,41.41052551269528,44.28078155517581,665.684680175781,657.2,79.1578979492187,79.19771118164059,0.0180000010877848,44.28244781494142,0.0,660.3999999999999,73.4148571428571,89.11542857142851,34.99999999999999,58560.72000000001,48251.600000000006,58848.459314285676,48483.25051428568
2021-04-27T05:05:00.0,73.5,73.5,35.0,96.4,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.3684196472168,54.9157485961914,765.494506835937,722.0,1000.0,400.0,82.315788269043,82.6365737915039,0.0180000010877848,54.9157485961914,0.0,true,true,727.9999999999998,73.43999999999997,96.39142857142852,34.99999999999999,69600.8,53067.0,70172.95999999993,53464.31999999996,73.1,73.42,35.0,93.62,54.879999999999995,56.0421043395996,56.57908782958981,746.6745239257812,709.8,81.8105255126953,82.00145111083984,0.0180000010877848,56.57908782958981,0.0,707.64,73.41828571428569,93.61485714285709,34.99999999999999,66512.34,52113.76,66295.94617142851,51953.815085714254
2021-04-27T05:10:00.0,73.5,73.7,35.0,92.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,57.8324127197266,746.994506835937,745.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.8324127197266,0.0,true,true,744.5999999999999,73.66571428571424,92.4171428571428,34.99999999999999,68838.0,54906.5,68813.80457142853,54851.49085714282,73.4,73.56,35.0,94.72,55.080000000000005,57.41052474975588,56.81741333007816,740.9045043945313,738.8,82.9473648071289,83.0221099853516,0.0180000010877848,58.01908111572268,0.0,738.1599999999997,73.56342857142855,94.72857142857137,34.99999999999999,69974.28,54346.54,69919.16068571423,54301.980914285676
2021-04-27T05:15:00.0,73.5,73.9,35.0,92.9,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,57.4736824035645,60.3323745727539,761.994262695312,751.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,60.3323745727539,0.0,true,true,750.9999999999998,73.87428571428566,92.71999999999994,34.99999999999999,69767.90000000001,55498.9,69632.71999999993,55479.58857142852,73.5,73.82000000000001,35.0,90.44000000000001,55.120000000000005,57.473682403564496,59.332389831542955,755.9943481445312,750.4,82.9473648071289,83.0221099853516,0.0180000010877848,59.332389831542955,0.0,749.7599999999999,73.81828571428566,90.46399999999997,34.99999999999999,67865.96,55394.6,67826.45588571423,55346.07874285709
2021-04-27T05:20:00.0,73.5,73.9,35.0,95.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.5263175964355,62.8323364257812,776.994018554688,757.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,62.8406753540039,0.0,true,true,756.9999999999998,73.89999999999996,95.42571428571424,34.99999999999999,72217.8,55942.3,72237.26571428565,55942.29999999995,73.5,73.88,35.0,95.16,54.779999999999994,58.484209442138706,61.83235168457033,770.9941040039064,754.0,82.9473648071289,83.0221099853516,0.0180000010877848,61.8373550415039,0.0,754.2399999999998,73.88514285714282,95.15485714285708,34.99999999999999,71750.51999999999,55705.579999999994,71769.74571428567,55727.16525714281
2021-04-27T05:25:00.0,74.0,74.1,35.0,96.4,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,62.1052627563477,57.6573257446289,745.943969726562,754.0,1000.0,400.0,82.9473648071289,83.0221099853516,0.0180000010877848,57.6573257446289,0.0,true,true,753.3999999999999,74.07428571428566,96.38285714285709,34.99999999999999,72685.6,55871.399999999994,72614.84457142852,55807.56685714281,73.8,73.97999999999999,35.0,96.22,55.019999999999996,62.1052627563477,58.78066101074218,752.6839721679686,757.6,82.9473648071289,83.0221099853516,0.0180000010877848,58.78232879638672,0.0,756.6399999999998,73.97828571428568,96.20799999999994,34.99999999999999,72896.01999999999,56047.14,72794.66079999995,55974.81257142853
2021-04-27T05:30:00.0,74.0,74.3,35.0,96.1,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,61.2631568908691,33.6239929199219,601.743957519531,751.0,1000.0,400.0,82.9473648071289,82.9308319091797,0.0144000016152859,33.5906600952148,0.0,true,true,733.1999999999998,74.21428571428568,95.19999999999993,34.99999999999999,72171.09999999999,55799.299999999996,69800.63999999993,54413.91428571424,74.0,74.14,35.0,96.34,55.06,61.936841583251976,52.8506591796875,717.1039672851559,751.0,82.9473648071289,83.00385437011722,0.01728000119328502,52.843992614746085,0.0,746.7999999999998,74.1331428571428,96.24228571428566,34.99999999999999,72351.1,55679.14,71877.10434285707,55362.30548571423
2021-04-27T05:35:00.0,74.0,74.2,35.0,82.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,27.4736843109131,23.6240081787109,541.744018554688,580.0,1000.0,400.0,76.0,75.5748291015625,0.0179999992251396,23.5906753540039,0.0,true,true,584.1999999999998,74.14857142857139,82.88571428571423,34.99999999999999,48024.0,43036.0,48421.834285714234,43317.59542857139,74.0,74.24,35.0,85.88000000000001,54.92,30.50526351928712,27.624003601074197,565.743994140625,641.0,77.38947296142575,77.18830261230468,0.016559999808669103,27.597335815429698,0.0,643.5599999999998,74.24342857142854,85.99828571428567,34.99999999999999,55197.340000000004,47588.32,55468.45108571425,47781.726971428536
2021-04-27T05:40:00.0,73.5,73.8,35.0,80.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,22.3157901763916,21.1990814208984,527.194458007812,543.0,1000.0,400.0,74.7368392944336,74.8074188232422,0.0180000010877848,21.1740798950195,0.0,true,true,543.3999999999999,73.74857142857138,80.49142857142851,34.99999999999999,43711.5,40073.4,43739.04228571424,40074.973714285676,73.6,73.88000000000001,35.0,81.03999999999999,55.019999999999996,22.3157901763916,23.097373962402298,538.5842285156248,551.6,74.8631561279297,74.81664428710937,0.0180000010877848,23.07070617675778,0.0,553.68,73.87999999999995,81.02285714285708,34.99999999999999,44708.36,40752.88,44865.96217142853,40906.680114285686
2021-04-27T05:45:00.0,73.0,73.3,35.0,76.6,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.2631587982178,20.7825164794922,524.695068359375,546.0,1000.0,400.0,74.7368392944336,74.2434692382812,0.0180000010877848,20.7825164794922,0.0,true,true,545.1999999999999,73.3085714285714,76.63428571428567,34.99999999999999,41823.6,40021.799999999996,41781.01257142854,39967.83314285712,73.2,73.44,35.0,78.3,55.06,21.768421554565442,20.65914611816404,523.9548583984376,544.6,74.7368392944336,74.49044494628905,0.0180000010877848,20.65414581298826,0.0,544.5999999999998,73.44514285714283,78.2948571428571,34.99999999999999,42639.840000000004,39995.219999999994,42638.735314285674,39998.17268571426
2021-04-27T05:50:00.0,73.0,73.0,35.0,79.8,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,19.4736843109131,15.7992553710937,494.795532226562,536.0,1000.0,400.0,74.1052627563477,73.9352416992187,0.0180000010877848,15.7992553710937,0.0,true,true,529.1999999999998,72.96571428571424,79.68857142857138,34.99999999999999,42772.799999999996,39128.0,42171.19199999996,38613.45599999996,73.0,73.08,35.0,78.56,54.86,20.905263900756857,17.785894775390595,506.71536254882824,538.0,74.48420867919924,74.1725173950195,0.0180000010877848,17.785894775390595,0.0,537.04,73.07657142857138,78.54457142857139,34.99999999999999,42260.06,39317.4,42176.6747428571,39245.403199999964
2021-04-27T05:55:00.0,72.5,72.8,35.0,79.0,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,18.9473686218262,18.8742980957031,513.245788574219,501.0,1000.0,400.0,73.4736862182617,73.4423065185547,0.0180000010877848,18.8742980957031,0.0,true,true,504.5999999999999,72.77428571428567,78.97428571428566,34.99999999999999,39579.0,36472.799999999996,39850.424571428535,36721.90457142854,72.5,72.84,35.0,79.13999999999999,55.08,19.09473686218264,19.9076171875,519.4456787109375,510.2,73.4736862182617,73.4514846801758,0.0180000010877848,19.9076171875,0.0,512.0399999999998,72.83999999999995,79.1588571428571,34.99999999999999,40378.16,37163.37999999999,40533.27371428568,37297.38457142854
2021-04-27T06:00:00.0,72.5,72.7,35.0,75.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.5263156890869,0.0,400.0,505.0,1000.0,400.0,73.4736862182617,73.4021987915039,0.0180000010877848,0.0,0.0,false,true,481.9999999999999,72.70857142857139,75.6828571428571,34.99999999999999,38228.5,36713.5,36479.137142857115,35045.531428571405,72.5,72.7,35.0,76.8,54.94,18.86315803527834,14.09945373535158,484.59671630859356,504.8,73.4736862182617,73.43428497314454,0.0180000010877848,14.09945373535158,0.0,498.51999999999987,72.70514285714282,76.82742857142853,34.99999999999999,38769.86,36698.96000000001,38306.033599999966,36244.95828571426
2021-04-27T06:05:00.0,72.5,72.5,35.0,61.6,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,72.49142857142854,61.56571428571424,34.99999999999999,25256.0,29725.0,25131.12457142855,29591.001142857127,72.5,72.56,35.0,67.03999999999999,54.98,0.0,0.0,400.0,425.8,70.56842041015628,70.57575073242182,0.0180000010877848,0.0,0.0,430.87999999999994,72.55828571428567,67.01428571428568,34.99999999999999,28643.620000000003,30897.879999999997,28966.775542857118,31265.388685714268
2021-04-27T06:10:00.0,72.0,72.0,35.0,58.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,72.00857142857139,58.29142857142854,34.99999999999999,23728.1,29304.0,23677.978285714267,29249.881714285693,72.0,72.16,35.0,59.160000000000004,54.85999999999999,0.0,0.0,400.0,406.4,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,407.0799999999999,72.15999999999995,59.15485714285711,34.99999999999999,24042.120000000003,29325.68,24081.145142857124,29374.965371428552
2021-04-27T06:15:00.0,71.5,71.6,35.0,57.8,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,71.59999999999995,57.8085714285714,34.99999999999999,23524.6,29141.199999999997,23493.40342857141,29098.239999999976,71.5,71.73999999999998,35.0,57.96,55.160000000000004,0.0,0.0,400.0,405.6,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.5199999999999,71.73828571428568,57.96171428571425,34.99999999999999,23508.5,29097.780000000006,23504.599657142837,29091.27577142855
2021-04-27T06:20:00.0,71.0,71.3,35.0,57.5,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,71.33428571428566,57.53428571428569,34.99999999999999,23000.0,28520.0,23174.810285714273,28733.450285714258,71.2,71.42,35.0,57.56,54.98,0.0,0.0,400.0,405.6,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.31999999999994,71.42514285714283,57.565142857142824,34.99999999999999,23346.420000000002,28968.120000000003,23332.389142857126,28950.145942857118
2021-04-27T06:25:00.0,71.0,71.1,35.0,57.3,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,71.06571428571425,57.29999999999996,34.99999999999999,22920.0,28439.999999999996,23011.67999999998,28539.990857142835,71.0,71.17999999999999,35.0,57.44,55.0,0.0,0.0,400.0,401.6,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,401.7199999999999,71.17314285714282,57.43314285714282,34.99999999999999,23067.840000000004,28585.839999999997,23072.05702857141,28591.686057142837
2021-04-27T06:30:00.0,70.5,70.9,35.0,57.3,55.2,71.0,85.0,65.0,73.5,70.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,403.5999999999999,70.90857142857139,57.28285714285711,34.99999999999999,22920.0,28360.000000000004,23119.361142857124,28618.699428571406,70.7,70.94000000000001,35.0,57.24000000000001,55.04,0.0,0.0,400.0,400.8,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,401.64,70.94514285714283,57.23828571428568,34.99999999999999,22941.84,28432.72,22989.222514285695,28494.37165714284
2021-04-27T06:35:00.0,70.5,70.8,35.0,57.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.9999999999999,70.80857142857138,57.17428571428569,34.99999999999999,23280.4,28815.6,23155.5857142857,28677.471428571404,70.5,70.82000000000001,35.0,57.2,54.94,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.7999999999999,70.81999999999996,57.19999999999997,34.99999999999999,23280.4,28823.74,23211.761371428554,28738.739657142833
2021-04-27T06:40:00.0,70.5,70.7,35.0,57.0,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,396.9999999999999,70.67428571428567,57.017142857142815,35.39999999999999,22800.0,28280.0,22635.805714285692,28057.691428571405,70.5,70.72,35.0,57.06,54.879999999999995,0.0,0.0,400.0,399.6,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,399.6399999999999,70.71485714285711,57.0668571428571,35.11999999999999,22801.22,28259.8,22806.293828571408,28260.55257142855
2021-04-27T06:45:00.0,70.5,70.6,36.0,57.2,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,394.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,70.57428571428568,57.208571428571396,35.99999999999999,22536.800000000003,27816.399999999998,22757.569714285695,28074.450857142838,70.5,70.6,36.0,57.14,55.080000000000005,0.0,0.0,400.0,395.8,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,396.7999999999999,70.59999999999997,57.1365714285714,35.879999999999995,22616.000000000004,27943.48,22671.801142857126,28014.074857142834
2021-04-27T06:50:00.0,70.5,70.5,36.0,57.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.4,70.47428571428567,57.28285714285711,35.99999999999999,22920.0,28200.0,22878.773142857128,28147.429714285696,70.5,70.5,36.0,57.24000000000001,55.11999999999999,0.0,0.0,400.0,399.6,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,399.0799999999999,70.49999999999996,57.236571428571395,35.99999999999999,22873.120000000003,28171.8,22841.99862857141,28135.13485714283
2021-04-27T06:55:00.0,70.0,70.3,36.0,57.0,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,70.29999999999995,57.025714285714244,35.99999999999999,23028.0,28401.199999999997,23106.81942857141,28485.559999999976,70.0,70.34,36.0,57.120000000000005,54.879999999999995,0.0,0.0,400.0,403.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,403.1199999999999,70.34342857142852,57.125142857142826,35.99999999999999,23019.219999999998,28346.9,23028.17268571427,28356.76571428569
2021-04-27T07:00:00.0,70.0,70.3,37.0,57.2,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,402.79999999999995,70.25714285714281,57.191428571428546,36.99999999999999,22880.0,28120.0,23036.707428571415,28299.57714285712,70.0,70.28,36.6,57.1,55.06,0.0,0.0,400.0,404.2,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,403.84,70.27314285714282,57.09657142857141,36.6,23079.8,28407.26,23057.809028571413,28379.10799999998
2021-04-27T07:05:00.0,70.0,70.1,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.09142857142852,56.93142857142854,36.99999999999999,23370.0,28740.999999999996,23239.409142857126,28611.32114285712,70.0,70.12,37.0,56.98,54.82000000000001,0.0,0.0,400.0,405.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.35999999999996,70.1268571428571,56.978285714285676,36.99999999999999,23076.72,28398.579999999998,23096.601257142836,28426.60251428569
2021-04-27T07:10:00.0,70.0,70.1,37.0,57.1,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.10857142857138,57.108571428571395,36.99999999999999,23068.4,28320.399999999998,23243.188571428553,28534.188571428545,70.0,70.08,37.0,57.04,55.04,0.0,0.0,400.0,408.8,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,408.67999999999995,70.07999999999996,57.043428571428535,36.99999999999999,23317.82,28648.620000000003,23312.458742857125,28640.290971428545
2021-04-27T07:15:00.0,70.0,70.1,37.0,57.1,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.07428571428566,57.108571428571395,36.99999999999999,23239.7,28530.699999999997,23311.718857142838,28604.323428571402,70.0,70.1,37.0,57.1,55.1,0.0,0.0,400.0,406.4,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,406.6399999999999,70.09657142857138,57.10171428571425,36.99999999999999,23205.44,28488.639999999996,23219.843771428554,28504.062399999977
2021-04-27T07:20:00.0,70.0,70.0,37.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,406.3999999999999,69.97428571428567,56.99142857142854,36.99999999999999,23028.0,28280.0,23161.316571428557,28437.54971428569,70.0,70.0,37.0,57.02,54.879999999999995,0.0,0.0,400.0,408.8,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,408.31999999999994,69.99999999999996,57.016571428571396,36.99999999999999,23309.739999999998,28616.0,23281.021599999985,28582.410285714268
2021-04-27T07:25:00.0,70.0,69.9,36.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,69.90857142857139,57.03428571428567,36.199999999999996,23199.0,28449.300000000003,23064.66514285712,28271.026285714266,69.6,69.9,36.6,57.05999999999999,55.14,0.0,0.0,400.0,405.2,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,405.0399999999999,69.90514285714282,57.06514285714282,36.59999999999999,23120.7,28323.480000000003,23113.66457142855,28314.38262857141
2021-04-27T07:30:00.0,69.5,69.8,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.80857142857138,57.00857142857139,35.99999999999999,22800.0,27920.0,22780.625142857123,27895.505142857117,69.5,69.82000000000001,36.0,56.96,54.9,0.0,0.0,400.0,400.8,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,400.87999999999994,69.81999999999996,56.956571428571394,35.99999999999999,22829.6,27983.920000000002,22832.723771428555,27989.477828571406
2021-04-27T07:35:00.0,69.5,69.8,36.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,404.19999999999993,69.74857142857138,57.025714285714244,35.99999999999999,23028.0,28199.199999999997,23049.793714285694,28192.372571428547,69.5,69.74,36.0,57.0,55.02,0.0,0.0,400.0,400.4,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,401.35999999999984,69.73314285714282,57.003428571428536,35.99999999999999,22822.8,27923.840000000004,22878.907885714267,27988.10114285712
2021-04-27T07:40:00.0,69.5,69.7,36.0,57.0,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.63999999999996,57.025714285714244,35.99999999999999,23370.0,28577.0,23243.68114285712,28385.263999999977,69.5,69.68,36.0,57.1,55.1,0.0,0.0,400.0,407.6,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,407.0799999999999,69.67999999999995,57.099999999999966,35.99999999999999,23273.9,28401.640000000003,23244.27245714284,28365.305485714263
2021-04-27T07:45:00.0,69.5,69.6,36.0,57.1,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,407.5999999999999,69.59999999999995,57.099999999999966,35.99999999999999,23239.7,28327.199999999997,23273.95999999998,28368.959999999974,69.5,69.6,36.0,57.0,55.02,0.0,0.0,400.0,407.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,407.35999999999996,69.60514285714282,56.99828571428568,35.99999999999999,23199.0,28327.2,23218.823314285695,28354.3522285714
2021-04-27T07:50:00.0,69.5,69.6,36.0,56.9,54.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,69.60857142857138,56.951428571428536,35.99999999999999,23329.0,28535.999999999996,23418.42742857141,28623.044571428545,69.5,69.6,36.0,57.06,54.9,0.0,0.0,400.0,411.2,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,410.5999999999999,69.60171428571424,57.06342857142854,35.99999999999999,23463.0,28619.519999999997,23430.166971428556,28578.464914285687
2021-04-27T07:55:00.0,69.5,69.5,36.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.50857142857139,57.099999999999966,35.99999999999999,23411.0,28495.0,23342.479999999985,28415.10399999998,69.5,69.52000000000001,36.0,57.06,55.06,0.0,0.0,400.0,409.4,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,409.4,69.51999999999995,57.05485714285711,35.99999999999999,23360.34,28461.5,23358.241371428554,28461.495885714266
2021-04-27T08:00:00.0,69.5,69.5,36.0,56.9,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,436.0,413.0,1000.0,400.0,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.47428571428567,56.90857142857139,35.99999999999999,23499.7,28703.5,23537.38514285712,28734.564571428546,69.4,69.47999999999999,36.0,57.0,54.94000000000001,0.0,0.0,407.2,412.4,70.315788269043,70.3849945068359,0.0180000010877848,0.0,0.0,412.15999999999985,69.47485714285709,57.00171428571425,35.99999999999999,23506.559999999998,28653.659999999996,23493.755999999983,28634.76308571426
2021-04-27T08:05:00.0,69.0,69.5,36.0,57.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.21052646636963,7.84954833984375,447.097290039063,410.0,1000.0,400.0,70.315788269043,70.4753494262695,0.0180000010877848,7.85787963867187,0.0,true,true,409.99999999999994,69.4485714285714,57.06571428571425,35.99999999999999,23411.0,28495.0,23396.94285714284,28473.91428571427,69.0,69.42,36.0,57.1,55.120000000000005,4.21052646636963,5.776428222656248,434.6585693359374,410.6,70.315788269043,70.40306549072261,0.0180000010877848,6.979760742187496,0.0,410.84,69.41828571428569,57.09485714285711,35.99999999999999,23445.260000000002,28503.840000000004,23456.81428571427,28519.802399999986
2021-04-27T08:10:00.0,69.0,69.4,36.0,57.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,10.2572937011719,461.543762207031,432.0,1000.0,400.0,71.5789489746094,71.4899826049805,0.0180000010877848,10.265625,0.0,true,true,431.39999999999986,69.34857142857139,56.965714285714256,35.99999999999999,24624.0,29980.800000000003,24575.00914285712,29916.973714285687,69.0,69.36000000000001,36.0,56.96,54.980000000000004,7.242105293273928,9.26920166015626,448.41520996093743,422.0,71.20000000000002,71.29271392822265,0.0180000010877848,9.272534179687502,0.0,422.35999999999984,69.35999999999997,56.959999999999965,35.99999999999999,24036.840000000004,29269.640000000003,24057.46662857141,29294.692914285686
2021-04-27T08:15:00.0,69.0,69.3,36.0,57.0,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.26315784454346,12.7566833496094,476.540100097656,445.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,12.7650146484375,0.0,true,true,443.9999999999999,69.27428571428567,56.97428571428568,35.99999999999999,25365.0,30838.5,25296.582857142836,30757.78285714283,69.0,69.3,36.0,57.04,55.11999999999999,9.26315784454346,11.7569274902344,470.5415649414061,435.8,71.70526428222658,71.64322052001955,0.0180000010877848,11.763592529296881,0.0,436.9199999999999,69.30171428571424,57.041714285714235,35.99999999999999,24857.94,30200.940000000002,24922.53382857141,30279.245828571402
2021-04-27T08:20:00.0,69.0,69.2,36.0,60.8,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,15.2560729980469,491.536437988281,454.0,1000.0,400.0,72.2105255126953,72.1501693725586,0.0180000010877848,15.264404296875,0.0,true,true,455.99999999999994,69.19999999999996,60.962857142857104,35.99999999999999,27603.199999999997,31416.800000000003,27799.062857142835,31555.19999999998,69.0,69.2,36.0,57.739999999999995,54.98,11.284210395812996,14.2563171386719,485.5379028320311,454.0,72.2105255126953,72.1501693725586,0.0180000010877848,14.261315917968762,0.0,453.03999999999985,69.20342857142853,57.79314285714281,35.99999999999999,26213.899999999998,31416.8,26185.230285714264,31351.898857142834
2021-04-27T08:25:00.0,69.0,69.3,36.0,73.5,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,14.3157892227173,17.7554626464844,506.532775878906,479.0,1000.0,400.0,73.4736862182617,73.431396484375,0.0180000010877848,17.7637939453125,0.0,true,true,476.19999999999993,69.26571428571424,73.61142857142852,35.99999999999999,35206.5,33194.7,35053.762285714256,32984.33314285712,69.0,69.22,36.0,70.67999999999999,54.839999999999996,14.3157892227173,16.7557067871094,500.5342407226561,467.4,72.96842041015623,73.10281066894532,0.0180000010877848,16.7640380859375,0.0,467.4399999999999,69.21657142857138,70.64228571428568,35.99999999999999,33058.46000000001,32353.659999999996,33038.94982857141,32354.73897142855
2021-04-27T08:30:00.0,69.5,69.5,37.0,77.2,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.8421049118042,25.0384902954102,550.230895996094,470.0,1000.0,400.0,73.4736862182617,73.4804611206055,0.0144000016152859,25.0551528930664,0.0,true,true,489.39999999999986,69.51714285714282,77.35428571428568,36.99999999999999,36284.0,32665.0,37857.1874285714,34021.68971428568,69.3,69.44,36.6,76.34,55.14,14.421052360534679,17.61853790283206,505.71121826171856,477.4,73.4736862182617,73.44120941162109,0.01728000119328502,17.623536682128922,0.0,480.9999999999999,69.44514285714281,76.34171428571423,36.6,36441.62,33150.4,36722.39771428569,33403.25359999998
2021-04-27T08:35:00.0,70.0,70.0,37.0,76.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,23.7466812133789,542.480041503906,565.0,1000.0,400.0,76.0,75.9334564208984,0.0179999992251396,23.7466812133789,0.0,true,true,558.3999999999999,69.97428571428568,76.27428571428567,36.99999999999999,43109.5,39550.0,42591.56114285711,39073.641142857115,69.6,69.8,37.0,77.72,54.94,26.189474105835,26.78009796142578,560.6805786132811,536.2,75.62105255126954,75.62643890380858,0.016559999808669103,26.78343048095702,0.0,532.5599999999998,69.79485714285711,77.69428571428567,36.99999999999999,41657.880000000005,37430.18,41362.68388571425,37172.86491428568
2021-04-27T08:40:00.0,70.0,70.2,38.0,79.3,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.5263156890869,26.2465896606445,557.4794921875,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,26.2465896606445,0.0,true,true,570.3999999999999,70.17428571428567,79.27428571428567,37.79999999999999,45042.4,39873.6,45218.05257142853,40027.41257142854,70.0,70.1,37.4,77.60000000000001,55.08,26.442105484008824,25.2466049194336,551.4796020507814,568.0,76.0,75.9334564208984,0.0180000010877848,25.2466049194336,0.0,567.9599999999998,70.10171428571425,77.59999999999995,37.39999999999999,44078.659999999996,39816.86,44076.05245714282,39815.056685714255
2021-04-27T08:45:00.0,70.5,70.5,38.0,78.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,22.721549987793,536.329284667969,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,22.721549987793,0.0,true,true,569.8,70.4228571428571,78.4171428571428,37.99999999999999,44531.200000000004,40044.0,44682.08799999997,40126.943999999974,70.1,70.3,38.0,79.03999999999999,54.839999999999996,26.6315784454346,26.541566467285158,559.2493774414063,569.8,76.0,75.9334564208984,0.0180000010877848,26.543232727050782,0.0,569.8,70.2948571428571,79.0468571428571,37.99999999999999,45037.16,40056.759999999995,45040.89919999997,40054.00959999997
2021-04-27T08:50:00.0,70.5,70.6,38.0,76.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,565.5999999999999,70.58285714285711,76.14571428571423,38.39999999999999,43168.0,40100.799999999996,43068.01599999997,39921.663999999975,70.4,70.47999999999999,38.4,76.6,55.14,26.6315784454346,24.23154602050784,545.3892333984375,568.6,76.0,75.9334564208984,0.0180000010877848,23.03154602050784,0.0,567.9999999999999,70.48685714285709,76.62057142857138,38.35999999999999,43556.14,40074.759999999995,43521.155542857116,40036.453257142835
2021-04-27T08:55:00.0,70.5,70.7,38.0,79.4,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,568.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,true,true,567.9999999999999,70.64857142857139,79.4428571428571,37.99999999999999,45099.200000000004,40157.6,45123.54285714282,40128.38857142854,70.5,70.6,38.0,78.75999999999999,55.0,26.6315784454346,23.0465469360352,538.279235839844,566.2,76.0,75.9334564208984,0.0180000010877848,23.0465469360352,0.0,566.68,70.59485714285711,78.74628571428566,38.04,44594.68000000001,39973.78,44624.5363428571,40004.726971428536
2021-04-27T09:00:00.0,70.5,70.9,38.0,77.2,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,26.6315784454346,23.0465469360352,538.279235839844,571.0,1000.0,400.0,76.0,75.9334564208984,0.0180000010877848,47.0798797607422,0.0,true,true,589.9999999999999,70.8228571428571,78.00571428571425,37.99999999999999,44081.200000000004,40483.9,46023.371428571394,41785.485714285685,70.5,70.7,38.0,78.53999999999999,55.080000000000005,26.6315784454346,23.0465469360352,538.279235839844,567.8,76.0,75.9334564208984,0.0180000010877848,27.853213500976597,0.0,573.56,70.69828571428567,78.6188571428571,37.99999999999999,44595.82,40143.520000000004,45088.456914285685,40550.34994285712
2021-04-27T09:05:00.0,71.0,71.0,38.0,94.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,52.9473686218262,57.0213928222656,742.128356933594,710.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,57.0213928222656,0.0,true,true,703.3999999999999,70.97428571428568,94.27999999999994,37.99999999999999,66811.0,50410.0,66316.55199999995,49923.31257142854,70.6,70.85999999999999,38.0,88.9,54.980000000000004,50.8842109680176,53.04145050048826,718.2487060546873,665.8,80.16842193603513,80.48770904541017,0.0180000010877848,53.054783630371084,0.0,661.64,70.86342857142854,88.79885714285709,37.99999999999999,59362.2,47180.8,58911.33291428567,46887.74468571426
2021-04-27T09:10:00.0,71.0,71.5,38.0,92.2,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,52.729606628418,716.377624511719,722.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,52.7462692260742,0.0,true,true,721.5999999999999,71.4485714285714,92.45714285714281,37.79999999999999,66568.40000000001,51623.0,66717.07428571425,51557.28914285712,71.0,71.22,38.0,93.94,55.0,54.08420944213871,54.542982482910155,727.2578857421873,719.6,81.684211730957,81.8221817016602,0.0180000010877848,54.55631561279297,0.0,718.1999999999998,71.21828571428568,93.98628571428566,37.959999999999994,67598.54000000001,51250.14,67499.3747428571,51149.50342857138
2021-04-27T09:15:00.0,71.5,71.9,37.0,89.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,57.8711929321289,747.227172851563,719.0,1000.0,400.0,81.684211730957,81.8221817016602,0.0180000010877848,57.8878631591797,0.0,true,true,718.3999999999999,71.8828571428571,89.63428571428565,36.99999999999999,64206.7,51696.100000000006,64393.2708571428,51640.64457142854,71.5,71.7,37.2,90.62,54.9,56.526317596435504,55.87122344970702,735.2273437499999,720.4,81.684211730957,81.8221817016602,0.0180000010877848,55.8878936767578,0.0,720.0799999999997,71.70342857142853,90.61314285714279,37.239999999999995,65285.16000000001,51652.28,65249.679428571384,51632.049599999955
