time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T09:20:00.0,72.0,72.2,37.0,96.6,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,55.3045196533203,731.8271484375,719.0,1000.0,400.0,81.684211730957,81.9609832763672,0.0180000010877848,55.3128509521484,0.0,true,true,719.5999999999998,72.11428571428567,96.69428571428566,36.99999999999999,69455.4,51911.8,69581.20799999994,51893.43999999995,71.8,72.0,37.0,95.3,55.160000000000004,56.526317596435504,55.39952087402342,732.3971435546874,719.0,81.684211730957,81.9054626464844,0.0180000010877848,55.407853698730435,0.0,719.1199999999999,71.99314285714281,95.2828571428571,36.99999999999999,68520.7,51768.0,68520.6461714285,51771.74365714281
2021-04-27T09:25:00.0,72.0,72.4,37.0,92.4,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.5263175964355,57.7961807250977,746.777099609375,716.0,1000.0,400.0,81.684211730957,81.9609832763672,0.0180000010877848,57.8045120239258,0.0,true,true,715.9999999999999,72.4085714285714,92.39142857142852,36.599999999999994,66158.40000000001,51838.4,66152.2628571428,51844.537142857116,72.0,72.28,37.0,94.67999999999999,54.9,56.526317596435504,56.80284729003908,740.8171020507814,719.0,81.684211730957,81.9609832763672,0.0180000010877848,56.80951538085937,0.0,718.3999999999999,72.28857142857139,94.68342857142852,36.87999999999999,68077.38,51969.14,68022.69702857136,51931.98697142854
2021-04-27T09:30:00.0,72.5,72.6,36.0,89.8,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.5263175964355,58.7045059204102,752.22705078125,722.0,1000.0,400.0,82.315788269043,82.2353591918945,0.0180000010877848,58.7128372192383,0.0,true,true,720.7999999999998,72.54857142857139,90.21999999999994,35.99999999999999,64835.6,52417.2,65030.57599999994,52293.01028571425,72.3,72.47999999999999,36.0,90.64,54.9,56.526317596435504,54.992837524414085,729.95703125,717.8,82.06315765380859,82.14143218994141,0.0180000010877848,54.99617004394533,0.0,718.0399999999998,72.47485714285712,90.68628571428565,36.12,65058.31999999999,52026.420000000006,65115.25794285708,52039.948799999955
2021-04-27T09:35:00.0,72.5,72.7,36.0,92.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.0526313781738,61.2044677734375,767.226806640625,741.0,1000.0,400.0,82.9473648071289,82.9546813964844,0.0180000010877848,61.2127990722656,0.0,true,true,730.5999999999999,72.70857142857139,92.32857142857137,35.99999999999999,68320.2,53870.700000000004,67455.25428571423,53120.88228571425,72.5,72.6,36.0,94.61999999999999,54.839999999999996,59.05263137817381,60.20448303222656,761.2268920898435,726.6,82.56841888427736,82.55942840576172,0.0180000010877848,60.21281433105469,0.0,725.9999999999999,72.60514285714282,94.5668571428571,35.99999999999999,68741.20000000001,52751.740000000005,68654.55679999995,52711.603542857105
2021-04-27T09:40:00.0,72.5,72.8,35.0,96.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,63.7044296264649,782.2265625,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,63.7044296264649,0.0,true,true,757.1999999999998,72.79999999999995,95.78285714285708,35.39999999999999,73420.4,55619.2,72526.77942857136,55124.15999999995,72.5,72.74000000000001,35.8,91.54,55.1,60.56842117309568,62.70444488525393,776.2266723632811,746.0,83.4526321411133,83.53716735839848,0.0180000010877848,62.71110992431642,0.0,746.28,72.73828571428567,91.5211428571428,35.75999999999999,68318.92,54264.62000000001,68316.1173714285,54283.423314285676
2021-04-27T09:45:00.0,73.0,73.0,35.0,89.3,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.6543960571289,757.926391601562,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.6543960571289,0.0,true,true,761.7999999999998,73.00857142857139,89.82285714285709,34.99999999999999,68225.2,55772.0,68427.05257142852,55617.929714285674,72.7,72.92,35.0,91.78,55.11999999999999,62.8421058654785,62.64774017333984,775.8864501953122,760.4,83.5789489746094,83.7113418579102,0.0180000010877848,63.8527404785156,0.0,760.6799999999997,72.92171428571423,91.86057142857138,35.04,69783.84,55448.58,69874.17851428567,55470.155542857094
2021-04-27T09:50:00.0,73.0,73.1,35.0,91.2,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.662727355957,757.976379394531,760.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,true,true,760.1999999999998,73.10857142857138,91.23428571428566,34.99999999999999,69312.0,55555.99999999999,69356.30399999995,55577.13599999995,73.0,73.04,35.0,93.82,55.04,62.8421058654785,59.65939483642576,757.9563842773435,761.6,83.5789489746094,83.7113418579102,0.0180000010877848,59.65939483642576,0.0,761.64,73.03999999999996,93.75828571428565,34.99999999999999,71454.08,55627.2,71410.69805714281,55630.14034285709
2021-04-27T09:55:00.0,73.0,73.3,35.0,96.3,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,62.8421058654785,59.662727355957,757.976379394531,760.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,59.662727355957,0.0,true,true,760.1999999999998,73.27428571428567,96.00857142857137,34.99999999999999,73188.0,55708.0,72985.71599999994,55703.11199999995,73.0,73.17999999999999,35.0,92.66,54.9,62.8421058654785,59.66272735595701,757.976379394531,760.2,83.5789489746094,83.7113418579102,0.0180000010877848,59.66272735595701,0.0,760.0799999999998,73.17828571428568,92.6068571428571,34.99999999999999,70441.92000000001,55631.5,70388.27759999994,55621.34468571425
2021-04-27T10:00:00.0,73.0,73.4,35.0,92.2,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.8421058654785,65.6710662841797,794.026428222656,764.0,1000.0,400.0,83.5789489746094,83.7113418579102,0.0180000010877848,65.6710662841797,0.0,true,true,763.7999999999997,73.34857142857139,92.19142857142853,34.99999999999999,70440.8,56077.600000000006,70415.81314285709,56023.63885714281,73.0,73.32000000000001,35.0,91.19999999999999,55.08,62.8421058654785,60.86439514160154,765.1863891601561,762.4,83.5789489746094,83.7113418579102,0.0180000010877848,60.86439514160154,0.0,762.1999999999999,73.3165714285714,91.30628571428565,34.99999999999999,69525.9,55899.2,69592.50319999995,55881.90799999995
2021-04-27T10:05:00.0,73.0,73.4,35.0,89.9,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.0793609619141,772.476135253906,770.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,68.0793609619141,0.0,true,true,770.5999999999999,73.39999999999996,89.77999999999994,35.19999999999999,69223.0,56518.00000000001,69184.46799999995,56562.039999999964,73.0,73.35999999999999,35.0,93.6,55.0,63.59999999999998,65.94937591552736,795.696240234375,765.6,83.70526428222658,83.85190887451176,0.0180000010877848,67.14937591552736,0.0,766.6399999999999,73.36514285714283,93.51257142857139,35.03999999999999,71653.26000000001,56164.56,71684.69748571423,56244.73154285711
2021-04-27T10:10:00.0,73.5,73.6,36.0,94.8,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9710159301758,777.826110839844,782.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9710159301758,0.0,true,true,780.1999999999998,73.53999999999996,94.95428571428566,35.99999999999999,74133.59999999999,57555.2,74083.33371428566,57375.90799999996,73.3,73.47999999999999,35.8,93.74000000000001,55.040000000000006,66.6315765380859,63.9910171508789,783.9461059570312,777.8,84.2105255126953,84.414176940918,0.0180000010877848,63.99101715087892,0.0,777.0799999999999,73.47314285714282,93.75714285714281,35.76,72917.74,57152.96,72862.56879999996,57094.65988571424
2021-04-27T10:15:00.0,73.5,73.7,36.0,95.1,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,775.3999999999999,73.64857142857139,94.84285714285708,35.99999999999999,73512.29999999999,56970.100000000006,73541.15142857136,57107.102285714245,73.5,73.6,36.0,91.64000000000001,54.96,66.6315765380859,62.9960098266602,777.97607421875,778.4,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,778.3999999999999,73.60171428571425,91.67257142857137,35.99999999999999,71326.36,57290.119999999995,71355.84057142852,57291.50548571424
2021-04-27T10:20:00.0,73.5,73.8,36.0,89.5,55.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,772.3999999999999,73.74857142857138,89.60285714285709,36.39999999999999,69183.5,57047.399999999994,69209.2468571428,56963.39657142852,73.5,73.67999999999999,36.0,92.91999999999999,55.02,66.6315765380859,62.9960098266602,777.97607421875,773.6,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,773.4799999999999,73.67999999999996,92.89599999999994,36.11999999999999,71882.66,56998.86,71854.41611428566,56989.98342857139
2021-04-27T10:25:00.0,73.5,73.8,37.0,92.9,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,66.6315765380859,62.9960098266602,777.97607421875,773.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,true,true,771.7999999999998,73.80857142857138,93.0028571428571,36.99999999999999,71811.70000000001,57047.399999999994,71779.6051428571,56965.45542857138,73.5,73.74000000000001,37.0,94.0,54.779999999999994,66.6315765380859,62.9960098266602,777.97607421875,770.6,84.2105255126953,84.414176940918,0.0180000010877848,62.9960098266602,0.0,770.9599999999998,73.74514285714282,94.00685714285707,36.879999999999995,72433.4,56824.08,72474.92719999995,56854.569257142815
2021-04-27T10:30:00.0,73.5,73.9,37.0,95.8,54.9,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,62.8421058654785,62.9960098266602,777.97607421875,770.0,1000.0,400.0,84.2105255126953,84.414176940918,0.0180000010877848,69.0043487548828,0.0,true,true,779.3999999999999,73.89999999999996,95.53428571428566,36.99999999999999,73766.0,56903.00000000001,74459.42228571423,57597.65999999996,73.5,73.85999999999999,37.0,92.02,55.2,65.13684082031247,62.9960098266602,777.97607421875,773.0,84.2105255126953,84.414176940918,0.0180000010877848,64.19767761230472,0.0,774.9199999999998,73.85999999999996,92.01828571428567,36.99999999999999,71129.72,57093.780000000006,71311.72114285709,57235.67759999996
2021-04-27T10:35:00.0,74.0,74.0,37.0,89.4,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,65.3793106079102,792.27587890625,792.0,1000.0,400.0,84.8421020507813,84.8969650268555,0.0180000010877848,65.3793106079102,0.0,true,true,791.9999999999999,73.9485714285714,89.33142857142853,36.99999999999999,70804.8,58608.0,70750.49142857139,58567.26857142854,73.6,73.92,37.0,91.88,54.96,68.86315460205074,68.05932312011717,815.5559326171878,790.2,84.8421020507813,84.8969650268555,0.0180000010877848,68.0609909057617,0.0,788.2799999999999,73.91485714285712,91.8611428571428,36.99999999999999,72600.9,58411.62000000001,72404.22617142853,58265.653714285676
2021-04-27T10:40:00.0,74.0,74.1,37.0,91.7,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8376235961914,801.025695800781,798.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8376235961914,0.0,true,true,800.7999999999998,74.05714285714281,91.81999999999994,36.99999999999999,73176.6,59131.799999999996,73529.45599999993,59304.95999999995,73.8,73.96000000000001,37.0,93.16,55.120000000000005,68.8421020507812,68.73096313476563,812.3857666015623,797.0,85.09473571777347,85.23597869873046,0.0180000010877848,68.73596191406247,0.0,797.1199999999998,73.95999999999995,93.17885714285708,36.99999999999999,74251.7,58946.32000000001,74276.00479999994,58955.12457142853
2021-04-27T10:45:00.0,74.0,74.1,38.0,93.8,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,801.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,799.1999999999998,74.09999999999995,93.46571428571423,37.79999999999999,75133.8,59354.1,74697.7988571428,59220.71999999995,74.0,74.05999999999999,37.4,90.2,54.92,68.8421020507812,66.8876190185547,801.32568359375,801.2,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,800.7199999999998,74.0651428571428,90.19828571428567,37.39999999999999,72267.06,59336.8,72222.36239999995,59305.42148571424
2021-04-27T10:50:00.0,74.0,74.2,38.0,94.8,55.4,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,805.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,803.3999999999999,74.17428571428567,94.35428571428565,37.99999999999999,76314.0,59731.0,75804.23314285708,59591.6211428571,74.0,74.14,38.0,94.76,55.0,68.8421020507812,66.8876190185547,801.32568359375,799.4,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,800.1599999999999,74.1348571428571,94.71885714285709,37.99999999999999,75751.2,59267.659999999996,75789.81462857136,59319.8147428571
2021-04-27T10:55:00.0,74.0,74.3,38.0,89.2,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,68.8421020507812,66.8876190185547,801.32568359375,814.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,true,true,811.5999999999999,74.30857142857138,89.20857142857139,37.99999999999999,72608.8,60480.2,72401.67657142853,60308.836571428525,74.0,74.22,38.0,90.75999999999999,54.96,68.8421020507812,66.8876190185547,801.32568359375,811.0,85.4736862182617,85.4519805908203,0.0180000010877848,66.8876190185547,0.0,809.8799999999999,74.22514285714281,90.81142857142852,37.99999999999999,73603.06,60192.6,73543.86731428567,60113.55805714281
2021-04-27T11:00:00.0,74.0,74.3,38.0,94.5,55.4,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,68.8421020507812,72.8959503173828,837.375671386719,808.0,1000.0,400.0,85.4736862182617,85.4519805908203,0.0180000010877848,72.9042892456055,0.0,true,true,809.1999999999999,74.29999999999995,94.14857142857137,37.99999999999999,76356.0,60034.399999999994,76185.02399999995,60123.55999999996,74.0,74.3,38.0,90.25999999999999,54.999999999999986,68.8421020507812,68.08928527832032,808.5356811523437,808.6,85.4736862182617,85.4519805908203,0.0180000010877848,68.09095306396486,0.0,809.5599999999998,74.29999999999995,90.2291428571428,37.99999999999999,72983.0,60078.979999999996,73045.2676571428,60150.307999999946
2021-04-27T11:05:00.0,74.0,74.4,38.0,94.1,54.8,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,75.3959121704102,852.37548828125,811.0,1000.0,400.0,86.1052627563477,86.2040176391602,0.0180000010877848,75.4042510986328,0.0,true,true,816.3999999999999,74.40857142857139,93.87714285714281,37.99999999999999,76315.09999999999,60338.4,76641.29942857138,60747.15771428568,74.0,74.33999999999999,38.0,94.76000000000002,55.04,72.84210510253902,74.39592742919922,846.3755615234375,812.2,85.60000152587891,85.60238800048828,0.0180000010877848,74.40426635742186,0.0,812.9199999999998,74.33999999999995,94.75142857142852,37.99999999999999,76964.3,60378.96,77024.51771428567,60432.562971428524
2021-04-27T11:10:00.0,74.5,74.6,39.0,88.9,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,842.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,836.3999999999999,74.58285714285711,88.86571428571423,38.99999999999999,74853.8,62813.2,74327.28342857138,62381.10171428567,74.3,74.5,38.6,90.12,54.86,73.7894744873047,70.16923522949219,821.0153930664062,828.8,86.1052627563477,86.29607543945312,0.0180000010877848,70.16923522949219,0.0,827.7199999999999,74.4965714285714,90.15599999999995,38.599999999999994,74683.3,61746.3,74616.39748571422,61662.8267428571
2021-04-27T11:15:00.0,74.5,74.6,39.0,95.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,823.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,823.3999999999999,74.59999999999995,94.75999999999995,39.19999999999999,78185.0,61395.799999999996,78025.38399999995,61425.63999999995,74.5,74.55999999999999,39.0,90.78,55.220000000000006,73.7894744873047,70.262565612793,821.575378417969,832.2,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,831.4399999999998,74.56342857142853,90.74228571428566,39.03999999999999,75528.86,62048.5,75433.17611428567,61994.82594285709
2021-04-27T11:20:00.0,74.5,74.7,40.0,93.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,820.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,816.9999999999999,74.70857142857139,93.11142857142852,39.99999999999999,76260.0,61254.0,76072.0371428571,61036.90285714281,74.5,74.64,39.8,94.22,55.080000000000005,73.7894744873047,70.262565612793,821.575378417969,817.6,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,818.2399999999999,74.63999999999996,94.2491428571428,39.76,77033.54,61025.63999999999,77119.04102857137,61073.3939428571
2021-04-27T11:25:00.0,74.5,74.8,40.0,88.7,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,73.7894744873047,70.262565612793,821.575378417969,823.0,1000.0,400.0,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,true,true,821.3999999999999,74.74857142857138,88.48571428571424,39.99999999999999,73000.1,61560.399999999994,72682.16571428566,61398.476571428524,74.5,74.72,40.0,89.82,54.8,73.7894744873047,70.262565612793,821.575378417969,818.2,86.1052627563477,86.2992630004883,0.0180000010877848,70.262565612793,0.0,818.8799999999998,74.7148571428571,89.79771428571424,39.99999999999999,73489.38,61136.0,73531.90251428567,61182.536914285665
2021-04-27T11:30:00.0,74.5,74.7,40.0,95.1,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,73.2631607055664,46.2292404174805,677.375427246094,823.0,1000.0,400.0,86.1052627563477,86.254768371582,0.0144000016152859,46.2292404174805,0.0,true,true,804.3999999999999,74.73428571428568,94.49142857142851,39.99999999999999,78267.29999999999,61478.100000000006,76008.90514285708,60116.259428571386,74.5,74.72,40.0,91.92,55.120000000000005,73.68421173095705,65.45590057373049,792.735388183594,824.6,86.1052627563477,86.29036407470703,0.01728000119328502,65.45590057373049,0.0,818.9999999999998,74.7268571428571,91.85142857142853,39.99999999999999,75796.56,61614.16000000001,75213.65074285709,61201.237828571386
2021-04-27T11:35:00.0,74.5,74.7,40.0,89.5,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.1052627563477,36.2293930053711,617.376342773437,644.0,1000.0,400.0,78.5263137817383,78.6292190551758,0.0179999992251396,36.2293930053711,0.0,true,true,661.3999999999999,74.70857142857137,89.65428571428566,39.8,57638.0,48106.8,59297.344571428526,49412.249142857094,74.5,74.72,40.0,91.1,54.94,42.94736785888672,40.22933197021486,641.3759765624998,714.4,80.58947448730467,80.45449218750001,0.016559999808669103,40.22933197021486,0.0,718.2799999999997,74.71657142857137,91.21485714285708,39.959999999999994,65114.10000000001,53379.12000000001,65550.27028571424,53666.7427428571
2021-04-27T11:40:00.0,74.0,74.4,39.0,81.1,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,32.9794387817383,597.876586914062,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,32.9794387817383,0.0,true,true,604.3999999999999,74.34857142857139,81.14285714285708,38.99999999999999,48903.299999999996,44863.200000000004,49042.74285714281,44936.276571428534,74.3,74.5,39.2,83.88,55.120000000000005,33.76842117309572,32.831094360351564,596.9865478515622,622.2,77.38947296142575,77.24863433837888,0.0180000010877848,32.831094360351564,0.0,622.6399999999998,74.4965714285714,83.87314285714281,39.239999999999995,52228.4,46355.4,52252.89965714282,46385.87188571425
2021-04-27T11:45:00.0,73.5,73.8,39.0,84.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,32.3794784545898,594.27685546875,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,32.3628082275391,0.0,true,true,601.1999999999998,73.79999999999995,83.85428571428567,38.99999999999999,50652.0,44501.4,50413.196571428525,44368.55999999996,73.8,74.00000000000001,39.0,81.26,54.779999999999994,32.0,31.139453125,586.8366943359376,599.2,76.6315765380859,76.6738128662109,0.0180000010877848,31.13111877441408,0.0,599.8799999999999,74.00514285714281,81.25657142857138,38.99999999999999,48693.94,44340.58,48745.016114285674,44394.187199999964
2021-04-27T11:50:00.0,73.5,73.6,39.0,80.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,32.0,27.3878860473633,564.327331542969,603.0,1000.0,400.0,76.6315765380859,76.6738128662109,0.0180000010877848,27.3712158203125,0.0,true,true,603.3999999999999,73.54857142857139,80.22571428571423,38.99999999999999,48360.6,44380.799999999996,48408.19599999996,44379.20799999997,73.5,73.62,39.0,82.34,54.96,32.0,29.3778564453125,576.2671264648436,604.0,76.6315765380859,76.6738128662109,0.0180000010877848,29.37452239990234,0.0,603.6,73.61314285714282,82.33828571428566,38.99999999999999,49731.2,44466.38,49698.999085714255,44432.87885714283
2021-04-27T11:55:00.0,73.0,73.3,38.0,81.5,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,29.4736843109131,30.4462661743164,582.677612304687,599.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,30.4462661743164,0.0,true,true,597.1999999999998,73.27428571428567,81.54285714285709,37.99999999999999,48818.5,43906.7,48697.39428571424,43759.403428571386,73.0,73.34,38.4,81.56,55.04,29.473684310913097,30.266250610351562,581.5974975585937,599.8,76.6315765380859,76.1532470703125,0.0180000010877848,30.25958099365234,0.0,599.7599999999999,73.34342857142852,81.54799999999996,38.39999999999999,48919.31999999999,43989.380000000005,48908.56068571424,43988.54937142853
2021-04-27T12:00:00.0,73.0,73.1,38.0,81.5,54.8,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,29.4736843109131,33.9463043212891,603.677795410156,593.0,1000.0,400.0,76.6315765380859,76.1180648803711,0.0180000010877848,33.9463043212891,0.0,true,true,592.9999999999999,73.07428571428566,81.4571428571428,37.99999999999999,48329.5,43348.299999999996,48304.08571428567,43333.051428571394,73.0,73.14000000000001,38.0,79.8,54.98,29.473684310913097,30.1462890625,580.8777099609376,594.2,76.6315765380859,76.1180648803711,0.0180000010877848,30.1412857055664,0.0,594.4399999999998,73.13999999999996,79.82399999999996,37.99999999999999,47417.340000000004,43459.8,47450.12262857139,43477.402285714255
2021-04-27T12:05:00.0,73.0,73.0,37.0,80.9,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,34.4796295166016,642.877746582031,599.0,1000.0,400.0,77.2631607055664,77.1980209350586,0.0180000010877848,40.4796295166016,0.0,true,true,601.7999999999998,72.97428571428567,81.8085714285714,36.99999999999999,48459.100000000006,43727.0,49232.398285714255,43915.92514285711,73.0,73.0,37.4,81.16,54.980000000000004,33.45263137817382,34.09463348388674,618.9677734374998,594.2,76.757893371582,76.4212875366211,0.0180000010877848,35.294633483886734,0.0,595.76,72.99999999999996,81.25771428571424,37.39999999999999,48224.18,43376.6,48409.92377142854,43490.441257142826
2021-04-27T12:10:00.0,73.0,73.0,38.0,83.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.6962585449219,620.177551269531,628.0,1000.0,400.0,77.8947372436523,77.9183807373047,0.0180000010877848,36.6962585449219,0.0,true,true,622.5999999999999,72.97428571428567,83.47428571428566,37.599999999999994,52438.0,45844.0,51971.09028571424,45433.790285714254,72.6,72.92,37.2,85.88,54.9,38.4210510253906,40.65460510253906,643.9276245117184,619.0,77.76842193603511,77.87877807617187,0.0180000010877848,39.45793914794923,0.0,616.72,72.92171428571423,85.74457142857138,37.239999999999995,53153.64,45137.659999999996,52877.31885714282,44972.34525714283
2021-04-27T12:15:00.0,73.0,72.9,38.0,87.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.82958984375,620.9775390625,612.0,1000.0,400.0,77.8947372436523,77.9343566894531,0.0180000010877848,36.82958984375,0.0,true,true,614.8,72.95142857142852,87.6771428571428,37.99999999999999,53611.2,44614.8,53903.90742857139,44850.538285714254,73.0,72.97999999999999,38.0,86.54,54.96,38.4210510253906,36.81792297363282,620.9075317382815,620.2,77.8947372436523,77.93116149902342,0.0180000010877848,36.81792297363282,0.0,620.04,72.98685714285709,86.54171428571424,37.959999999999994,53675.31999999999,45262.36,53654.37725714281,45254.83908571425
2021-04-27T12:20:00.0,73.0,73.1,38.0,88.6,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,606.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,608.3999999999999,73.09999999999995,88.30857142857138,37.99999999999999,53691.6,44298.6,53726.93485714282,44474.03999999996,73.0,73.05999999999999,38.0,85.74000000000001,55.02,38.4210510253906,36.836254882812476,621.0175292968752,608.4,77.8947372436523,77.94903564453125,0.0180000010877848,36.836254882812476,0.0,609.28,73.0548571428571,85.7468571428571,37.99999999999999,52163.22,44449.8,52243.46445714282,44510.77771428567
2021-04-27T12:25:00.0,73.0,73.2,39.0,83.7,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,38.4210510253906,36.8379211425781,621.027526855469,618.0,1000.0,400.0,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,true,true,614.3999999999999,73.1828571428571,83.8628571428571,38.99999999999999,51726.6,45237.6,51525.33942857139,44963.54742857139,73.0,73.11999999999999,38.6,85.88000000000001,55.160000000000004,38.4210510253906,36.8379211425781,621.027526855469,610.2,77.8947372436523,77.9527053833008,0.0180000010877848,36.8379211425781,0.0,610.4399999999999,73.11999999999996,85.8988571428571,38.599999999999994,52396.74,44617.979999999996,52431.86982857139,44635.44685714282
2021-04-27T12:30:00.0,73.0,73.1,39.0,85.7,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,24.8212585449219,548.927551269531,615.0,1000.0,400.0,77.8947372436523,77.9021911621094,0.0180000010877848,24.8045883178711,0.0,true,true,603.7999999999998,73.09142857142852,85.17714285714281,38.99999999999999,52705.5,44956.5,51429.95885714282,44132.60457142853,73.0,73.12,39.0,86.86,54.94,38.31578826904293,34.43458862304686,606.6075317382814,616.8,77.8947372436523,77.94260253906252,0.0180000010877848,34.43125457763669,0.0,613.7199999999998,73.11828571428568,86.7845714285714,38.99999999999999,53577.119999999995,45100.37999999999,53265.41497142853,44874.22605714282
2021-04-27T12:35:00.0,73.0,73.1,40.0,78.8,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.5263156890869,19.8213348388672,518.927978515625,558.0,1000.0,400.0,76.0,75.6394653320313,0.0180000010877848,19.8046646118164,0.0,true,true,555.5999999999999,73.03999999999996,78.89428571428567,39.99999999999999,43970.4,40789.799999999996,43833.66514285711,40581.023999999976,73.0,73.14000000000001,39.6,78.96000000000001,55.04,24.5263156890869,21.82130432128906,530.9278076171875,569.0,76.12631530761718,75.88638916015624,0.0180000010877848,21.80463409423828,0.0,571.2399999999999,73.1348571428571,79.06114285714281,39.599999999999994,44950.24,41616.42,45178.27154285712,41777.860342857115
2021-04-27T12:40:00.0,72.5,72.8,41.0,77.3,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,22.6463851928711,535.878295898437,546.0,1000.0,400.0,75.3684234619141,75.075813293457,0.0180000010877848,22.6380462646484,0.0,true,true,545.3999999999999,72.77428571428567,77.23142857142852,40.999999999999986,42205.799999999996,39748.799999999996,42122.021142857106,39691.095428571396,72.5,72.84,40.6,78.84,54.839999999999996,20.0,23.69303436279298,534.9581787109372,547.2,75.3684234619141,75.12787322998045,0.0180000010877848,22.48469696044922,0.0,548.0399999999997,72.84342857142852,78.7988571428571,40.59999999999999,43143.84,39858.18,43187.3938285714,39921.28559999997
2021-04-27T12:45:00.0,72.5,72.6,41.0,78.2,53.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.0,20.1464233398437,520.878540039063,558.0,1000.0,400.0,74.7368392944336,74.725212097168,0.0180000010877848,20.1464233398437,0.0,true,true,555.5999999999999,72.57428571428566,78.10571428571424,40.999999999999986,43635.6,40510.799999999996,43395.534857142826,40322.273142857106,72.5,72.64000000000001,41.0,77.28,54.25999999999999,20.0,21.14640808105468,526.8784301757813,554.4,75.242106628418,75.0056930541992,0.0180000010877848,21.139736938476563,0.0,553.1999999999999,72.63999999999996,77.2748571428571,40.999999999999986,42848.04,40271.28,42750.008228571394,40184.29714285711
2021-04-27T12:50:00.0,72.0,72.4,40.0,74.1,51.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,20.2105255126953,24.7047729492187,548.228637695312,543.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,543.1999999999998,72.3828571428571,74.21999999999996,40.19999999999999,40236.299999999996,39313.200000000004,40316.30399999996,39318.367999999966,72.2,72.44000000000001,40.6,74.94000000000001,51.0,20.18947296142578,22.60143737792966,535.6086059570309,548.4,74.48420867919924,74.44150238037109,0.0180000010877848,22.60143737792966,0.0,548.7599999999999,72.44171428571426,74.9828571428571,40.59999999999999,41098.31999999999,39726.12,41151.88491428568,39753.31851428568
2021-04-27T12:55:00.0,72.0,72.2,40.0,76.6,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,24.7368412017822,24.7047729492187,548.228637695312,530.0,1000.0,400.0,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,true,true,527.3999999999999,72.20857142857139,76.58285714285711,39.99999999999999,40598.0,38266.0,40389.79885714283,38082.80057142854,72.0,72.22,40.0,76.8,54.120000000000005,21.410525512695298,24.7047729492187,548.228637695312,533.6,74.1052627563477,74.1974945068359,0.0180000010877848,24.7047729492187,0.0,533.4399999999998,72.22342857142853,76.76399999999995,39.99999999999999,40979.7,38536.7,40948.124228571396,38526.98377142854
2021-04-27T13:00:00.0,72.0,72.2,40.0,80.6,59.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,25.1578941345215,42.7297744750977,656.378601074219,511.0,1000.0,400.0,74.1052627563477,74.2419204711914,0.0144000016152859,42.7297744750977,0.0,true,true,534.1999999999998,72.17428571428567,81.28571428571422,39.99999999999999,41186.6,36894.200000000004,43422.82857142852,38555.50342857139,72.0,72.17999999999999,40.0,78.17999999999999,55.9,24.82105178833006,28.309773254394496,569.8586303710933,518.4,74.1052627563477,74.206379699707,0.01728000119328502,28.309773254394496,0.0,523.8399999999999,72.1748571428571,78.24857142857138,39.99999999999999,40523.66,37418.14,40996.134057142815,37808.06217142854
2021-04-27T13:05:00.0,72.0,72.2,39.0,92.7,55.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.315788269043,50.2296600341797,701.377990722656,669.0,1000.0,400.0,81.684211730957,81.5966110229492,0.0179999992251396,50.2296600341797,0.0,true,true,659.1999999999998,72.21714285714282,92.8628571428571,38.99999999999999,62016.3,48301.8,61215.19542857138,47605.54057142853,72.0,72.16,39.4,91.52,59.839999999999996,45.2210517883301,47.229705810546896,683.3782226562498,612.6,79.66315765380857,79.8467559814453,0.016559999808669103,47.23470611572268,0.0,609.5199999999999,72.16514285714281,91.44457142857138,39.39999999999999,56217.880000000005,44207.32000000001,55851.0075428571,43987.63839999996
2021-04-27T13:10:00.0,72.5,72.8,39.0,92.7,54.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,49.2631568908691,50.2629013061523,701.577453613281,697.0,1000.0,400.0,82.315788269043,82.3963928222656,0.0180000010877848,50.2629013061523,0.0,true,true,696.3999999999999,72.76571428571424,92.42571428571424,38.99999999999999,64611.9,50741.6,64365.26742857138,50674.043428571385,72.3,72.52,39.0,89.63999999999999,54.779999999999994,48.77894668579101,50.547933959960936,703.2876098632812,687.6,82.1894729614258,82.23643646240232,0.0180000010877848,50.551268005371085,0.0,686.4799999999999,72.51485714285711,89.66742857142852,38.99999999999999,61638.1,49866.2,61558.98719999995,49781.29679999997
2021-04-27T13:15:00.0,73.5,73.5,39.0,87.6,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.3711853027344,648.227111816406,710.0,1000.0,400.0,82.315788269043,82.2826538085938,0.0151200015097857,41.3711853027344,0.0,true,true,702.5999999999999,73.49142857142851,87.45428571428566,39.39999999999999,62195.99999999999,52185.0,61445.3811428571,51635.07771428567,73.0,73.17999999999999,39.2,90.32000000000001,55.120000000000005,48.589472961425734,45.17620391845702,678.2572143554687,703.6,82.315788269043,82.37364501953124,0.017424001172184976,45.17787017822266,0.0,702.1199999999999,73.18342857142852,90.27199999999996,39.19999999999999,63538.31999999999,51490.36,63377.352228571384,51383.84228571424
2021-04-27T13:20:00.0,73.5,73.9,40.0,91.3,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,45.8947372436523,41.4295196533203,648.577087402344,678.0,1000.0,400.0,80.4210510253906,80.2447891235352,0.0180000010877848,41.4295196533203,0.0,true,true,676.8,73.88285714285709,91.3428571428571,39.99999999999999,61901.4,50104.200000000004,61820.84571428568,50003.91771428568,73.5,73.72,39.8,91.68,54.879999999999995,45.8947372436523,41.4295196533203,648.577087402344,685.2,80.67368316650388,80.45725097656255,0.017135999724268918,41.4295196533203,0.0,686.0799999999999,73.71828571428568,91.70571428571424,39.8,62799.64,50512.08,62907.77839999995,50575.811314285675
2021-04-27T13:25:00.0,74.0,74.1,41.0,88.7,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,34.0,33.8212127685547,602.92724609375,625.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,33.8212127685547,0.0,true,true,633.1999999999998,74.10857142857137,88.17714285714281,40.79999999999999,55437.5,46312.5,55833.766857142815,46925.54742857138,73.8,74.0,40.4,87.24,55.18000000000001,38.50526275634764,35.92786560058594,615.5671630859376,654.8,78.90526275634764,78.89647827148437,0.0180000010877848,35.92286682128906,0.0,654.0799999999998,74.00171428571426,87.21257142857138,40.39999999999999,57121.6,48453.5,57045.88342857138,48401.854857142825
2021-04-27T13:30:00.0,74.0,74.1,41.0,82.2,53.6,75.0,85.0,65.0,76.5,73.5,3.0,0.0,77.0,74.0,85.0,55.0,34.2105255126953,37.3212509155273,623.927490234375,621.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,37.3212509155273,0.0,true,true,624.5999999999999,74.10857142857137,82.10571428571424,40.999999999999986,51046.200000000004,46016.1,51283.22914285711,46288.213714285666,74.0,74.1,41.0,85.5,54.31999999999999,34.18947296142578,33.519569396972635,601.1173950195314,621.8,77.8947372436523,77.9829559326172,0.0180000010877848,33.51457061767578,0.0,623.4399999999998,74.10171428571422,85.51714285714282,40.999999999999986,53162.46,46075.38,53315.289714285675,46197.974742857106
2021-04-27T13:35:00.0,74.0,74.0,41.0,85.5,51.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,37.5879135131836,625.527465820313,634.0,1000.0,400.0,77.8947372436523,77.9829559326172,0.0180000010877848,43.5879135131836,0.0,true,true,632.7999999999998,73.99999999999996,85.51714285714282,41.39999999999999,54207.0,46916.0,54115.24799999996,46827.19999999996,74.0,74.03999999999999,41.0,83.46000000000001,51.239999999999995,38.8,38.591249084472636,631.5474731445313,632.8,77.8947372436523,77.9829559326172,0.0180000010877848,38.591249084472636,0.0,631.3999999999999,74.03485714285709,83.45657142857138,41.11999999999998,52821.6,46852.5,52698.427199999955,46745.579199999964
2021-04-27T13:40:00.0,74.0,74.1,43.0,89.2,55.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,44.5295639038086,631.177368164062,625.0,1000.0,400.0,78.5263137817383,78.6195831298828,0.0180000010877848,38.5295639038086,0.0,true,true,624.7999999999998,74.03999999999995,88.96857142857138,42.599999999999994,55750.0,46312.5,55587.56342857138,46260.19199999996,73.8,74.0,42.2,85.38000000000001,54.4,40.8421058654785,41.7912353515625,643.5473876953124,626.0,78.1473678588867,78.30323333740235,0.0180000010877848,40.59290313720704,0.0,626.5999999999998,73.99657142857139,85.4108571428571,42.11999999999999,53449.68000000001,46323.88,53516.10959999995,46366.18239999996
2021-04-27T13:45:00.0,74.0,74.2,44.0,85.0,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,609.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,613.1999999999998,74.20857142857139,85.20571428571424,43.599999999999994,51765.0,45187.8,52248.14399999996,45504.69599999996,74.0,74.11999999999999,43.2,87.47999999999999,54.7,40.8421058654785,38.5628967285156,631.377380371094,618.4,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,618.8799999999999,74.1268571428571,87.47999999999996,43.199999999999996,54109.259999999995,45835.42,54147.17302857139,45875.39519999996
2021-04-27T13:50:00.0,74.0,74.3,45.0,87.6,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,40.8421058654785,38.5628967285156,631.377380371094,609.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,true,true,610.1999999999998,74.30857142857138,87.71999999999994,44.599999999999994,53348.399999999994,45248.7,53526.74399999995,45343.09028571424,74.0,74.24000000000001,44.2,88.7,54.9,40.8421058654785,38.5628967285156,631.377380371094,609.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5628967285156,0.0,609.4799999999999,74.23999999999995,88.69485714285709,44.199999999999996,54013.68000000001,45212.1,54056.621828571384,45247.79314285711
2021-04-27T13:55:00.0,74.0,74.4,46.0,91.2,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,38.2105255126953,38.5545654296875,631.327392578125,628.0,1000.0,400.0,78.5263137817383,78.684211730957,0.0180000010877848,38.5545654296875,0.0,true,true,628.3999999999999,74.40857142857139,90.89999999999995,45.599999999999994,57273.6,46723.200000000004,57121.559999999954,46758.34628571425,74.0,74.33999999999999,45.2,87.94,55.64,40.31578979492186,38.561230468749976,631.3673828125002,620.8,78.5263137817383,78.684211730957,0.0180000010877848,38.561230468749976,0.0,620.9199999999998,74.33999999999995,87.89714285714281,45.199999999999996,54603.759999999995,46150.5,54587.6931428571,46159.42491428567
2021-04-27T14:00:00.0,74.5,74.5,46.0,82.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,32.315788269043,19.4129180908203,516.477478027344,621.0,1000.0,400.0,77.8947372436523,77.4008941650391,0.0180000010877848,19.3879165649414,0.0,true,true,609.9999999999999,74.4828571428571,81.70857142857137,45.999999999999986,50922.0,46264.5,49842.22857142853,45434.54285714282,74.2,74.44000000000001,46.0,85.36,55.080000000000005,34.71578826904296,30.836239624023413,592.207421875,630.8,78.2736831665039,78.04937591552735,0.0180000010877848,32.0279067993164,0.0,625.4399999999998,74.43657142857138,85.38742857142852,45.959999999999994,53857.219999999994,46956.5,53425.24697142853,46555.322285714254
2021-04-27T14:05:00.0,74.0,74.3,46.0,81.0,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,20.4210529327393,20.1379928588867,520.827941894531,561.0,1000.0,400.0,75.3684234619141,74.9242553710937,0.0180000010877848,20.1213302612305,0.0,true,true,558.9999999999999,74.29999999999995,80.98285714285709,45.999999999999986,45441.0,41682.299999999996,45269.4171428571,41533.69999999997,74.0,74.36,46.0,80.94,55.919999999999995,20.4210529327393,20.954631042480482,525.7277648925781,571.6,75.4947387695313,75.32216186523434,0.0180000010877848,20.936299133300782,0.0,574.7599999999999,74.36514285714281,80.9468571428571,45.999999999999986,46265.659999999996,42504.520000000004,46524.77165714282,42742.71999999997
2021-04-27T14:10:00.0,74.0,74.1,45.0,79.3,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,15.138069152832,490.828399658203,533.0,1000.0,400.0,73.4736862182617,73.5326309204102,0.0180000010877848,15.1214065551758,0.0,true,true,525.3999999999999,74.16857142857137,79.17142857142852,45.39999999999999,42266.9,39495.299999999996,41596.668571428534,38968.16742857139,74.0,74.2,45.8,80.36,55.239999999999995,19.38947391510014,17.1380386352539,502.8282104492188,541.2,74.23157806396486,74.15511932373047,0.0180000010877848,17.12137603759766,0.0,539.9199999999998,74.20171428571423,80.3428571428571,45.75999999999999,43494.31999999999,40157.299999999996,43384.35588571425,40063.289485714246
2021-04-27T14:15:00.0,73.5,73.9,45.0,77.2,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.2631578445435,16.996467590332,501.978790283203,514.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,16.996467590332,0.0,true,true,510.9999999999999,73.86571428571423,77.16571428571424,44.99999999999999,39680.8,37984.600000000006,39431.67999999997,37745.37999999997,73.8,74.0,45.0,76.92,55.2,15.2631578445435,14.784779357910159,488.70866699218743,509.8,73.4736862182617,73.4570617675781,0.0180000010877848,14.77644805908202,0.0,512.7999999999998,73.99314285714281,76.9508571428571,45.04,39215.159999999996,37725.26,39462.25668571425,37943.89794285711
2021-04-27T14:20:00.0,73.5,73.8,44.0,80.0,55.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,15.1578950881958,14.4965057373047,486.979034423828,511.0,1000.0,400.0,73.4736862182617,73.4570617675781,0.0180000010877848,14.4965057373047,0.0,true,true,510.39999999999986,73.79999999999995,79.97428571428566,43.999999999999986,40880.0,37711.799999999996,40818.87542857139,37667.51999999997,73.5,73.8,44.4,79.52000000000001,55.7,15.20000019073488,15.49649047851564,492.97893676757803,513.4,73.4736862182617,73.4570617675781,0.0180000010877848,15.49649047851564,0.0,512.5599999999998,73.80342857142853,79.51314285714281,44.39999999999999,40825.219999999994,37888.92,40755.01108571426,37828.68411428568
2021-04-27T14:25:00.0,74.0,74.0,44.0,76.5,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,10.8421049118042,5.89656066894531,435.379364013672,508.0,1000.0,400.0,73.4736862182617,73.1100311279297,0.0180000010877848,11.8965606689453,0.0,true,true,503.39999999999986,73.95714285714283,76.53428571428567,43.79999999999999,38862.0,37592.0,38527.3594285714,37230.025714285686,73.6,73.88,44.0,78.38,55.239999999999995,13.13684215545654,11.773199462890622,470.639190673828,506.8,73.4736862182617,73.37717895507811,0.0180000010877848,12.97319946289062,0.0,506.19999999999993,73.87657142857138,78.38171428571424,43.95999999999999,39722.240000000005,37442.42,39678.80559999997,37396.22057142854
2021-04-27T14:30:00.0,73.5,73.8,43.0,77.5,56.0,72.0,85.0,65.0,76.0,73.0,3.0,0.0,74.0,71.0,85.0,55.0,9.36842060089111,9.33882904052734,456.032958984375,495.0,1000.0,400.0,72.8421020507812,72.8438262939453,0.0180000010877848,9.33882904052734,0.0,false,true,474.9999999999999,73.7828571428571,77.16571428571424,42.99999999999999,38362.5,36531.0,36653.71428571426,35046.857142857116,73.5,73.82000000000001,43.2,75.96,55.35999999999999,9.36842060089111,9.14191894531248,462.05150146484374,496.2,72.8421020507812,72.85382843017578,0.0180000010877848,10.340252685546858,0.0,492.03999999999985,73.82171428571425,75.95314285714281,43.239999999999995,37691.159999999996,36629.58,37365.60274285711,36323.50845714284
2021-04-27T14:35:00.0,73.5,73.6,43.0,61.5,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,73.58285714285711,61.491428571428536,42.99999999999999,25768.5,30838.399999999998,25543.53942857141,30566.318857142836,73.5,73.62,43.0,67.72,54.98,0.0,0.0,400.0,427.0,70.44210357666017,70.33329010009766,0.0180000010877848,0.0,0.0,432.1199999999999,73.61999999999996,67.72514285714281,42.99999999999999,28998.640000000003,31436.48,29346.605371428548,31813.279428571404
2021-04-27T14:40:00.0,73.0,73.3,42.0,58.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,73.24857142857138,58.26571428571425,41.99999999999999,23903.0,30053.0,23958.861714285697,30119.812571428545,73.1,73.38000000000001,42.4,58.879999999999995,54.379999999999995,0.0,0.0,400.0,414.2,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,413.9599999999999,73.3765714285714,58.8748571428571,42.39999999999999,24389.08,30394.140000000003,24372.858399999983,30375.116571428553
2021-04-27T14:45:00.0,72.5,72.9,42.0,57.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,72.89999999999996,57.39142857142854,41.599999999999994,23706.2,30107.7,23668.225142857125,30063.959999999977,72.9,73.0,42.0,57.8,54.519999999999996,0.0,0.0,400.0,410.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,410.71999999999997,73.00342857142853,57.80342857142854,41.87999999999999,23697.579999999998,29929.879999999997,23740.740914285696,29983.91051428569
2021-04-27T14:50:00.0,72.5,72.7,41.0,56.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,72.67428571428567,56.90857142857139,40.999999999999986,23329.0,29807.0,23264.223999999984,29709.24799999998,72.5,72.74,41.0,56.98,54.0,0.0,0.0,400.0,411.2,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,410.6,72.73828571428567,56.98171428571426,41.11999999999999,23430.5,29910.82,23396.78788571427,29866.398399999984
2021-04-27T14:55:00.0,72.5,72.5,41.0,56.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,72.51714285714283,56.73428571428568,40.999999999999986,23587.2,30160.0,23295.097714285697,29775.538857142838,72.5,72.52000000000001,41.0,56.8,54.21999999999999,0.0,0.0,400.0,411.8,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,410.83999999999986,72.52514285714282,56.801714285714255,40.999999999999986,23390.059999999998,29863.579999999998,23336.403885714266,29796.195885714267
2021-04-27T15:00:00.0,72.0,72.4,41.0,56.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,72.39142857142855,56.751428571428534,40.999999999999986,23417.100000000002,29901.2,23336.187428571408,29767.355428571413,72.2,72.44000000000001,41.0,56.7,54.260000000000005,0.0,0.0,400.0,408.8,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,409.87999999999994,72.43828571428568,56.699999999999974,40.999999999999986,23179.079999999998,29613.340000000004,23240.226171428552,29690.98651428569
2021-04-27T15:05:00.0,72.0,72.4,41.0,57.1,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,72.39999999999998,57.09142857142853,40.999999999999986,23411.0,29684.000000000004,23407.485714285693,29683.999999999985,72.0,72.4,41.0,56.98,54.94,0.0,0.0,400.0,410.6,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,410.71999999999997,72.39999999999998,56.974857142857104,40.999999999999986,23395.879999999997,29727.440000000002,23400.630285714265,29736.127999999986
