time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T15:10:00.0,72.0,72.3,41.0,56.7,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,72.30857142857138,56.751428571428534,40.999999999999986,23076.9,29426.1,23097.831428571408,29429.588571428543,72.0,72.36,41.0,56.839999999999996,54.339999999999996,0.0,0.0,400.0,408.2,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,408.19999999999993,72.35828571428569,56.846857142857104,40.999999999999986,23202.22,29537.4,23204.964914285694,29536.678285714268
2021-04-27T15:15:00.0,72.0,72.3,41.0,56.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,398.79999999999995,72.24857142857138,56.92571428571425,40.999999999999986,22589.3,28703.1,22701.97485714284,28812.730285714264,72.0,72.22,41.0,56.839999999999996,54.739999999999995,0.0,0.0,400.0,401.6,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,401.8399999999999,72.21657142857138,56.83657142857139,40.999999999999986,22826.82,29003.460000000003,22839.086971428547,29019.474514285695
2021-04-27T15:20:00.0,72.0,72.2,42.0,57.2,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.18285714285712,41.99999999999999,23280.4,29385.4,22998.94514285713,29038.83999999998,72.0,72.2,41.6,57.11999999999999,55.06,0.0,0.0,400.0,401.4,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,400.9199999999999,72.20514285714282,57.11485714285711,41.599999999999994,22928.079999999998,28981.079999999998,22898.572457142847,28948.478057142835
2021-04-27T15:25:00.0,72.0,72.2,43.0,57.3,55.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,402.19999999999993,72.19999999999996,57.30857142857139,42.79999999999999,23149.199999999997,29168.800000000003,23049.50742857141,29038.83999999998,72.0,72.2,42.4,57.160000000000004,55.160000000000004,0.0,0.0,400.0,401.6,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,402.0799999999999,72.19999999999996,57.165142857142826,42.39999999999999,22955.519999999997,28995.52,22984.966399999983,29030.175999999978
2021-04-27T15:30:00.0,72.0,72.2,44.0,57.5,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,406.99999999999994,72.17428571428567,57.51714285714283,43.999999999999986,23230.0,29168.800000000003,23409.47714285713,29374.934285714266,72.0,72.2,43.6,57.46,55.620000000000005,0.0,0.0,400.0,405.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,405.2399999999999,72.19657142857139,57.459999999999965,43.59999999999999,23271.36,29241.0,23285.14205714284,29256.93017142855
2021-04-27T15:35:00.0,72.0,72.4,45.0,58.4,57.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,72.31428571428569,58.33142857142853,45.19999999999999,23944.0,29684.000000000004,23950.88457142855,29692.2457142857,72.0,72.2,44.6,57.94,56.44,0.0,0.0,400.0,408.8,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,408.67999999999995,72.19657142857139,57.93142857142853,44.64,23686.04,29515.420000000002,23675.762514285696,29505.39451428569
2021-04-27T15:40:00.0,71.5,71.8,46.0,57.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.79999999999995,57.87428571428568,46.19999999999999,23739.0,29438.0,23902.07999999998,29653.399999999972,71.8,71.98,45.8,58.239999999999995,56.080000000000005,0.0,0.0,400.0,411.2,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,411.8,71.9868571428571,58.24342857142854,45.79999999999999,23948.54,29598.32,23984.478628571414,29644.101714285694
2021-04-27T15:45:00.0,71.0,71.4,47.0,57.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,71.39142857142853,57.282857142857104,46.99999999999999,23836.8,29702.4,23795.298857142836,29655.99942857141,71.4,71.55999999999999,46.8,57.339999999999996,54.739999999999995,0.0,0.0,400.0,417.2,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,415.87999999999994,71.55828571428569,57.34171428571425,46.75999999999999,23922.32,29854.940000000002,23847.18319999998,29759.651771428547
2021-04-27T15:50:00.0,71.0,71.2,48.0,58.2,56.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,71.16571428571424,58.20857142857139,47.99999999999999,24036.600000000002,29405.600000000002,24040.139999999978,29391.439999999973,71.0,71.25999999999999,47.6,57.8,56.31999999999999,0.0,0.0,400.0,411.8,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.6399999999999,71.25828571428568,57.805142857142826,47.599999999999994,23801.920000000002,29344.879999999997,23852.67005714284,29404.02011428569
2021-04-27T15:55:00.0,71.0,71.0,48.0,57.2,54.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,70.97428571428567,57.225714285714254,47.99999999999999,23623.600000000002,29323.0,23565.549142857126,29227.210857142836,71.0,71.03999999999999,48.0,57.779999999999994,55.160000000000004,0.0,0.0,400.0,413.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.6399999999999,71.03999999999995,57.77999999999997,47.99999999999999,23863.8,29339.640000000003,23842.506857142835,29313.96617142855
2021-04-27T16:00:00.0,70.5,70.9,48.0,56.3,53.7,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.87428571428568,56.26571428571425,47.599999999999994,23420.8,29494.4,23203.980571428554,29228.555428571406,70.5,70.9,48.0,56.56,53.580000000000005,0.0,0.0,400.0,413.6,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.87999999999994,70.89999999999996,56.553142857142824,47.87999999999999,23393.06,29324.24,23349.637142857122,29273.19199999998
2021-04-27T16:05:00.0,70.5,70.7,46.0,57.2,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.70857142857139,57.16571428571426,45.999999999999986,23795.2,29411.2,23643.73942857141,29245.065142857122,70.5,70.74,46.6,56.760000000000005,55.0,0.0,0.0,400.0,411.8,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,412.3999999999999,70.74514285714281,56.75999999999997,46.67999999999999,23374.32,29130.660000000003,23407.94982857141,29175.28799999998
2021-04-27T16:10:00.0,70.5,70.6,45.0,57.2,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,70.57428571428568,57.17428571428569,44.8,23623.600000000002,29157.8,23647.284571428554,29189.524571428552,70.5,70.62,45.2,57.2,55.17999999999999,0.0,0.0,400.0,414.2,70.315788269043,70.18798828125,0.0180000010877848,0.0,0.0,414.19999999999993,70.6148571428571,57.19999999999997,45.2,23692.24,29250.78,23692.243085714268,29248.679999999975
2021-04-27T16:15:00.0,70.5,70.5,44.0,57.1,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,1.15789473056793,0.0999755859375,400.599853515625,413.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,0.108306884765625,0.0,true,true,416.5999999999999,70.4485714285714,57.099999999999966,43.79999999999999,23582.3,29116.5,23787.859999999982,29348.874857142837,70.5,70.5,44.2,57.1,55.0,0.3368421077728268,2.421661376953124,400.1299682617188,414.8,70.315788269043,70.18798828125,0.0180000010877848,0.02332763671875,0.0,415.15999999999997,70.49657142857139,57.10342857142854,44.199999999999996,23685.08,29243.4,23707.051999999985,29267.337257142837
2021-04-27T16:20:00.0,70.0,70.3,43.0,56.9,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,8.54104614257813,451.246276855469,423.0,1000.0,400.0,70.315788269043,70.18798828125,0.0180000010877848,8.54937744140625,0.0,true,true,417.99999999999994,70.29999999999995,56.90857142857139,42.99999999999999,24068.7,29736.899999999998,23787.78285714284,29385.399999999976,70.0,70.3,43.2,57.019999999999996,54.9,4.757894706726072,6.341290283203125,438.04774169921893,419.2,70.315788269043,70.18798828125,0.0180000010877848,7.54962158203125,0.0,417.91999999999996,70.3068571428571,57.01999999999996,43.239999999999995,23902.64,29469.76,23829.77897142855,29382.63679999997
2021-04-27T16:25:00.0,70.0,70.2,43.0,56.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,7.78947353363037,11.0404357910156,466.242614746094,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0180000010877848,11.0487670898438,0.0,true,true,443.39999999999986,70.16571428571424,56.45428571428569,42.79999999999999,25356.8,31449.600000000002,25031.830285714266,31111.477714285687,70.0,70.25999999999999,43.0,56.67999999999999,54.44,7.789473533630369,10.040679931640607,460.2440795898439,430.0,71.20000000000002,71.23122711181638,0.0180000010877848,10.04734497070314,0.0,431.3199999999999,70.25657142857138,56.64742857142854,42.959999999999994,24371.54,30211.28,24432.253142857127,30302.66125714283
2021-04-27T16:30:00.0,70.0,70.0,42.0,71.4,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,11.7894735336304,1.52316284179687,409.138977050781,448.0,1000.0,400.0,71.5789489746094,71.492561340332,0.0158399995416403,1.51483154296875,0.0,true,true,445.3999999999999,70.05142857142853,71.04857142857139,41.99999999999999,31987.200000000004,31360.0,31645.03371428569,31200.906285714264,70.0,70.08,42.2,63.82000000000001,54.68000000000001,11.60000019073486,10.136737060546853,460.8204223632814,448.0,71.5789489746094,71.492561340332,0.01699200086295608,10.14173583984379,0.0,447.19999999999993,70.08857142857138,63.84057142857139,42.239999999999995,28588.840000000004,31395.839999999997,28547.641142857123,31343.618057142834
2021-04-27T16:35:00.0,70.0,70.3,42.0,60.0,54.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,70.32571428571424,60.04285714285711,41.99999999999999,26100.0,30580.5,26046.591428571403,30507.294857142828,70.0,70.17999999999999,42.0,64.76,54.34000000000001,2.463157939910886,0.32904052734375,401.9642456054688,438.2,70.9473648071289,70.8523681640625,0.01756800003349782,0.324041748046876,0.0,438.1199999999999,70.17657142857138,64.78057142857139,41.99999999999999,28393.54,30752.619999999995,28394.818742857122,30745.435885714258
2021-04-27T16:40:00.0,70.0,70.2,41.0,57.6,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,424.5999999999999,70.17428571428567,57.617142857142824,40.999999999999986,24537.600000000002,29905.2,24464.23885714284,29796.001714285692,70.0,70.22,41.4,58.160000000000004,54.44000000000001,0.0,0.0,400.0,427.8,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,427.9999999999999,70.21485714285711,58.15142857142854,41.39999999999999,24882.120000000003,30040.2,24889.987542857125,30052.033028571408
2021-04-27T16:45:00.0,70.0,70.1,41.0,57.3,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,422.7999999999999,70.07428571428566,57.257142857142824,40.999999999999986,24409.8,29862.6,24208.31999999998,29627.40799999997,70.0,70.1,41.0,57.4,54.720000000000006,0.0,0.0,400.0,422.6,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,422.6399999999999,70.09999999999995,57.394857142857106,40.999999999999986,24257.16,29624.26,24257.379885714265,29627.0650285714
2021-04-27T16:50:00.0,70.0,70.0,41.0,57.1,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,69.9485714285714,57.117142857142824,40.999999999999986,24667.2,30240.0,24503.25428571427,30007.937142857125,69.8,69.96000000000001,41.0,57.2,54.760000000000005,0.0,0.0,400.0,425.4,70.9473648071289,70.8267822265625,0.0180000010877848,0.0,0.0,425.87999999999994,69.95828571428567,57.205142857142825,40.999999999999986,24332.7,29761.02,24362.420571428553,29793.786857142833
2021-04-27T16:55:00.0,69.5,69.8,42.0,57.7,56.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,441.0,1000.0,400.0,70.9473648071289,70.4352569580078,0.0180000010877848,0.0,0.0,false,true,431.79999999999995,69.8085714285714,57.66571428571426,41.599999999999994,25445.7,30781.8,24900.055428571413,30143.341142857127,69.5,69.86,41.2,57.36,55.54,0.0,0.0,400.0,435.6,70.9473648071289,70.74847717285157,0.0180000010877848,0.0,0.0,433.51999999999987,69.86342857142853,57.3565714285714,41.239999999999995,24986.760000000002,30430.920000000002,24865.238514285702,30287.17257142855
2021-04-27T17:00:00.0,69.5,69.8,42.0,57.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,0.526315808296204,18.0250015258789,508.149993896484,423.0,1000.0,400.0,70.315788269043,70.4220504760742,0.0180000010877848,18.0499954223633,0.0,true,true,439.79999999999995,69.7228571428571,57.40285714285711,41.99999999999999,24364.8,29525.399999999998,25245.776571428552,30664.112571428548,69.5,69.72,42.0,57.660000000000004,55.580000000000005,0.1052631616592408,3.6050003051757797,421.6299987792968,422.0,70.315788269043,70.36996917724613,0.0180000010877848,3.6099990844726597,0.0,428.35999999999996,69.71314285714281,57.60342857142854,41.959999999999994,24332.56,29421.860000000004,24674.46605714284,29862.36868571426
2021-04-27T17:05:00.0,69.5,69.6,42.0,76.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,22.9473686218262,25.5243148803711,553.145874023438,511.0,1000.0,400.0,73.4736862182617,73.8129425048828,0.0180000010877848,25.5493087768555,0.0,true,true,522.9999999999999,69.59142857142852,76.18857142857138,41.99999999999999,38989.299999999996,35565.6,39846.62285714282,36396.31714285711,69.5,69.6,42.0,68.30000000000001,55.480000000000004,20.35789451599124,22.52458953857422,535.147509765625,494.6,73.22105407714842,73.35589904785157,0.0180000010877848,22.544584655761717,0.0,492.75999999999993,69.6068571428571,68.3445714285714,41.99999999999999,33933.020000000004,34424.16,33822.555771428546,34299.06239999997
2021-04-27T17:10:00.0,70.0,70.0,43.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.1052627563477,32.9486465454102,561.691833496094,561.0,1000.0,400.0,75.3684234619141,75.5015716552734,0.0180000010877848,26.9486465454102,0.0,true,true,556.9999999999999,69.9828571428571,79.14285714285708,42.99999999999999,44375.1,39270.0,44082.571428571384,38980.451428571396,69.6,69.8,42.6,77.25999999999999,55.55999999999999,27.073683929443398,30.00890655517578,572.8534057617187,545.0,74.48421020507816,74.58958892822265,0.0180000010877848,28.81890411376952,0.0,543.64,69.79999999999997,77.29599999999996,42.599999999999994,42114.58,38042.3,42029.26239999996,37947.49279999998
2021-04-27T17:15:00.0,70.0,70.3,44.0,78.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,32.090202331543,592.541198730469,565.0,1000.0,400.0,75.3684234619141,75.5468215942383,0.0180000010877848,32.090202331543,0.0,true,true,565.8,70.2828571428571,78.75428571428566,43.599999999999994,44409.0,39719.5,44559.17485714282,39766.040571428544,70.0,70.12,43.2,79.75999999999999,56.239999999999995,31.789474487304698,30.08856658935548,580.5313964843748,566.0,75.3684234619141,75.5468215942383,0.0180000010877848,30.091899108886718,0.0,564.76,70.11999999999995,79.7531428571428,43.239999999999995,45145.92,39687.7,45041.13325714282,39601.02251428568
2021-04-27T17:20:00.0,70.5,70.7,44.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.7894744873047,29.9234771728516,579.540832519531,587.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,29.9234771728516,0.0,true,true,586.1999999999999,70.63999999999996,79.27428571428567,43.999999999999986,46549.1,41500.9,46470.58628571426,41409.16799999997,70.3,70.46000000000001,44.0,80.46000000000001,55.06,31.789474487304698,32.2768295288086,586.4609497070311,576.6,75.87368469238282,76.07979736328123,0.0180000010877848,31.08182830810548,0.0,577.2399999999999,70.4565714285714,80.43771428571424,43.959999999999994,46394.240000000005,40628.38,46430.680799999966,40671.250057142825
2021-04-27T17:25:00.0,70.5,70.9,45.0,82.1,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.6842098236084,32.4234390258789,594.540649414062,584.0,1000.0,400.0,76.0,76.163459777832,0.0180000010877848,32.431770324707,0.0,true,true,585.8,70.89999999999996,81.97999999999995,44.99999999999999,47946.399999999994,41405.600000000006,48023.88399999996,41533.21999999997,70.5,70.84,44.6,79.64000000000001,55.959999999999994,31.747368621826183,31.423454284667958,588.5407104492189,588.2,76.0,76.163459777832,0.0180000010877848,31.426786804199217,0.0,587.6,70.84514285714282,79.63657142857139,44.6,46840.18,41667.86,46792.87257142854,41628.558971428545
2021-04-27T17:30:00.0,71.0,71.2,45.0,80.7,54.3,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,31.5789470672607,27.8567504882812,567.140502929687,590.0,1000.0,400.0,76.0,76.163459777832,0.0144000016152859,15.8567504882812,0.0,true,true,575.3999999999999,71.20857142857137,80.58857142857138,45.19999999999999,47613.0,42008.0,46370.66399999996,40973.41199999996,70.8,71.02,45.0,81.56,54.720000000000006,31.578947067260696,29.971755981445277,579.8305297851559,587.6,76.0,76.163459777832,0.01728000119328502,28.771755981445278,0.0,584.04,71.02171428571424,81.55657142857137,45.03999999999999,47923.96,41731.58,47634.40262857139,41479.097371428536
2021-04-27T17:35:00.0,71.0,71.3,46.0,75.3,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,15.5789470672607,10.8568267822266,465.140960693359,501.0,1000.0,400.0,72.8421020507812,72.5356369018555,0.0179999992251396,10.8401565551758,0.0,true,true,500.7999999999999,71.24857142857138,75.31714285714281,45.999999999999986,37725.299999999996,35721.299999999996,37718.82514285711,35681.28457142854,71.0,71.3,45.8,76.48,54.94,15.5789470672607,12.856796264648441,477.1407775878906,525.4,73.34736633300778,73.02957153320315,0.016559999808669103,12.84679412841796,0.0,527.9599999999998,71.29142857142853,76.49542857142853,45.75999999999999,40216.34,37461.02,40412.324342857115,37639.15668571425
2021-04-27T17:40:00.0,71.0,71.0,46.0,77.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,10.4210529327393,5.95690155029297,435.741394042969,476.0,1000.0,400.0,71.5789489746094,71.4280548095703,0.0180000010877848,5.94023132324219,0.0,true,true,474.9999999999999,70.96571428571424,77.97999999999996,45.999999999999986,37032.799999999996,33796.0,37040.49999999997,33708.71428571425,71.0,71.05999999999999,46.0,76.52,55.24000000000001,10.4210529327393,7.8802047729492175,447.2812255859373,485.0,72.08421020507812,71.85682678222656,0.0180000010877848,7.866868591308593,0.0,485.15999999999997,71.06342857142852,76.5508571428571,45.999999999999986,37104.399999999994,34464.46,37132.14388571425,34477.57565714283
2021-04-27T17:45:00.0,71.0,71.0,46.0,68.7,53.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,2.25725555419922,413.543518066406,445.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,2.24892425537109,0.0,true,true,443.9999999999999,70.94857142857138,68.78571428571425,45.999999999999986,30571.5,31595.0,30540.85714285712,31501.165714285686,70.6,70.92,46.0,73.22,54.6,7.578947448730477,6.060430908203122,436.36257324218724,455.6,70.9473648071289,70.81982574462891,0.0180000010877848,6.050431823730464,0.0,455.5999999999999,70.91828571428567,73.21314285714281,45.999999999999986,33396.740000000005,32310.940000000002,33385.07942857141,32310.2634285714
2021-04-27T17:50:00.0,70.5,70.8,46.0,60.5,55.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,5.66617584228516,433.947052001953,441.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,5.65784454345703,0.0,true,true,443.99999999999994,70.79999999999995,60.491428571428536,45.999999999999986,26680.5,31222.8,26858.194285714268,31435.199999999975,70.5,70.86,46.0,63.86,55.1,5.852631473541263,5.46759948730469,432.7955871582032,441.8,70.9473648071289,70.7729949951172,0.0180000010877848,5.459268188476562,0.0,442.7199999999999,70.8668571428571,63.83771428571424,45.999999999999986,28208.02,31305.839999999997,28260.631999999976,31374.14205714283
2021-04-27T17:55:00.0,70.5,70.7,46.0,58.2,54.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,5.78947353363037,3.16678619384766,419.000701904297,451.0,1000.0,400.0,70.9473648071289,70.7729949951172,0.0180000010877848,3.15845489501953,0.0,true,true,450.4,70.6828571428571,58.157142857142816,45.999999999999986,26248.2,31885.7,26193.977142857122,31835.558857142838,70.5,70.72,46.0,58.879999999999995,55.06,5.78947353363037,4.16654205322266,424.98923950195314,448.0,70.9473648071289,70.7729949951172,0.0180000010877848,4.15821075439453,0.0,447.9199999999999,70.71657142857138,58.87142857142853,45.999999999999986,26376.920000000002,31682.5,26368.653828571405,31675.313942857123
2021-04-27T18:00:00.0,70.5,70.5,46.0,57.8,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,70.50857142857139,57.85999999999997,45.999999999999986,24969.6,30456.0,24960.80399999998,30417.397714285686,70.5,70.52000000000001,46.0,57.720000000000006,55.0,4.631578826904296,1.533673095703128,409.2020263671876,439.0,70.44210357666017,70.42771911621097,0.0180000010877848,2.7270080566406243,0.0,438.9999999999999,70.52342857142852,57.73542857142854,45.999999999999986,25339.379999999997,30958.579999999998,25345.869942857124,30959.949142857116
2021-04-27T18:05:00.0,70.0,70.4,46.0,57.6,54.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,428.99999999999994,70.37428571428566,57.56571428571425,45.999999999999986,24710.4,30201.600000000002,24695.69142857141,30190.568571428546,70.2,70.42,46.0,57.980000000000004,55.52,0.0,0.0,400.0,430.8,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,430.3199999999999,70.41485714285712,57.966285714285675,45.999999999999986,24977.880000000005,30336.960000000003,24944.227199999983,30300.938742857117
2021-04-27T18:10:00.0,70.0,70.3,46.0,56.8,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,427.79999999999995,70.30857142857138,56.82571428571425,45.79999999999999,24367.199999999997,30158.699999999997,24310.04057142855,30078.006857142835,70.0,70.3,46.0,56.92,53.879999999999995,0.0,0.0,400.0,427.8,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,428.03999999999996,70.30514285714281,56.9268571428571,45.95999999999999,24350.28,30074.340000000004,24367.047771428555,30093.418285714266
2021-04-27T18:15:00.0,70.0,70.3,45.0,57.8,55.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.2828571428571,57.77428571428568,44.99999999999999,24622.8,29947.8,24415.413142857124,29701.535428571402,70.0,70.26,45.2,57.46,55.8,0.0,0.0,400.0,426.6,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,425.64,70.2548571428571,57.45485714285711,45.239999999999995,24512.34,29972.879999999997,24454.65657142855,29903.24159999998
2021-04-27T18:20:00.0,70.0,70.3,45.0,57.0,53.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,70.22285714285711,57.00857142857139,44.99999999999999,24282.0,29947.8,24183.035999999982,29788.535999999982,70.0,70.22,45.0,57.42,54.67999999999999,0.0,0.0,400.0,422.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,422.7199999999999,70.2148571428571,57.421714285714245,44.99999999999999,24230.38,29632.920000000002,24273.08639999998,29681.23577142855
2021-04-27T18:25:00.0,70.0,70.1,44.0,57.1,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.4,70.09999999999995,57.13428571428568,43.999999999999986,23924.9,29371.899999999998,23904.985142857127,29329.83999999998,70.0,70.1,44.4,56.9,54.7,0.0,0.0,400.0,420.6,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,420.71999999999997,70.10857142857138,56.90514285714282,44.39999999999999,23931.98,29484.059999999998,23940.93279999998,29496.105942857113
2021-04-27T18:30:00.0,70.0,70.1,44.0,57.4,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,70.09999999999995,57.42571428571425,43.999999999999986,24280.2,29652.3,24245.136571428553,29596.219999999976,70.0,70.1,44.0,57.419999999999995,55.480000000000004,0.0,0.0,400.0,420.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,420.23999999999995,70.09999999999995,57.41828571428569,43.999999999999986,24116.519999999997,29442.0,24129.527999999984,29458.823999999975
2021-04-27T18:35:00.0,70.0,70.1,44.0,57.3,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,425.39999999999986,70.09999999999995,57.31714285714281,43.999999999999986,24237.899999999998,29652.3,24382.712571428543,29820.539999999968,70.0,70.1,44.0,57.379999999999995,55.3,0.0,0.0,400.0,424.8,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,424.9199999999999,70.09999999999995,57.37999999999996,43.999999999999986,24375.059999999998,29778.48,24381.901028571407,29786.89199999997
2021-04-27T18:40:00.0,70.0,70.1,44.0,57.1,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,418.99999999999994,70.10857142857138,57.07428571428568,43.999999999999986,23924.9,29371.899999999998,23914.125714285696,29375.491428571404,70.0,70.1,44.0,57.06,54.760000000000005,0.0,0.0,400.0,421.2,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,421.0799999999999,70.10171428571424,57.056571428571395,43.999999999999986,24033.82,29526.119999999995,24025.42777142855,29518.42628571426
2021-04-27T18:45:00.0,70.0,70.1,44.0,57.0,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.06571428571424,57.051428571428545,43.599999999999994,23370.0,28740.999999999996,23562.239999999983,28937.13999999997,70.0,70.08,44.0,57.05999999999999,54.84000000000001,0.0,0.0,400.0,415.4,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,415.64,70.07314285714281,57.065142857142824,43.87999999999998,23702.82,29111.159999999996,23718.60205714284,29125.181828571403
2021-04-27T18:50:00.0,70.0,70.1,43.0,57.5,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,70.0828571428571,57.422857142857104,42.99999999999999,23575.0,28740.999999999996,23440.010285714267,28607.82228571426,70.0,70.05999999999999,43.0,57.260000000000005,55.36,0.0,0.0,400.0,410.6,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,409.9999999999999,70.06171428571425,57.249714285714255,43.11999999999999,23510.86,28766.659999999996,23472.258399999984,28725.289485714264
2021-04-27T18:55:00.0,70.0,70.1,43.0,56.7,54.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,410.5999999999999,70.0828571428571,56.67428571428569,42.99999999999999,23247.0,28740.999999999996,23270.4617142857,28776.021142857117,70.0,70.04,43.0,56.919999999999995,54.239999999999995,0.0,0.0,400.0,408.8,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,409.4,70.03999999999996,56.92342857142853,42.99999999999999,23268.56,28632.4,23304.308342857126,28674.40171428569
2021-04-27T19:00:00.0,70.0,70.0,43.0,57.2,55.5,69.5,85.0,65.0,71.0,68.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99142857142854,57.16571428571425,42.99999999999999,23623.600000000002,28910.0,23643.73942857141,28948.45485714284,70.0,70.02000000000001,43.0,56.96,55.2,0.0,0.0,400.0,412.4,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,412.3999999999999,70.02342857142852,56.96171428571425,42.99999999999999,23490.340000000004,28876.26,23491.1337142857,28877.65679999998
2021-04-27T19:05:00.0,70.0,70.0,43.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.99999999999996,57.41714285714282,42.99999999999999,23878.399999999998,29120.0,23747.730285714264,28951.999999999975,70.0,70.0,43.0,57.419999999999995,55.65999999999999,0.0,0.0,400.0,414.2,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,413.83999999999986,69.99999999999996,57.423428571428545,42.99999999999999,23783.28,28994.0,23764.12799999998,28968.799999999977
2021-04-27T19:10:00.0,70.0,70.0,43.0,56.7,54.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.9999999999999,69.97428571428567,56.67428571428568,42.99999999999999,23587.2,29120.0,23689.851428571408,29249.251428571402,70.0,70.0,43.0,56.98,54.46,0.0,0.0,400.0,415.4,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,415.67999999999995,69.99657142857139,56.97485714285712,42.99999999999999,23669.239999999998,29078.0,23683.080457142838,29096.16239999998
2021-04-27T19:15:00.0,69.5,70.0,43.0,57.2,56.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.9485714285714,57.217142857142825,42.99999999999999,23966.800000000003,29330.0,23870.991999999984,29182.543999999983,69.5,69.92,43.0,56.86,55.120000000000005,0.0,0.0,400.0,418.6,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,418.19999999999993,69.91828571428569,56.866857142857114,42.99999999999999,23801.54,29268.52,23781.644685714266,29239.82182857141
2021-04-27T19:20:00.0,69.5,69.9,43.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.89999999999996,57.117142857142824,42.79999999999999,23753.600000000002,29078.4,23760.731428571413,29078.39999999998,69.5,69.9,43.0,57.28000000000001,55.2,0.0,0.0,400.0,415.4,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,415.7599999999999,69.90514285714282,57.27828571428567,42.959999999999994,23794.1,29036.46,23814.02685714284,29063.76342857141
2021-04-27T19:25:00.0,69.5,69.9,42.0,56.8,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.84857142857139,56.81714285714282,42.19999999999999,23628.8,29078.4,23715.475428571408,29154.793714285694,69.5,69.86000000000001,42.4,56.94,54.64,0.0,0.0,400.0,416.6,70.315788269043,70.3414001464844,0.0180000010877848,0.0,0.0,416.64,69.8548571428571,56.93657142857139,42.43999999999999,23721.36,29103.7,23722.01234285712,29104.320228571403
2021-04-27T19:30:00.0,69.5,69.7,42.0,57.2,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,6.0,436.0,419.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,6.00833129882812,0.0,true,true,418.4,69.75142857142853,57.217142857142825,41.99999999999999,23966.800000000003,29204.300000000003,23939.652571428556,29183.997714285695,69.5,69.78,42.0,57.06,55.260000000000005,0.0,1.2,407.2,418.6,70.315788269043,70.3414001464844,0.0180000010877848,1.201666259765624,0.0,418.55999999999995,69.79028571428566,57.06342857142854,41.99999999999999,23885.340000000004,29209.9,23884.488571428552,29211.420457142834
2021-04-27T19:35:00.0,69.5,69.8,42.0,56.7,54.4,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,8.4993896484375,451.046325683594,423.0,1000.0,400.0,70.315788269043,70.3414001464844,0.0180000010877848,8.50772094726563,0.0,true,true,422.9999999999999,69.76571428571424,56.699999999999974,41.99999999999999,23984.100000000002,29525.399999999998,23984.099999999984,29510.897142857117,69.5,69.8,42.0,56.96,54.58,6.10526323318481,7.501300048828123,445.0377929687502,421.4,70.315788269043,70.3414001464844,0.0180000010877848,7.507965087890625,0.0,421.2799999999999,69.78971428571424,56.95828571428568,41.99999999999999,24002.640000000003,29413.719999999994,23995.157142857126,29401.01371428569
2021-04-27T19:40:00.0,69.5,69.7,41.0,56.9,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.10526323318481,11.0071105957031,466.042663574219,426.0,1000.0,400.0,70.9473648071289,71.3199920654297,0.0180000010877848,11.0071105957031,0.0,true,true,428.99999999999994,69.7428571428571,56.83999999999997,40.999999999999986,24239.399999999998,29692.2,24384.359999999982,29919.685714285693,69.5,69.74,41.4,56.8,54.82000000000001,6.10526323318481,10.004022216796864,460.0341308593752,424.2,70.44210357666017,70.62383117675782,0.0180000010877848,10.007354736328107,0.0,425.15999999999997,69.74857142857138,56.789714285714254,41.39999999999999,24094.62,29583.72,24144.792342857123,29654.29337142855
2021-04-27T19:45:00.0,69.5,69.7,41.0,62.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,13.4981689453125,480.989013671875,454.0,1000.0,400.0,72.2105255126953,72.1819000244141,0.0180000010877848,13.5065002441406,0.0,true,true,450.7999999999999,69.68285714285712,62.29142857142853,40.999999999999986,28284.199999999997,31643.800000000003,28080.975999999977,31413.03199999998,69.5,69.66,41.0,59.36,55.02,11.1578950881958,12.4984130859375,475.02047119140644,442.0,71.70526275634766,71.83677673339847,0.0180000010877848,12.5067443847656,0.0,441.51999999999987,69.65314285714284,59.3685714285714,40.999999999999986,26253.32,30789.940000000002,26225.690285714263,30753.351314285694
2021-04-27T19:50:00.0,69.5,69.8,41.0,64.2,53.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,15.99755859375,495.9853515625,460.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,16.0058898925781,0.0,true,true,465.9999999999999,69.77428571428567,64.02857142857138,40.999999999999986,29532.0,32108.0,29837.314285714256,32514.817142857115,69.5,69.7,41.0,64.34,54.64,11.1578950881958,15.001135253906238,490.0068115234376,457.0,72.33684082031247,72.30501861572266,0.0180000010877848,15.0061340332031,0.0,458.83999999999986,69.69828571428567,64.29199999999996,40.999999999999986,29402.96,31852.96,29499.797485714265,31980.62948571426
2021-04-27T19:55:00.0,69.5,69.9,41.0,75.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,16.2105255126953,18.4886169433594,510.931701660156,483.0,1000.0,400.0,72.8421020507812,72.7824325561523,0.0180000010877848,18.4969482421875,0.0,true,true,481.9999999999999,69.89999999999996,75.52571428571424,40.999999999999986,36466.5,33761.700000000004,36403.394285714254,33691.799999999974,69.5,69.82000000000001,41.0,70.92,54.48,16.2105255126953,17.49552612304688,504.97315673828126,481.4,72.8421020507812,72.7824325561523,0.0180000010877848,17.50385742187498,0.0,478.64,69.82342857142854,70.9748571428571,40.999999999999986,34150.740000000005,33611.58,33986.66548571426,33420.511885714266
2021-04-27T20:00:00.0,70.0,70.1,41.0,77.4,53.8,70.5,85.0,65.0,73.0,70.0,3.0,0.0,72.5,69.5,85.0,55.0,16.2105255126953,12.9884948730469,477.930969238281,483.0,1000.0,400.0,72.8421020507812,72.766731262207,0.0180000010877848,6.98016357421875,0.0,true,true,478.9999999999999,70.11714285714282,77.13428571428567,40.999999999999986,37384.200000000004,33858.299999999996,36947.322857142826,33586.11142857141,69.9,70.04,41.0,77.17999999999999,54.260000000000005,16.2105255126953,12.96683349609378,477.8010009765624,482.2,72.8421020507812,72.77929229736324,0.0180000010877848,11.76516723632815,0.0,481.55999999999995,70.04342857142854,77.15942857142853,40.999999999999986,37216.58,33773.399999999994,37156.80765714283,33730.044342857116
2021-04-27T20:05:00.0,70.0,70.4,41.0,66.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.84210538864136,4.48910522460937,426.934631347656,451.0,1000.0,400.0,71.5789489746094,71.4082641601562,0.0180000010877848,4.48910522460937,0.0,true,true,460.4,70.38285714285709,66.77714285714282,40.999999999999986,30081.7,31750.4,30744.196571428554,32404.267428571402,70.0,70.32000000000001,41.0,70.36,54.8,6.84210538864136,5.48886108398437,432.9331665039061,467.4,71.95789489746093,71.77582397460938,0.0180000010877848,5.485528564453121,0.0,468.43999999999994,70.3148571428571,70.39942857142853,40.999999999999986,32906.22,32867.12,32995.97565714283,32937.89428571427
2021-04-27T20:10:00.0,70.0,70.3,40.0,59.3,54.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.63157892227173,1.98138427734375,411.888305664062,445.0,1000.0,400.0,71.5789489746094,71.3864898681641,0.0180000010877848,1.98138427734375,0.0,true,true,446.5999999999999,70.29999999999995,59.28285714285711,40.39999999999999,26388.5,31283.5,26475.72399999998,31395.979999999974,70.0,70.3,40.8,62.36,54.660000000000004,3.031578969955444,2.1849609375,413.1097656249996,451.0,71.5789489746094,71.39084472656253,0.0180000010877848,2.977807617187498,0.0,450.9999999999999,70.30342857142853,62.334285714285684,40.75999999999999,28135.52,31705.3,28120.490171428548,31706.873028571405
2021-04-27T20:15:00.0,70.0,70.1,40.0,57.2,54.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,0.0,0.0,false,true,431.3999999999999,70.07428571428566,57.225714285714254,40.19999999999999,24538.800000000003,30072.899999999998,24687.173142857126,30230.046857142832,70.0,70.2,40.0,57.68000000000001,53.96,1.5789473533630378,0.58897705078125,403.53386230468743,438.8,71.32631530761721,71.19050445556645,0.0180000010877848,0.587310791015625,0.0,438.1199999999999,70.19828571428567,57.68342857142854,40.08,25312.420000000002,30804.2,25274.127885714264,30755.689142857114
2021-04-27T20:20:00.0,69.5,69.8,41.0,56.5,53.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.40725708007812,426.443542480469,432.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,430.19999999999993,69.76571428571424,56.49142857142854,40.79999999999999,24408.0,30153.6,24302.612571428555,30013.21028571426,69.6,69.88000000000001,40.6,56.839999999999996,53.720000000000006,0.0,3.555798339843748,421.3347900390628,427.2,70.9473648071289,70.9359283447266,0.0180000010877848,3.555798339843748,0.0,428.3999999999999,69.87828571428568,56.83657142857139,40.55999999999999,24281.64,29852.640000000003,24348.60514285713,29935.81234285712
2021-04-27T20:25:00.0,69.5,69.6,41.0,56.3,53.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.4210524559021,4.40725708007812,426.443542480469,429.0,1000.0,400.0,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,true,true,425.3999999999999,69.59999999999995,56.32571428571425,40.999999999999986,24152.699999999997,29858.399999999998,23960.958857142836,29607.839999999975,69.5,69.66000000000001,41.0,56.260000000000005,53.52,1.7684209823608399,4.40725708007812,426.4435424804689,429.6,70.9473648071289,70.9359283447266,0.0180000010877848,4.40725708007812,0.0,428.52,69.66514285714283,56.26342857142854,40.999999999999986,24169.32,29926.02,24109.948799999984,29852.992114285687
2021-04-27T20:30:00.0,69.5,69.5,40.0,56.4,53.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,5.47368431091309,4.4322509765625,426.593505859375,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,4.4322509765625,0.0,false,true,420.79999999999995,69.47428571428567,56.374285714285676,39.99999999999999,23631.6,29120.5,23722.29942857141,29234.779428571408,69.5,69.52000000000001,40.4,56.42,54.0,4.736842060089109,4.412255859374996,426.4735351562502,422.8,70.9473648071289,70.94560241699222,0.0180000010877848,4.412255859374996,0.0,423.3199999999999,69.5148571428571,56.414857142857116,40.39999999999999,23854.379999999997,29393.059999999998,23881.567199999983,29427.080799999974
2021-04-27T20:35:00.0,69.0,69.4,40.0,56.6,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,410.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,410.5999999999999,69.36571428571425,56.64285714285712,39.99999999999999,23206.0,28454.000000000004,23257.557142857127,28481.562285714263,69.0,69.4,40.0,56.46,54.279999999999994,0.0,3.049255371093748,422.8544189453126,413.2,70.9473648071289,70.9842987060547,0.0180000010877848,2.980938720703124,0.0,413.3999999999999,69.39828571428569,56.468571428571394,39.99999999999999,23328.76,28676.080000000005,23343.768228571415,28689.28457142855
2021-04-27T20:40:00.0,69.0,69.3,40.0,56.5,53.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,419.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,421.7999999999999,69.3428571428571,56.474285714285685,39.99999999999999,23673.5,29036.699999999997,23820.853714285695,29248.81714285712,69.0,69.34,40.0,56.6,54.220000000000006,0.0,3.51580810546875,421.09484863281193,414.8,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,415.7599999999999,69.34857142857139,56.587999999999965,39.99999999999999,23477.500000000004,28762.219999999994,23526.81199999998,28832.348914285692
2021-04-27T20:45:00.0,69.0,69.3,40.0,59.9,61.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,423.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,421.79999999999995,69.2828571428571,59.951428571428536,39.99999999999999,25337.7,29313.899999999998,25287.512571428553,29223.50914285712,69.0,69.26,40.0,57.85999999999999,58.1,0.0,3.51580810546875,421.09484863281193,425.8,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,424.51999999999987,69.25314285714282,57.8805714285714,39.99999999999999,24632.359999999997,29490.6,24570.085828571406,29399.319428571405
2021-04-27T20:50:00.0,69.0,69.3,40.0,58.4,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,414.79999999999995,69.30857142857138,58.44285714285711,39.99999999999999,24294.399999999998,28828.8,24242.097142857125,28749.195428571406,69.0,69.24000000000001,40.0,60.0,57.81999999999999,0.0,3.51580810546875,421.09484863281193,417.2,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,417.15999999999997,69.24342857142852,59.991428571428536,39.99999999999999,25033.920000000002,28886.82,25027.646285714265,28885.525942857123
2021-04-27T20:55:00.0,69.0,69.4,40.0,57.4,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.51580810546875,421.094848632812,416.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,true,true,414.79999999999995,69.35714285714282,57.42571428571425,39.99999999999999,23878.399999999998,28870.4,23820.18628571427,28769.342857142838,69.0,69.32000000000001,40.0,57.61999999999999,54.92,0.0,3.51580810546875,421.09484863281193,413.6,70.9473648071289,70.9842987060547,0.0180000010877848,3.51580810546875,0.0,413.84,69.3165714285714,57.6165714285714,39.99999999999999,23831.5,28670.8,23843.9961142857,28685.97965714283
2021-04-27T21:00:00.0,69.0,69.3,40.0,57.1,54.7,70.5,85.0,65.0,72.0,69.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,9.51580810546875,457.144836425781,426.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,9.52413940429688,0.0,true,true,425.19999999999993,69.24857142857138,57.099999999999966,39.99999999999999,24324.600000000002,29521.8,24278.91999999998,29444.492571428545,69.0,69.24,40.0,57.260000000000005,55.06,0.0,4.71580810546875,428.3048461914058,420.0,70.9473648071289,70.9842987060547,0.0180000010877848,4.717474365234376,0.0,420.35999999999996,69.23828571428568,57.2565714285714,39.99999999999999,24048.760000000002,29080.78,24068.003885714268,29104.9666285714
2021-04-27T21:05:00.0,69.0,69.2,40.0,57.2,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.68421077728272,12.0151977539062,472.091186523438,435.0,1000.0,400.0,70.9473648071289,70.9842987060547,0.0180000010877848,12.0235290527344,0.0,true,true,436.19999999999993,69.1828571428571,57.1485714285714,39.99999999999999,24882.0,30102.0,24928.206857142843,30177.562285714263,69.0,69.2,40.0,57.04,54.96,9.68421077728272,11.01877441406248,466.12264404296866,432.0,70.9473648071289,70.9842987060547,0.0180000010877848,11.0237731933594,0.0,432.1199999999999,69.20342857142853,57.03828571428568,39.99999999999999,24641.4,29894.4,24647.51759999998,29904.149142857124
2021-04-27T21:10:00.0,69.0,69.0,40.0,56.9,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,9.78947353363037,14.5145874023437,487.087524414063,445.0,1000.0,400.0,71.5789489746094,71.6186904907227,0.0144000016152859,14.5229187011719,0.0,true,true,451.5999999999999,69.02571428571424,56.75428571428567,39.99999999999999,25320.5,30705.0,25630.235428571403,31172.012571428546,69.0,69.05999999999999,40.0,57.06,55.0,9.70526332855225,13.51983032226562,481.11898193359366,444.0,71.32631530761721,71.38360900878907,0.01728000119328502,13.5231628417969,0.0,444.95999999999987,69.06342857142853,57.01885714285711,39.99999999999999,25334.260000000002,30662.68,25370.365942857123,30730.403085714264
2021-04-27T21:15:00.0,69.0,69.1,40.0,72.8,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,17.0389785766602,502.233856201172,473.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0179999992251396,17.0389785766602,0.0,true,true,473.7999999999999,69.03999999999996,72.9028571428571,39.99999999999999,34434.4,32684.299999999996,34541.373714285684,32711.151999999976,69.0,69.02000000000001,40.0,65.8,55.080000000000005,15.66315784454346,16.0292221069336,496.175323486328,464.2,72.2105255126953,72.16899871826168,0.016559999808669103,16.0342208862305,0.0,464.1199999999999,69.01142857142854,65.85142857142853,39.99999999999999,30572.2,32039.26,30598.803428571402,32029.707199999983
