time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-27T21:20:00.0,69.0,69.3,40.0,77.1,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,19.5300369262695,517.18017578125,483.0,1000.0,400.0,72.2105255126953,72.1827011108398,0.0180000010877848,19.5383682250977,0.0,true,true,484.79999999999984,69.26571428571424,77.13428571428567,39.99999999999999,37239.299999999996,33471.9,37394.70171428568,33580.01828571425,69.0,69.16,40.0,76.38,54.9,16.6315784454346,18.5302810668945,511.1816589355468,483.4,72.2105255126953,72.1827011108398,0.0180000010877848,18.5386123657227,0.0,482.27999999999986,69.16342857142853,76.37485714285711,39.99999999999999,36923.36,33432.060000000005,36836.21577142855,33356.337028571405
2021-04-27T21:25:00.0,69.5,69.6,40.0,77.3,55.2,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,16.6315784454346,14.4548110961914,486.728851318359,486.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,14.4548110961914,0.0,true,true,488.99999999999994,69.59999999999995,77.26571428571424,39.99999999999999,37567.799999999996,33825.6,37782.93428571426,34034.39999999997,69.3,69.46,40.0,77.34,54.92,16.6315784454346,16.761500549316402,500.56897583007776,489.6,72.71578674316402,72.73155670166015,0.0180000010877848,16.763166809082037,0.0,488.9999999999999,69.45999999999997,77.33828571428566,39.99999999999999,37865.64,34007.700000000004,37818.42479999997,33966.006514285684
2021-04-27T21:30:00.0,70.0,70.0,40.0,74.6,54.9,70.0,85.0,65.0,72.5,69.5,3.0,0.0,72.0,69.0,85.0,55.0,13.1578950881958,14.4131546020508,486.478912353516,473.0,1000.0,400.0,72.8421020507812,72.7927780151367,0.0180000010877848,2.396484375,0.0,true,true,474.39999999999986,69.95714285714283,74.59142857142854,39.99999999999999,35285.799999999996,33110.0,35386.17371428569,33187.66857142855,69.6,69.82000000000001,40.0,75.62,54.92,15.936841773986838,14.446479797363278,486.67886352539034,480.8,72.8421020507812,72.7927780151367,0.0180000010877848,12.04314575195312,0.0,480.55999999999983,69.81828571428568,75.64228571428566,39.99999999999999,36361.4,33568.9,36353.797257142825,33551.43645714283
2021-04-27T21:35:00.0,70.0,70.0,40.0,61.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0179999992251396,0.0,0.0,false,true,429.5999999999999,69.97428571428567,60.999999999999964,39.99999999999999,25986.0,29820.0,26205.59999999998,30060.953142857117,69.8,69.96000000000001,40.0,66.03999999999999,54.92,2.2526316404342657,0.5503097534179681,410.4478271484374,445.4,71.45262908935547,71.43257141113278,0.016559999808669103,0.5503097534179681,0.0,446.35999999999996,69.96171428571424,66.0228571428571,39.99999999999999,29495.9,31159.26,29523.086628571407,31227.74571428569
2021-04-27T21:40:00.0,69.5,69.8,40.0,58.4,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.738800048828125,404.432800292969,441.0,1000.0,400.0,70.9473648071289,70.9853820800781,0.0180000010877848,0.738800048828125,0.0,true,true,436.79999999999995,69.76571428571424,58.365714285714255,39.599999999999994,25754.399999999998,30781.8,25494.143999999982,30473.663999999975,69.5,69.86,40.0,59.04,55.120000000000005,0.0,1.202563476562499,407.21538085937516,434.4,70.9473648071289,70.9853820800781,0.0180000010877848,1.200897216796873,0.0,433.55999999999995,69.85999999999996,59.031428571428535,39.87999999999999,25644.3,30346.920000000002,25591.844914285695,30288.34114285712
2021-04-27T21:45:00.0,69.5,69.6,39.0,57.7,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,true,true,424.5999999999999,69.5828571428571,57.7085714285714,38.99999999999999,24580.2,29649.6,24503.059428571414,29544.881142857117,69.5,69.64000000000001,39.0,57.86,55.04,0.0,0.047784423828125,400.2867065429688,427.6,70.44210357666017,70.46024475097657,0.0180000010877848,0.0461181640625,0.0,428.5999999999999,69.64171428571424,57.86342857142854,39.11999999999999,24741.799999999996,29778.359999999997,24800.79862857141,29848.645485714263
2021-04-27T21:50:00.0,69.0,69.4,39.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,409.9999999999999,69.37428571428568,57.382857142857105,38.99999999999999,23361.8,28245.800000000003,23526.971428571407,28443.457142857118,69.1,69.42,39.0,57.48,54.94,0.0,2.48841552734375,414.9304931640624,418.8,70.315788269043,70.3643035888672,0.0180000010877848,2.48841552734375,0.0,417.9199999999999,69.41828571428569,57.479999999999976,38.99999999999999,24073.18,29073.3,24022.398971428553,29011.456799999978
2021-04-27T21:55:00.0,69.0,69.3,39.0,57.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.01470947265625,418.088256835937,400.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,true,true,402.9999999999999,69.27428571428567,57.27428571428568,38.99999999999999,22920.0,27720.0,23081.537142857123,27917.537142857116,69.0,69.3,39.0,57.220000000000006,54.879999999999995,0.0,3.01470947265625,418.08825683593693,403.8,70.315788269043,70.3643035888672,0.0180000010877848,3.01470947265625,0.0,404.55999999999995,69.29999999999995,57.218285714285685,38.99999999999999,23105.420000000002,27983.340000000004,23148.237142857128,28036.026171428548
2021-04-27T22:00:00.0,69.0,69.2,39.0,57.2,54.9,69.5,85.0,65.0,72.0,69.0,3.0,0.0,71.5,68.5,85.0,55.0,0.0,3.01470947265625,418.088256835937,407.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.20857142857139,57.19999999999997,38.99999999999999,23280.4,28164.4,23280.39999999998,28167.888571428546,69.0,69.2,39.0,57.239999999999995,55.0,0.0,3.01470947265625,418.08825683593693,405.6,70.315788269043,70.3643035888672,0.0180000010877848,2.411767578125,0.0,404.9599999999999,69.20514285714282,57.24171428571425,38.99999999999999,23216.46,28067.52,23180.550628571407,28025.309371428546
2021-04-27T22:05:00.0,69.0,69.1,39.0,57.3,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.1085714285714,57.30857142857139,38.99999999999999,23836.8,28745.6,23668.439999999977,28541.83999999998,69.0,69.12,39.0,57.279999999999994,55.120000000000005,0.0,0.0,400.0,410.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,410.12,69.11999999999996,57.27828571428567,38.99999999999999,23484.98,28339.079999999998,23491.083885714266,28347.452228571405
2021-04-27T22:10:00.0,69.0,69.1,39.0,57.2,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,426.5999999999999,69.08285714285711,57.19999999999997,38.99999999999999,24367.2,29436.6,24401.519999999982,29470.746857142836,69.0,69.05999999999999,39.0,57.2,55.06,0.0,0.0,400.0,420.8,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,421.15999999999985,69.0548571428571,57.20171428571425,38.99999999999999,24069.760000000002,29060.5,24091.06102857141,29083.187885714266
2021-04-27T22:15:00.0,69.0,69.0,39.0,57.2,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,68.97428571428567,57.18285714285712,38.99999999999999,24710.4,29808.0,24634.374857142844,29714.122285714264,69.0,69.0,39.0,57.2,55.1,0.0,0.0,400.0,430.2,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,429.7199999999999,68.99999999999997,57.19828571428568,38.99999999999999,24607.440000000002,29683.8,24579.245485714266,29650.667657142836
2021-04-27T22:20:00.0,69.0,69.0,39.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,68.97428571428567,56.965714285714256,38.99999999999999,24111.0,29187.0,24039.53142857141,29107.148571428545,68.8,68.96000000000001,39.0,57.0,54.720000000000006,0.0,0.0,400.0,427.2,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,426.84,68.95999999999995,56.99999999999998,38.99999999999999,24350.519999999997,29459.580000000005,24330.016342857125,29434.802399999975
2021-04-27T22:25:00.0,69.0,69.0,39.0,57.1,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,411.79999999999995,68.92285714285711,57.14285714285711,38.99999999999999,23582.3,28497.0,23531.428571428554,28382.432571428555,68.6,68.92,39.0,57.06,55.120000000000005,0.0,0.0,400.0,413.6,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,414.3199999999999,68.91485714285712,57.068571428571396,38.99999999999999,23599.86,28505.3,23644.535999999982,28552.79462857141
2021-04-27T22:30:00.0,68.5,68.9,39.0,57.1,55.3,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,416.19999999999993,68.87428571428568,57.099999999999966,38.99999999999999,23753.600000000002,28662.4,23765.019999999982,28665.477714285695,68.5,68.85999999999999,39.0,57.06,54.980000000000004,0.0,0.0,400.0,413.6,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,413.87999999999994,68.86514285714283,57.05485714285711,38.99999999999999,23600.04,28480.52,23613.86628571427,28501.92639999998
2021-04-27T22:35:00.0,68.5,68.8,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,422.19999999999993,68.79999999999995,57.12571428571425,38.99999999999999,24324.600000000002,29308.8,24118.476571428553,29047.359999999975,68.5,68.8,39.0,57.18000000000001,55.06,0.0,0.0,400.0,420.8,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,420.15999999999997,68.80342857142853,57.17999999999997,38.99999999999999,24061.24,28951.039999999997,24024.71828571427,28908.43359999998
2021-04-27T22:40:00.0,68.5,68.8,39.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,68.80857142857138,57.025714285714244,38.99999999999999,23712.0,28620.8,23722.697142857123,28624.36571428569,68.5,68.8,39.0,57.08,54.94,0.0,0.0,400.0,420.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,419.75999999999993,68.80171428571424,57.07999999999996,38.99999999999999,23973.68,28896.0,23959.960914285697,28880.20114285712
2021-04-27T22:45:00.0,68.5,68.8,39.0,57.1,55.2,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,418.5999999999999,68.73999999999997,57.07428571428568,38.99999999999999,23924.9,28827.199999999997,23891.29599999998,28774.56399999998,68.5,68.76,39.0,57.02,54.94,0.0,0.0,400.0,415.4,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,416.15999999999985,68.75314285714282,57.016571428571396,38.99999999999999,23686.18,28562.940000000002,23728.057485714264,28612.30239999998
2021-04-27T22:50:00.0,68.5,68.8,39.0,57.0,54.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,68.7485714285714,56.99142857142854,38.99999999999999,23883.0,28827.199999999997,23936.399999999983,28874.39999999998,68.5,68.72,39.0,57.06,54.8,0.0,0.0,400.0,419.2,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,419.52,68.71999999999996,57.061714285714245,38.99999999999999,23919.620000000003,28807.420000000002,23938.51337142855,28829.42125714284
2021-04-27T22:55:00.0,68.5,68.7,39.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,false,true,424.19999999999993,68.69999999999996,57.15714285714283,38.99999999999999,24195.600000000002,29060.100000000002,24246.059999999983,29142.53999999998,68.5,68.7,39.0,57.08,55.160000000000004,0.0,0.0,400.0,423.0,70.315788269043,70.3643035888672,0.0180000010877848,0.0,0.0,422.6399999999999,68.70514285714282,57.0765714285714,38.99999999999999,24144.840000000004,29060.1,24122.907085714265,29037.529714285694
2021-04-27T23:00:00.0,68.5,68.7,38.0,57.0,54.9,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,6.0,0.0,true,true,431.3999999999999,68.67428571428567,56.99999999999997,37.99999999999999,24453.0,29472.300000000003,24589.799999999985,29626.086857142833,68.5,68.7,38.4,57.02,54.879999999999995,0.0,0.0,400.0,427.8,70.315788269043,70.3643035888672,0.0180000010877848,1.2,0.0,428.2799999999999,68.69657142857139,57.02342857142854,38.39999999999999,24393.06,29389.860000000004,24421.926514285697,29421.354857142833
2021-04-27T23:05:00.0,68.5,68.6,38.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,6.10526323318481,8.4993896484375,450.996337890625,435.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,8.4993896484375,0.0,true,true,432.5999999999999,68.59999999999995,57.017142857142815,37.99999999999999,24795.0,29840.999999999996,24665.615999999976,29676.35999999997,68.5,68.6,38.0,57.0,55.0,6.10526323318481,7.4996337890625,444.997802734375,432.6,70.315788269043,70.3643035888672,0.0180000010877848,7.504632568359374,0.0,431.9999999999999,68.60342857142852,57.00171428571425,37.99999999999999,24658.2,29676.359999999997,24624.742628571414,29636.679085714255
2021-04-27T23:10:00.0,68.5,68.6,38.0,57.1,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,9.68421077728272,10.998779296875,465.99267578125,432.0,1000.0,400.0,70.315788269043,70.3643035888672,0.0180000010877848,11.0071105957031,0.0,true,true,431.9999999999999,68.56571428571424,57.09999999999997,37.99999999999999,24667.2,29635.199999999997,24667.199999999983,29620.388571428542,68.5,68.6,38.0,57.160000000000004,55.160000000000004,8.252631759643556,9.9990234375,459.994140625,433.2,70.315788269043,70.3643035888672,0.0180000010877848,10.002355957031245,0.0,433.0799999999999,68.5948571428571,57.15485714285711,37.99999999999999,24761.760000000002,29717.519999999997,24752.64205714284,29707.068342857114
2021-04-27T23:15:00.0,68.5,68.6,38.0,67.4,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,13.4981689453125,480.989013671875,438.0,1000.0,400.0,70.9473648071289,71.3907470703125,0.0179999992251396,13.5065002441406,0.0,true,true,446.19999999999993,68.57428571428566,67.36571428571425,37.99999999999999,29521.2,30046.8,30058.581714285694,30597.84628571426,68.5,68.58,38.0,60.74000000000001,54.96,12.1263156890869,12.4984130859375,474.990478515625,436.2,70.69473419189454,70.86266326904295,0.016559999808669103,12.501745605468738,0.0,438.35999999999984,68.58171428571424,60.75885714285711,37.99999999999999,26504.46,29914.68,26652.593142857117,30063.51428571426
2021-04-27T23:20:00.0,68.5,68.8,38.0,75.4,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,15.99755859375,495.9853515625,457.0,1000.0,400.0,71.5789489746094,71.9114990234375,0.0180000010877848,15.99755859375,0.0,true,true,463.39999999999986,68.7828571428571,75.38285714285709,37.99999999999999,34457.8,31441.6,34932.41599999997,31873.97599999997,68.5,68.62,38.0,73.8,54.75999999999999,12.7368421554565,14.997802734375,489.99681396484374,457.0,71.5789489746094,71.65972290039062,0.0180000010877848,15.001135253906238,0.0,456.64,68.62171428571423,73.78114285714283,37.99999999999999,33726.6,31359.340000000004,33698.561485714265,31335.903428571397
2021-04-27T23:25:00.0,69.0,69.1,38.0,76.0,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,12.7368421554565,11.5221862792969,469.133117675781,476.0,1000.0,400.0,72.2105255126953,72.2409286499023,0.0180000010877848,11.5221862792969,0.0,true,true,475.9999999999999,69.07428571428566,75.97428571428567,37.99999999999999,36176.0,32891.6,36163.75999999997,32879.35999999997,68.7,68.92,38.0,75.84,54.92,12.7368421554565,14.787268066406261,488.7236083984374,474.2,72.2105255126953,72.2409286499023,0.0180000010877848,14.78893432617188,0.0,472.75999999999993,68.91828571428569,75.84171428571423,37.99999999999999,35963.58,32681.960000000003,35855.35051428569,32582.139885714267
2021-04-27T23:30:00.0,69.0,69.4,38.0,75.9,55.0,72.0,85.0,65.0,72.0,69.0,3.0,0.0,74.0,71.0,85.0,55.0,11.5789470672607,35.5555191040039,613.333068847656,483.0,1000.0,400.0,72.2105255126953,72.2907180786133,0.0180000010877848,35.5555191040039,0.0,true,true,509.1999999999999,69.37428571428568,76.11428571428567,37.99999999999999,36659.700000000004,33520.200000000004,38757.394285714254,35325.38628571426,69.0,69.24000000000001,38.0,75.96,55.05999999999999,12.505263137817341,16.3288528442383,497.97310791015605,480.6,72.2105255126953,72.2508865356445,0.0180000010877848,16.3288528442383,0.0,487.03999999999985,69.23999999999997,75.97371428571425,37.99999999999999,36506.22,33276.98,37002.624685714254,33723.63108571425
2021-04-27T23:35:00.0,69.5,69.9,37.0,82.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,37.555061340332,625.330383300781,596.0,1000.0,400.0,76.0,75.9596176147461,0.0180000010877848,31.555061340332,0.0,true,true,593.5999999999999,69.8485714285714,82.49142857142853,37.19999999999999,49170.0,41660.4,48966.91199999997,41462.11199999998,69.4,69.62,37.4,81.12,55.06,34.80000076293946,34.53024139404296,607.1814331054686,575.4,75.74736785888672,75.77837982177734,0.0180000010877848,33.34523773193358,0.0,568.3599999999999,69.61828571428569,81.1028571428571,37.43999999999998,46723.64,40063.08,46134.51211428568,39571.69839999997
2021-04-27T23:40:00.0,70.0,70.3,38.0,82.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.8421058654785,36.9883117675781,621.929870605469,593.0,1000.0,400.0,76.0,76.11474609375,0.0180000010877848,36.9883117675781,0.0,true,true,594.8,70.27428571428567,82.71714285714282,37.99999999999999,49041.1,41687.9,49200.156571428546,41799.14514285711,69.9,70.1,37.8,82.7,55.080000000000005,34.8421058654785,34.97667388916014,609.880029296875,593.6,76.0,76.10523223876955,0.0180000010877848,34.983341979980466,0.0,594.3199999999999,70.10171428571424,82.7051428571428,37.76,49090.72,41611.3,49153.29211428568,41662.85165714282
2021-04-27T23:45:00.0,70.5,70.6,38.0,81.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,34.7799224853516,608.679504394531,599.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,34.7882537841797,0.0,true,true,599.8,70.57428571428568,81.1428571428571,37.99999999999999,48578.899999999994,42289.399999999994,48669.485714285685,42330.45657142855,70.3,70.46,38.0,82.32000000000001,54.85999999999999,34.884210968017584,35.94993896484375,622.9696166992186,597.8,76.0,76.1441375732422,0.0180000010877848,35.96327209472656,0.0,597.8799999999999,70.46171428571424,82.31828571428568,37.99999999999999,49210.38,42121.06,49215.608799999965,42127.80388571425
2021-04-27T23:50:00.0,70.5,70.8,38.0,80.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,37.288215637207,623.729309082031,596.0,1000.0,400.0,76.0,76.1800918579102,0.0180000010877848,37.288215637207,0.0,true,true,595.3999999999999,70.75714285714281,80.55999999999995,37.99999999999999,47978.0,42196.799999999996,47965.423999999955,42128.80285714282,70.5,70.66,38.0,79.53999999999999,55.0,34.9473686218262,36.28323211669922,617.7093872070312,598.6,76.0,76.1800918579102,0.0180000010877848,36.2882308959961,0.0,597.7999999999998,70.65657142857138,79.56742857142851,37.99999999999999,47613.619999999995,42296.92,47565.098857142824,42238.38765714282
2021-04-27T23:55:00.0,70.5,70.8,38.0,83.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,34.9473686218262,39.7798461914062,638.679077148437,603.0,1000.0,400.0,76.6315765380859,76.6161651611328,0.0180000010877848,39.7881774902344,0.0,true,true,601.9999999999999,70.79142857142853,83.57428571428566,37.99999999999999,50229.9,42692.4,50311.71999999996,42616.439999999966,70.5,70.76,38.0,83.22,54.9,34.9473686218262,38.78486022949218,632.7091430664061,598.2,76.25263061523435,76.40501861572267,0.0180000010877848,38.788192749023445,0.0,598.24,70.76342857142853,83.23199999999994,37.99999999999999,49782.74,42328.78,49793.50514285711,42333.5842285714
2021-04-28T00:00:00.0,70.5,70.9,38.0,82.2,55.1,71.0,85.0,65.0,74.0,71.0,3.0,0.0,73.0,70.0,85.0,55.0,39.5789489746094,30.2298049926758,581.378784179687,618.0,1000.0,400.0,77.2631607055664,77.2586975097656,0.0180000010877848,30.2298049926758,0.0,true,true,612.5999999999999,70.89999999999996,81.92571428571424,37.99999999999999,50799.6,43816.200000000004,50187.69257142853,43433.33999999997,70.5,70.88,38.0,83.58,55.080000000000005,39.81052703857422,38.8648208618164,633.1889038085936,610.6,77.1368438720703,77.21381988525388,0.0180000010877848,38.8648208618164,0.0,609.9599999999998,70.88171428571425,83.51828571428567,37.99999999999999,51028.76,43279.560000000005,50940.48239999996,43235.085485714255
2021-04-28T00:05:00.0,71.0,71.1,38.0,79.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,22.0,19.9215393066406,519.529235839844,543.0,1000.0,400.0,74.7368392944336,74.6813201904297,0.0179999992251396,19.9048690795898,0.0,true,true,553.1999999999999,71.05714285714281,79.69142857142853,37.99999999999999,43277.1,38607.299999999996,44085.298285714256,39308.8114285714,70.8,71.0,38.0,79.02,54.9,23.99999999999998,21.86650848388674,531.1990356445312,580.4,75.74736785888672,75.58508911132812,0.016559999808669103,21.84984130859374,0.0,580.3599999999999,70.99314285714283,79.04399999999995,37.99999999999999,45858.96000000001,41206.12,45873.11954285711,41200.18445714282
2021-04-28T00:10:00.0,70.5,70.9,38.0,79.4,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,16.3549270629883,498.129547119141,539.0,1000.0,400.0,74.1052627563477,74.099967956543,0.0180000010877848,22.3382568359375,0.0,true,true,539.9999999999999,70.89999999999996,79.40857142857139,37.99999999999999,42796.600000000006,38215.100000000006,42880.62857142854,38285.99999999997,70.5,70.9,38.0,79.82000000000001,54.94,21.28421058654786,20.131571960449218,520.789404296875,542.0,74.61052398681642,74.48023529052736,0.0180000010877848,22.51990509033202,0.0,542.3599999999999,70.9068571428571,79.81657142857138,37.99999999999999,43262.62,38427.8,43289.66205714282,38457.08308571426
2021-04-28T00:15:00.0,70.5,70.9,39.0,75.2,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,19.6049652099609,517.629760742187,546.0,1000.0,400.0,74.1052627563477,73.6491470336914,0.0180000010877848,19.6049652099609,0.0,true,true,543.1999999999998,70.87428571428568,75.13999999999996,38.19999999999999,41059.200000000004,38711.4,40816.047999999966,38498.91199999997,70.5,70.9,38.2,76.78,55.120000000000005,18.4210529327393,18.26661834716796,509.5996887207028,539.2,74.1052627563477,73.78431243896485,0.0180000010877848,19.4616195678711,0.0,539.9999999999998,70.89657142857139,76.76971428571423,38.11999999999999,41395.92,38229.28,41453.47839999996,38284.134171428545
2021-04-28T00:20:00.0,70.5,70.8,38.0,78.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,17.0966720581055,502.580017089844,514.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,17.0966720581055,0.0,true,true,524.1999999999999,70.77428571428567,78.1828571428571,38.39999999999999,40194.8,36391.2,40983.453714285686,37099.88057142854,70.5,70.8,38.0,76.7,54.980000000000004,18.4210529327393,18.0966567993164,508.579931640625,535.2,73.8526321411133,73.60139770507811,0.0180000010877848,18.0899917602539,0.0,534.9999999999999,70.79999999999995,76.7068571428571,38.19999999999999,41035.94,37892.159999999996,41029.57759999997,37878.08194285711
2021-04-28T00:25:00.0,70.5,70.8,39.0,77.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.4210529327393,14.5967102050781,487.580261230469,520.0,1000.0,400.0,73.4736862182617,73.5653305053711,0.0180000010877848,14.5967102050781,0.0,true,true,517.5999999999999,70.76571428571424,77.47428571428567,38.39999999999999,40300.0,36816.0,40100.690285714256,36628.33371428568,70.5,70.76,38.8,78.26,55.1,18.4210529327393,15.596694946289059,493.58016357421855,518.8,73.4736862182617,73.5653305053711,0.0180000010877848,15.59502868652344,0.0,518.2399999999999,70.75828571428568,78.25828571428566,38.55999999999999,40600.88,36710.3,40556.692228571395,36669.77337142854
2021-04-28T00:30:00.0,70.5,70.8,39.0,75.2,54.9,69.5,85.0,65.0,73.0,70.0,3.0,0.0,71.5,68.5,85.0,55.0,13.3684206008911,12.0967483520508,472.580474853516,492.0,1000.0,400.0,72.8421020507812,72.7941665649414,0.0180000010877848,0.0,0.0,false,true,481.7999999999999,70.77428571428567,75.07142857142854,38.79999999999999,36998.4,34833.6,36169.414285714265,34099.05085714283,70.5,70.78,38.4,75.47999999999999,54.879999999999995,15.38947353363038,13.096733093261738,478.5803894042968,510.2,73.2210525512695,73.19125213623046,0.0180000010877848,10.674050903320321,0.0,505.35999999999996,70.78171428571423,75.5108571428571,38.51999999999999,38512.34,36111.82,38165.57417142855,35770.17245714283
2021-04-28T00:35:00.0,70.5,70.6,39.0,61.4,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,406.19999999999993,70.58285714285711,61.40857142857139,38.99999999999999,24560.0,28239.999999999996,24944.161714285696,28670.756571428552,70.5,70.64000000000001,39.0,66.8,54.86,0.0,0.0,400.0,421.2,70.44210357666017,70.30854034423832,0.0180000010877848,0.0,0.0,426.9599999999999,70.64171428571424,66.78457142857138,38.99999999999999,28239.18,29754.5,28602.537714285696,30162.275999999976
2021-04-28T00:40:00.0,70.0,70.3,39.0,58.6,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,409.3999999999999,70.23999999999995,58.531428571428535,38.99999999999999,23850.2,28612.1,23962.766857142837,28756.255999999976,70.1,70.38000000000001,39.0,59.24000000000001,55.15999999999999,0.0,0.0,400.0,407.6,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,407.63999999999993,70.3748571428571,59.227999999999966,38.99999999999999,24145.66,28686.840000000004,24142.964571428554,28687.50125714283
2021-04-28T00:45:00.0,70.0,70.0,39.0,57.7,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.9485714285714,57.717142857142825,38.99999999999999,23830.100000000002,28910.0,23802.549714285695,28846.790857142838,70.0,70.03999999999999,39.0,57.96,54.779999999999994,0.0,0.0,400.0,411.8,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,411.3199999999999,70.03999999999996,57.96685714285711,38.99999999999999,23867.760000000002,28842.46,23842.67142857141,28808.776342857116
2021-04-28T00:50:00.0,69.5,69.6,39.0,57.7,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,415.99999999999994,69.59999999999995,57.63142857142854,38.99999999999999,24176.300000000003,29162.399999999998,23974.67428571427,28953.599999999977,69.5,69.7,39.0,57.660000000000004,55.239999999999995,0.0,0.0,400.0,413.6,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,413.83999999999986,69.70857142857139,57.65142857142854,38.99999999999999,23848.260000000002,28827.8,23858.436342857127,28848.07108571426
2021-04-28T00:55:00.0,69.5,69.5,39.0,57.3,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,false,true,423.5999999999999,69.4485714285714,57.29142857142853,38.99999999999999,24409.8,29607.0,24268.64914285712,29418.414857142838,69.5,69.52000000000001,39.0,57.36,54.84000000000001,0.0,0.0,400.0,422.0,70.315788269043,70.1799697875977,0.0180000010877848,0.0,0.0,421.51999999999987,69.51142857142852,57.365142857142814,38.99999999999999,24205.739999999998,29337.379999999997,24180.393828571403,29300.391428571405
2021-04-28T01:00:00.0,69.0,69.3,39.0,57.3,54.9,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0,472.0,426.0,1000.0,400.0,70.315788269043,70.1975784301758,0.0180000010877848,12.0166702270508,0.0,true,true,425.19999999999993,69.27428571428567,57.08571428571425,38.99999999999999,24409.8,29521.8,24272.845714285697,29455.42628571426,69.0,69.3,39.0,57.36,55.14,0.0,2.4,414.4,423.6,70.315788269043,70.18349151611332,0.0180000010877848,2.40333404541016,0.0,423.51999999999987,69.30342857142853,57.29828571428568,38.99999999999999,24297.66,29355.48,24266.88639999998,29351.376685714262
2021-04-28T01:05:00.0,69.0,69.2,38.0,73.8,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,16.9999237060547,501.999542236328,470.0,1000.0,400.0,72.8421020507812,72.8830184936523,0.0179999992251396,17.0165939331055,0.0,true,true,469.79999999999995,69.19999999999996,73.82571428571424,38.39999999999999,34686.0,32524.0,34683.32057142855,32510.159999999978,69.0,69.2,38.4,66.88000000000001,54.96,12.2105264663696,15.00328826904296,490.0397277832032,450.8,72.33683929443356,72.4844787597656,0.016559999808669103,15.016624450683599,0.0,451.4799999999999,69.20342857142853,66.94171428571426,38.519999999999996,30271.74,31195.359999999997,30297.179085714266,31243.883085714264
2021-04-28T01:10:00.0,69.5,69.5,39.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,21.9414978027344,531.648986816406,495.0,1000.0,400.0,73.4736862182617,73.3948669433594,0.0180000010877848,21.9414978027344,0.0,true,true,492.39999999999986,69.4828571428571,77.80857142857138,38.79999999999999,38511.0,34402.5,38312.94057142854,34213.358857142826,69.1,69.32000000000001,39.0,77.0,55.0,17.3684215545654,19.994876098632822,519.989239501953,483.0,73.11578826904295,73.18697967529297,0.0180000010877848,20.00154418945312,0.0,483.1199999999999,69.31828571428568,76.99999999999997,38.83999999999999,37198.08,33482.56,37205.64594285711,33489.800342857125
2021-04-28T01:15:00.0,69.5,69.8,38.0,78.1,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,18.5575866699219,511.3955078125,495.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,18.56591796875,0.0,true,true,500.5999999999999,69.7828571428571,78.1428571428571,37.99999999999999,38659.5,34551.0,39118.31428571425,34933.298285714256,69.5,69.62,38.2,77.92,55.06,17.81052589416506,17.56116333007814,505.39697265625,499.4,73.4736862182617,73.4728164672852,0.0180000010877848,17.566162109375,0.0,499.3999999999999,69.61999999999996,77.92857142857139,38.239999999999995,38913.159999999996,34768.14,38917.633828571394,34768.32091428569
2021-04-28T01:20:00.0,70.0,70.0,38.0,78.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1072082519531,484.643249511719,498.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1072082519531,0.0,true,true,501.19999999999993,69.99999999999996,78.16571428571424,37.99999999999999,38943.6,34860.0,39176.65599999997,35083.99999999997,69.7,69.9,38.0,78.24,55.06,18.1052627563477,17.37562255859374,504.25373535156257,499.8,73.4736862182617,73.4728164672852,0.0180000010877848,17.37562255859374,0.0,499.83999999999986,69.89999999999995,78.22971428571425,37.99999999999999,39104.340000000004,34935.96,39102.31759999997,34938.86594285711
2021-04-28T01:25:00.0,70.0,70.3,38.0,77.8,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,18.1052627563477,14.1155395507813,484.693237304687,505.0,1000.0,400.0,73.4736862182617,73.4728164672852,0.0180000010877848,14.1155395507813,0.0,true,true,510.9999999999999,70.30857142857138,77.74857142857138,37.99999999999999,39289.0,35501.5,39729.51999999997,35927.67999999997,70.0,70.18,38.0,77.97999999999999,55.0,18.1052627563477,14.115539550781302,484.69323730468693,507.2,73.4736862182617,73.4728164672852,0.0180000010877848,14.115539550781302,0.0,507.51999999999987,70.18171428571424,77.97999999999993,37.99999999999999,39551.36,35595.56,39576.04719999996,35618.9098285714
2021-04-28T01:30:00.0,70.5,70.5,38.0,77.5,54.9,72.5,85.0,65.0,73.0,70.0,3.0,0.0,74.5,71.5,85.0,55.0,12.8421049118042,7.95724487304687,555.743469238281,508.0,1000.0,400.0,73.4736862182617,73.1070861816406,0.0129599999636412,31.9822387695312,0.0,true,true,517.9999999999999,70.4828571428571,77.50857142857139,37.99999999999999,39370.0,35814.0,40149.439999999966,36510.119999999966,70.1,70.35999999999999,38.0,77.66,54.879999999999995,15.24210491180422,11.680548095703154,491.6832885742184,511.0,73.4736862182617,73.39167480468753,0.015984000638127358,17.68554687500002,0.0,512.3999999999999,70.35828571428567,77.65142857142853,37.99999999999999,39684.380000000005,35953.78,39788.38274285711,36051.7730285714
2021-04-28T01:35:00.0,70.5,70.6,38.0,80.6,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,30.8421058654785,31.3237457275391,587.942443847656,552.0,1000.0,400.0,74.7368392944336,74.7943725585937,0.0165599957108498,31.3404083251953,0.0,true,true,552.8,70.57428571428568,80.6171428571428,37.99999999999999,44491.2,38971.2,44565.15657142853,39013.46514285712,70.5,70.52000000000001,38.0,79.8,55.06,30.842105865478505,30.492117309570318,582.952685546875,542.0,74.61052398681642,74.66403656005856,0.015119997970759882,30.507113647460937,0.0,540.4,70.51999999999995,79.81028571428567,37.99999999999999,43264.06,38222.04,43138.731085714244,38109.20731428568
2021-04-28T01:40:00.0,70.5,70.8,38.0,80.7,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,36.3236694335937,617.942016601562,580.0,1000.0,400.0,76.0,76.0555114746094,0.0180000010877848,36.34033203125,0.0,true,true,579.8,70.76571428571424,80.99999999999996,37.99999999999999,46806.0,41064.0,46963.799999999974,41029.961142857115,70.5,70.67999999999999,38.0,80.6,54.94,31.873684692382803,34.32369995117186,605.9421874999998,568.4,75.36842193603519,75.54672088623045,0.017855998873710636,34.33703002929686,0.0,568.8399999999999,70.67828571428568,80.64457142857138,37.99999999999999,45813.09999999999,40175.14,45874.30834285711,40205.122514285686
2021-04-28T01:45:00.0,71.0,71.1,38.0,83.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,34.8735961914062,609.241577148437,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,34.8819351196289,0.0,true,true,610.8,71.04857142857138,83.32571428571424,37.99999999999999,50979.6,43513.2,50895.34628571425,43396.46742857139,70.6,70.92,38.0,83.18,55.1,36.0,38.018624877929675,628.1117309570311,600.2,76.88421173095702,76.90972290039059,0.0180000010877848,38.02695770263672,0.0,599.24,70.91999999999997,83.14228571428568,37.99999999999999,49927.340000000004,42566.98,49825.18388571425,42498.717371428545
2021-04-28T01:50:00.0,71.0,71.3,38.0,83.3,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,37.3735580444336,624.241333007813,618.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,37.3735580444336,0.0,true,true,617.9999999999999,71.24857142857138,83.10285714285709,37.99999999999999,51479.4,44063.4,51357.56571428567,44031.6171428571,71.0,71.16,38.0,83.44,55.06,36.0,36.373573303222656,618.2414306640626,615.6,77.2631607055664,77.1856307983398,0.0180000010877848,36.373573303222656,0.0,615.5999999999999,71.15657142857138,83.41771428571424,37.99999999999999,51365.46,43806.24,51351.7275428571,43804.07657142853
2021-04-28T01:55:00.0,71.0,71.3,38.0,78.8,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.0,39.8735198974609,639.241088867187,625.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,39.8735198974609,0.0,true,true,625.9999999999999,71.29999999999995,78.94571428571425,37.79999999999999,49250.0,44562.5,49420.01714285711,44633.79999999997,71.0,71.28,38.0,80.22,54.980000000000004,36.0,38.87353515625,633.2411865234374,622.0,77.2631607055664,77.1856307983398,0.0180000010877848,38.875202941894536,0.0,622.3599999999999,71.28685714285709,80.24571428571424,37.959999999999994,49893.7,44336.24,49938.87828571426,44366.1251428571
2021-04-28T02:00:00.0,71.0,71.3,37.0,86.9,55.0,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,41.0526313781738,42.3734817504883,654.240844726562,628.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,626.5999999999999,71.29999999999995,87.01142857142852,36.99999999999999,54573.200000000004,44776.4,54521.3611428571,44676.579999999965,71.0,71.3,37.2,84.0,54.94,39.03157882690428,41.373497009277344,648.2409667968748,629.2,77.2631607055664,77.1856307983398,0.0180000010877848,40.17516479492188,0.0,628.1999999999999,71.29999999999995,83.99142857142851,37.239999999999995,52852.020000000004,44861.96,52762.77417142854,44790.65999999996
2021-04-28T02:05:00.0,71.0,71.4,37.0,84.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,38.5263175964355,36.3734817504883,618.240844726562,612.0,1000.0,400.0,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,true,true,614.9999999999999,71.37428571428566,84.26285714285709,36.99999999999999,51652.8,43696.8,51821.6571428571,43895.185714285675,71.0,71.32000000000001,37.0,86.28,55.0,40.54736862182614,36.3734817504883,618.240844726562,618.2,77.2631607055664,77.1856307983398,0.0180000010877848,36.3734817504883,0.0,619.0799999999999,71.31828571428566,86.26628571428566,36.99999999999999,53343.81999999999,44089.9,53409.21691428567,44151.65039999997
2021-04-28T02:10:00.0,71.5,71.6,37.0,82.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,28.9901733398437,573.941040039062,609.0,1000.0,400.0,76.6315765380859,76.6538391113281,0.0180000010877848,28.9901733398437,0.0,true,true,608.9999999999999,71.54857142857139,82.14571428571423,36.99999999999999,49938.0,43604.399999999994,50026.73999999996,43573.07999999997,71.3,71.47999999999999,37.0,81.86,55.02,32.86315765380856,31.02349395751952,593.3409423828124,613.8,77.1368438720703,77.07617034912107,0.0180000010877848,31.020161437988282,0.0,612.4799999999999,71.47657142857139,81.88057142857137,36.99999999999999,50245.5,43874.28,50150.0091428571,43777.86342857139
2021-04-28T02:15:00.0,71.5,71.6,37.0,82.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,29.5789470672607,26.4985427856445,558.991271972656,599.0,1000.0,400.0,76.6315765380859,76.4113159179687,0.0180000010877848,26.4902114868164,0.0,true,true,594.3999999999999,71.65142857142854,82.11714285714281,36.99999999999999,49177.899999999994,42888.399999999994,48810.429714285674,42589.609142857116,71.5,71.54,37.0,82.22,54.9,29.578947067260696,27.4935287475586,564.9511596679686,601.4,76.6315765380859,76.60533447265621,0.0180000010877848,27.48852996826172,0.0,600.7999999999998,71.55199999999996,82.21999999999996,36.99999999999999,49447.38,43024.06,49398.19977142854,42988.24754285711
2021-04-28T02:20:00.0,71.5,71.6,37.0,78.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,23.9985809326172,543.991455078125,584.0,1000.0,400.0,76.0,75.8675994873047,0.0180000010877848,23.9985809326172,0.0,true,true,574.7999999999998,71.60857142857138,78.47142857142852,36.99999999999999,45727.2,41814.399999999994,45105.3771428571,41160.60685714282,71.5,71.6,37.0,80.82000000000001,55.11999999999999,27.557894515991176,24.998565673828118,549.9913696289065,583.8,76.0,76.04938049316407,0.0180000010877848,24.9968994140625,0.0,583.1999999999999,71.59485714285711,80.8165714285714,36.99999999999999,47184.1,41800.14,47139.894514285676,41754.10651428568
2021-04-28T02:25:00.0,71.0,71.4,37.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.5263156890869,28.2236099243164,569.341674804687,558.0,1000.0,400.0,75.3684234619141,75.3945541381836,0.0180000010877848,28.2236099243164,0.0,true,true,559.9999999999999,71.39999999999996,79.7971428571428,36.99999999999999,44584.200000000004,39841.200000000004,44686.39999999996,39983.99999999997,71.3,71.5,37.0,77.92,54.86,24.5263156890869,25.1002685546875,550.6015991210935,560.0,75.3684234619141,75.3945541381836,0.0180000010877848,25.098600769042957,0.0,562.68,71.49657142857139,77.90971428571424,36.99999999999999,43633.759999999995,40040.2,43835.3746285714,40229.87417142854
2021-04-28T02:30:00.0,71.0,71.3,37.0,80.3,54.6,72.5,85.0,65.0,74.0,71.0,3.0,0.0,74.5,71.5,85.0,55.0,24.5263156890869,34.2236099243164,605.3916015625,565.0,1000.0,400.0,75.3684234619141,75.4099807739258,0.0180000010877848,34.2319412231445,0.0,true,true,570.5999999999999,71.29999999999995,80.42857142857137,36.99999999999999,45369.5,40284.5,45892.54285714282,40683.77999999997,71.0,71.3,37.0,80.28,55.06,24.5263156890869,29.423609924316402,576.5516601562497,564.8,75.3684234619141,75.39763946533203,0.0180000010877848,29.42527618408202,0.0,565.2799999999999,71.30171428571424,80.29885714285709,36.99999999999999,45342.14,40270.24,45391.492342857106,40305.42297142853
2021-04-28T02:35:00.0,71.5,71.5,37.0,82.4,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,30.5735702514648,583.44140625,596.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,30.5735702514648,0.0,true,true,595.3999999999999,71.43999999999997,82.39999999999996,36.99999999999999,49110.4,42614.0,49060.95999999997,42535.375999999975,71.1,71.38,37.0,82.02000000000001,54.9,34.12631530761722,34.490252685546864,606.9515014648438,587.4,76.5052612304687,76.54738769531255,0.0180000010877848,34.493585205078126,0.0,586.5199999999999,71.37314285714281,82.00971428571424,36.99999999999999,48183.399999999994,41929.18,48103.60045714282,41862.21245714283
2021-04-28T02:40:00.0,71.5,71.6,37.0,82.2,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,603.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,602.1999999999999,71.60857142857138,82.21714285714282,36.99999999999999,49566.6,43174.799999999996,49511.1634285714,43122.68171428568,71.4,71.52000000000001,37.0,82.4,55.2,34.1052627563477,31.00023345947264,586.0014038085935,600.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.00023345947264,0.0,599.8799999999999,71.5268571428571,82.40171428571425,36.99999999999999,49439.7,42912.2,49430.95771428567,42907.63725714282
2021-04-28T02:45:00.0,71.5,71.7,37.0,82.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,606.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,605.3999999999999,71.67428571428567,82.01428571428566,36.99999999999999,49752.6,43450.200000000004,49651.448571428526,43391.61257142854,71.5,71.64,37.0,82.06000000000002,54.94,34.1052627563477,31.023567199706996,586.141418457031,604.8,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199706996,0.0,604.5599999999998,71.6348571428571,82.04971428571424,36.99999999999999,49629.78,43327.92,49603.93405714282,43307.587542857116
2021-04-28T02:50:00.0,71.5,71.7,37.0,82.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,609.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,607.1999999999998,71.66571428571424,81.94857142857138,36.99999999999999,49938.0,43665.3,49759.17257142853,43515.42171428568,71.5,71.67999999999999,37.0,81.97999999999999,54.96,34.1052627563477,31.023567199706996,586.141418457031,606.6,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199706996,0.0,606.4799999999998,71.67999999999995,81.9834285714285,36.99999999999999,49729.020000000004,43481.159999999996,49721.286514285675,43472.49668571425
2021-04-28T02:55:00.0,71.5,71.7,37.0,82.0,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.1052627563477,31.023567199707,586.141418457031,612.0,1000.0,400.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199707,0.0,true,true,613.1999999999999,71.69999999999996,81.96571428571424,36.99999999999999,50184.0,43880.4,50261.37599999997,43966.43999999997,71.5,71.67999999999999,37.0,81.92,55.11999999999999,34.1052627563477,31.023567199706996,586.141418457031,609.0,76.6315765380859,76.5911026000977,0.0180000010877848,31.023567199706996,0.0,609.8399999999999,71.68514285714282,81.91828571428567,36.99999999999999,49889.46,43653.18,49957.13108571425,43716.49577142854
2021-04-28T03:00:00.0,71.5,71.8,36.0,81.7,55.1,71.0,85.0,65.0,74.5,71.5,3.0,0.0,73.0,70.0,85.0,55.0,34.1052627563477,12.9985656738281,477.991394042969,606.0,1000.0,400.0,76.6315765380859,76.5519866943359,0.0144000016152859,12.9985656738281,0.0,true,true,587.3999999999999,71.74857142857138,81.54571428571424,36.199999999999996,49510.200000000004,43510.799999999996,47899.952571428534,42145.11085714282,71.5,71.72,36.6,81.72,54.86,34.1052627563477,27.41856689453122,564.5114135742185,612.6,76.6315765380859,76.58327941894534,0.01728000119328502,27.41856689453122,0.0,606.64,71.7148571428571,81.71657142857138,36.59999999999999,50061.72000000001,43935.54,49573.295199999964,43504.892571428536
2021-04-28T03:05:00.0,71.5,71.6,36.0,74.7,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,7.26315784454346,5.523681640625,433.14208984375,467.0,1000.0,400.0,71.5789489746094,71.4597320556641,0.0179999992251396,5.49868011474609,0.0,true,true,466.19999999999993,71.57428571428568,74.75999999999995,35.99999999999999,34884.9,33437.2,34853.11199999997,33367.93199999998,71.5,71.66000000000001,36.0,77.74,54.96,10.357894897460962,8.518635559082025,451.11180419921857,506.6,72.4631576538086,72.26536560058595,0.016559999808669103,8.498634338378903,0.0,510.6399999999999,71.66342857142854,77.72114285714281,35.99999999999999,39448.46000000001,36304.54,39747.431085714255,36596.06959999997
2021-04-28T03:10:00.0,71.0,71.2,36.0,63.5,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,5.59043884277344,433.542633056641,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,5.57376861572266,0.0,true,true,437.9999999999999,71.20857142857137,63.53428571428568,35.99999999999999,27813.0,31185.600000000002,27828.01714285712,31189.354285714253,71.1,71.36,36.0,67.4,55.14,7.094736862182619,6.487072753906247,438.9224304199218,443.8,70.9473648071289,70.9637908935547,0.0180000010877848,6.472071838378906,0.0,445.2399999999999,71.36342857142853,67.42228571428566,35.99999999999999,29931.52,31670.239999999998,30036.468342857122,31774.469942857115
2021-04-28T03:15:00.0,70.5,70.8,36.0,58.5,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,6.94736862182617,8.14084625244141,448.845062255859,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,8.14084625244141,0.0,true,true,439.9999999999999,70.74857142857138,58.44857142857139,35.99999999999999,25623.0,31010.399999999998,25717.371428571405,31129.3714285714,70.6,70.9,36.0,59.7,54.839999999999996,6.94736862182617,6.84228973388672,441.0537292480466,438.0,70.9473648071289,70.9637908935547,0.0180000010877848,6.8322906494140625,0.0,438.51999999999987,70.89314285714282,59.70342857142854,35.99999999999999,26148.6,31054.2,26180.53337142855,31087.997142857123
