time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T03:20:00.0,70.0,70.3,36.0,57.8,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,438.0,1000.0,400.0,70.9473648071289,70.9637908935547,0.0180000010877848,12.4329299926758,0.0,true,true,440.79999999999995,70.29999999999997,57.78285714285711,35.99999999999999,25316.399999999998,30791.399999999998,25470.68342857141,30988.239999999983,70.3,70.46000000000001,36.0,58.04,55.1,7.431578826904298,9.261158752441407,455.5669372558592,442.8,70.9473648071289,70.9637908935547,0.0180000010877848,9.256159973144536,0.0,442.1199999999999,70.46514285714281,58.03828571428568,35.99999999999999,25700.239999999998,31199.8,25659.908571428554,31154.070057142835
2021-04-28T03:25:00.0,70.0,70.1,36.0,57.5,54.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.10526275634766,12.4329299926758,474.597564697266,435.0,1000.0,400.0,72.2105255126953,72.1133117675781,0.0180000010877848,12.4329299926758,0.0,true,true,446.9999999999999,70.04857142857138,57.225714285714254,35.99999999999999,25012.5,30493.499999999996,25579.894285714265,31311.711428571398,70.0,70.12,36.0,57.620000000000005,54.919999999999995,8.10526275634766,12.4329299926758,474.59756469726597,437.4,71.32631378173828,71.46595001220706,0.0180000010877848,12.4329299926758,0.0,440.1199999999999,70.11314285714282,57.57028571428568,35.99999999999999,25203.0,30670.559999999998,25337.249485714266,30858.105371428544
2021-04-28T03:30:00.0,69.5,69.8,36.0,74.9,55.2,71.5,85.0,65.0,73.0,70.0,3.0,0.0,73.5,70.5,85.0,55.0,19.7894744873047,20.2908096313477,521.744812011719,489.0,1000.0,400.0,73.4736862182617,73.4360580444336,0.0179999992251396,26.3074722290039,0.0,true,true,497.7999999999999,69.79999999999995,75.0028571428571,35.99999999999999,36626.100000000006,34132.2,37336.42228571425,34746.43999999997,69.5,69.84,36.0,66.32000000000001,55.019999999999996,16.52631607055662,18.139375305175818,508.8362121582034,475.0,72.96842041015623,73.05579376220703,0.016559999808669103,19.34437408447268,0.0,475.4799999999999,69.8468571428571,66.3868571428571,35.99999999999999,31586.7,33173.48,31664.449142857116,33209.94617142855
2021-04-28T03:35:00.0,70.0,70.0,36.0,79.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.4210529327393,25.1157302856445,550.694396972656,552.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,25.1157302856445,0.0,true,true,553.3999999999999,69.97428571428568,79.8228571428571,36.199999999999996,44104.8,38640.0,44173.96914285711,38723.769714285685,69.6,69.85999999999999,36.0,79.2,54.96,26.421052932739304,28.05076293945312,568.3045654296875,536.4,75.24210662841801,75.5321029663086,0.0180000010877848,28.054095458984357,0.0,534.4799999999999,69.8565714285714,79.18114285714282,36.03999999999999,42496.46,37473.78,42332.42765714283,37337.87508571425
2021-04-28T03:40:00.0,70.0,70.3,37.0,76.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,27.6323623657227,565.794128417969,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,27.6406936645508,0.0,true,true,564.5999999999999,70.2828571428571,76.10285714285709,36.99999999999999,42940.0,39719.5,42967.67314285711,39681.70114285711,70.0,70.14,36.8,77.38,55.08,26.6315784454346,26.63237762451172,559.7942504882812,562.0,75.3684234619141,75.67724609375,0.0180000010877848,26.635710144042964,0.0,561.2799999999999,70.14171428571424,77.39028571428567,36.76,43485.86,39418.86,43434.55279999996,39369.37805714282
2021-04-28T03:45:00.0,70.5,70.5,37.0,79.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,565.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,564.7999999999998,70.49142857142853,79.62571428571422,36.99999999999999,44974.0,39832.5,44972.60342857138,39813.55885714282,70.1,70.34,37.0,78.6,54.9,26.6315784454346,27.89567260742188,567.3740234375,566.8,75.3684234619141,75.67724609375,0.0180000010877848,27.89733886718752,0.0,566.0799999999998,70.33999999999995,78.59314285714281,36.99999999999999,44550.12,39868.58,44489.74148571425,39818.006171428526
2021-04-28T03:50:00.0,70.5,70.7,37.0,77.4,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,558.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,563.3999999999999,70.69999999999996,77.45142857142854,36.99999999999999,43189.200000000004,39450.6,43636.134857142824,39832.37999999997,70.5,70.6,37.0,78.9,55.08,26.6315784454346,23.9489898681641,543.693908691406,562.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,562.9999999999998,70.59999999999995,78.90685714285709,36.99999999999999,44342.94,39677.14,44424.50319999996,39747.79005714283
2021-04-28T03:55:00.0,70.5,70.8,38.0,78.4,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.6315784454346,23.9489898681641,543.693908691406,568.0,1000.0,400.0,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,true,true,566.5999999999999,70.77428571428567,78.27999999999996,37.99999999999999,44531.200000000004,40214.4,44353.44799999997,40100.71028571425,70.5,70.78,37.6,76.8,54.959999999999994,26.6315784454346,23.9489898681641,543.693908691406,567.4,75.3684234619141,75.67724609375,0.0180000010877848,23.9489898681641,0.0,566.4399999999998,70.77828571428566,76.79314285714281,37.599999999999994,43576.380000000005,40160.619999999995,43498.88617142853,40091.68537142854
2021-04-28T04:00:00.0,70.5,70.8,38.0,79.8,55.1,70.5,85.0,65.0,73.5,70.5,3.0,0.0,72.5,69.5,85.0,55.0,26.5263156890869,11.9323272705078,471.593963623047,565.0,1000.0,400.0,75.3684234619141,75.6487045288086,0.0144000016152859,11.9323272705078,0.0,true,true,546.9999999999999,70.79999999999995,79.75714285714281,37.99999999999999,45087.0,40002.0,43627.15714285711,38727.59999999997,70.5,70.76,38.0,79.52000000000001,55.120000000000005,26.61052589416506,21.54565734863284,529.2739196777342,562.0,75.3684234619141,75.67153778076172,0.01728000119328502,21.54565734863284,0.0,558.8799999999999,70.76342857142853,79.52171428571424,37.99999999999999,44689.8,39767.020000000004,44441.970514285684,39548.080342857116
2021-04-28T04:05:00.0,70.5,70.9,38.0,75.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,7.89473676681519,6.93240356445312,441.594421386719,467.0,1000.0,400.0,72.2105255126953,72.2502136230469,0.0179999992251396,6.93240356445312,0.0,true,true,471.4,70.91714285714282,75.66285714285709,37.99999999999999,35258.5,33110.3,35667.470857142835,33430.34114285713,70.5,70.83999999999999,38.0,77.34,54.86,9.621052455902117,8.935705566406254,453.6142333984373,494.8,72.71578826904297,72.70164947509765,0.016559999808669103,7.732373046875004,0.0,498.3199999999999,70.84171428571425,77.3691428571428,37.99999999999999,38305.159999999996,35050.58,38582.79988571425,35300.88857142854
2021-04-28T04:10:00.0,70.5,70.8,38.0,65.5,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,5.89473676681519,1.94914245605469,411.594879150391,438.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,1.93247985839844,0.0,true,true,445.7999999999999,70.74857142857138,65.53428571428567,37.99999999999999,28689.0,31010.399999999998,29215.184571428545,31539.713142857116,70.5,70.82000000000001,38.0,69.84,55.14,6.2947367668151895,3.9424468994140627,423.6146911621092,459.2,71.70526275634765,71.58932647705078,0.0180000010877848,3.9324493408203125,0.0,458.0799999999998,70.81142857142854,69.82114285714282,37.99999999999999,32106.059999999998,32520.760000000002,32010.79988571426,32437.589371428545
2021-04-28T04:15:00.0,70.5,70.5,38.0,59.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,428.19999999999993,70.4828571428571,59.825714285714255,37.99999999999999,25654.199999999997,30244.5,25617.37085714284,30180.759428571404,70.5,70.53999999999999,38.0,62.260000000000005,54.88000000000001,1.178947353363038,0.18983154296875,401.13898925781257,433.2,70.9473648071289,70.9855041503906,0.0180000010877848,0.1864990234375,0.0,433.3199999999999,70.5451428571428,62.25314285714281,37.99999999999999,26973.96,30558.0,26981.549142857122,30568.832799999975
2021-04-28T04:20:00.0,70.0,70.2,39.0,57.9,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.141433715820312,400.848602294922,419.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.133102416992188,0.0,true,true,417.19999999999993,70.13999999999996,57.9085714285714,38.99999999999999,24260.1,29413.800000000003,24159.455999999984,29262.407999999978,70.0,70.28,38.6,58.4,55.02,0.0,0.7179992675781258,404.30799560546905,419.8,70.9473648071289,70.9855041503906,0.0180000010877848,0.711334228515624,0.0,420.43999999999994,70.2748571428571,58.39657142857139,38.599999999999994,24517.48,29503.76,24553.51462857141,29546.609371428545
2021-04-28T04:25:00.0,69.5,69.9,39.0,57.7,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.43351745605469,426.601104736328,426.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,4.43351745605469,0.0,true,true,423.19999999999993,69.87428571428568,57.66571428571426,38.99999999999999,24580.2,29777.4,24404.13028571427,29570.797714285694,69.8,69.96,39.0,57.75999999999999,55.2,0.0,1.776739501953126,410.66043701171884,418.6,70.9473648071289,70.9855041503906,0.0180000010877848,1.776739501953126,0.0,419.35999999999996,69.96514285714282,57.7565714285714,38.99999999999999,24178.239999999998,29285.159999999996,24220.67657142855,29340.454857142835
2021-04-28T04:30:00.0,69.5,69.7,39.0,57.4,54.9,69.0,85.0,65.0,72.5,69.5,3.0,0.0,71.0,68.0,85.0,55.0,4.52631568908691,4.43351745605469,426.601104736328,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,431.39999999999986,69.61428571428567,57.40857142857139,38.99999999999999,24796.8,30110.4,24766.05771428569,30031.60285714283,69.5,69.69999999999999,39.0,57.519999999999996,55.1,0.9052631378173819,4.43351745605469,426.601104736328,431.4,70.9473648071289,70.9855041503906,0.0180000010877848,3.546813964843752,0.0,430.15999999999985,69.69314285714282,57.52342857142854,38.99999999999999,24813.96,30068.340000000004,24744.13782857141,29979.07188571426
2021-04-28T04:35:00.0,69.5,69.5,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,423.3999999999999,69.47428571428567,57.19999999999997,38.99999999999999,24195.600000000002,29398.5,24218.47999999998,29415.412571428547,69.5,69.5,39.0,57.21999999999999,54.82000000000001,0.0,0.0,400.0,426.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,426.2799999999999,69.5051428571428,57.21999999999997,38.99999999999999,24375.78,29607.0,24391.818971428555,29628.705028571403
2021-04-28T04:40:00.0,69.0,69.4,39.0,57.2,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,false,true,428.19999999999993,69.34857142857139,57.19999999999997,38.99999999999999,24710.4,29980.800000000003,24493.039999999983,29695.058285714265,69.0,69.38,39.0,57.2,55.0,0.0,0.0,400.0,425.0,70.9473648071289,70.9855041503906,0.0180000010877848,0.0,0.0,425.0799999999999,69.37999999999997,57.19999999999997,38.99999999999999,24310.0,29486.359999999997,24314.57599999998,29491.98765714284
2021-04-28T04:45:00.0,69.0,69.2,39.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,429.9999999999999,69.19999999999996,57.23428571428568,38.99999999999999,24882.0,30102.0,24610.742857142835,29755.999999999975,69.0,69.22,39.0,57.220000000000006,55.220000000000006,0.0,0.0,400.0,433.2,70.82104949951172,70.82514953613278,0.0180000010877848,0.0,0.0,431.84,69.22342857142853,57.221714285714256,38.99999999999999,24787.8,29986.02,24710.622057142835,29893.436114285694
2021-04-28T04:50:00.0,69.0,69.2,39.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,69.17428571428567,57.07714285714283,38.99999999999999,23541.0,28579.600000000002,23572.859999999982,28568.979999999974,69.0,69.2,39.0,57.120000000000005,54.86,0.0,0.0,400.0,416.8,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,418.2799999999999,69.19657142857139,57.12685714285711,38.99999999999999,23807.860000000004,28842.560000000005,23895.279542857123,28943.562057142837
2021-04-28T04:55:00.0,69.0,69.2,39.0,57.1,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,false,true,416.5999999999999,69.1228571428571,57.12571428571426,38.99999999999999,23924.9,28994.800000000003,23798.572571428555,28796.582285714263,69.0,69.11999999999999,39.0,57.2,55.14,0.0,0.0,400.0,414.2,70.315788269043,70.3090209960937,0.0180000010877848,0.0,0.0,414.43999999999994,69.11485714285712,57.19485714285712,38.99999999999999,23692.180000000004,28629.6,23703.808342857126,28643.97497142855
2021-04-28T05:00:00.0,69.0,69.0,39.0,57.1,55.1,70.5,85.0,65.0,71.0,68.0,3.0,0.0,72.5,69.5,85.0,55.0,0.0,6.0,436.0,429.0,1000.0,400.0,70.315788269043,70.3090209960937,0.0180000010877848,6.00833129882812,0.0,true,true,428.9999999999999,68.99999999999997,57.099999999999966,38.99999999999999,24495.9,29601.0,24495.89999999998,29600.999999999978,69.0,69.0,39.0,57.04,54.9,0.0,1.2,407.2,423.8,70.315788269043,70.3090209960937,0.0180000010877848,1.201666259765624,0.0,424.03999999999985,69.0085714285714,57.03828571428568,38.99999999999999,24173.5,29242.2,24186.547657142837,29262.344228571408
2021-04-28T05:05:00.0,69.0,69.0,39.0,57.0,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.52631568908691,8.50772857666016,451.046356201172,423.0,1000.0,400.0,70.315788269043,70.3285217285156,0.0151200015097857,8.51605987548828,0.0,true,true,424.19999999999993,68.99999999999997,57.008571428571386,39.39999999999999,24111.0,29187.0,24183.03599999998,29269.799999999985,69.0,69.0,39.0,57.1,54.9,7.347368431091309,7.501301574707031,445.0078063964844,427.2,70.315788269043,70.31292114257808,0.017424001172184976,7.50796661376953,0.0,426.9599999999999,68.99999999999997,57.099999999999966,39.11999999999999,24393.420000000002,29476.8,24379.547657142837,29460.239999999983
2021-04-28T05:10:00.0,69.0,69.0,40.0,62.2,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.3684206008911,11.5822372436523,505.493408203125,451.0,1000.0,400.0,72.2105255126953,72.3053894042969,0.0180000010877848,17.5822372436523,0.0,true,true,450.9999999999999,68.94857142857138,62.071428571428534,39.99999999999999,28052.2,31119.0,27994.21428571426,31095.805714285685,68.9,69.0,40.0,58.32000000000001,55.17999999999999,10.968420791625979,11.377394104003898,475.4843566894532,429.8,70.82105102539064,70.98631591796875,0.017135999724268918,12.582394409179678,0.0,433.67999999999995,68.99314285714283,58.34228571428569,39.879999999999995,25086.739999999998,29656.2,25320.709942857124,29920.789028571406
2021-04-28T05:15:00.0,69.0,69.0,40.0,76.9,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.5789470672607,15.9236831665039,495.542083740234,508.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,15.9236831665039,0.0,true,true,502.19999999999993,69.00857142857139,76.9171428571428,39.99999999999999,39065.200000000004,35052.0,38627.78914285711,34656.10457142854,68.7,68.9,40.0,73.28,54.98,17.6842102050781,16.70213012695312,500.2327575683594,488.8,73.0947357177734,73.25369873046873,0.0180000010877848,16.70546264648438,0.0,485.4399999999999,68.90685714285709,73.2508571428571,39.99999999999999,35861.46000000001,33679.46,35609.604342857114,33451.11439999998
2021-04-28T05:20:00.0,69.0,69.3,40.0,77.6,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,18.4230728149414,510.538421630859,511.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,18.4230728149414,0.0,true,true,509.19999999999993,69.33428571428567,77.63428571428567,39.99999999999999,39653.6,35412.299999999996,39531.37828571426,35305.01828571426,69.0,69.16,40.0,77.46000000000001,55.14,17.663157272338857,17.4233169555664,504.53988647460903,509.2,73.4736862182617,73.3889236450195,0.0180000010877848,17.4233169555664,0.0,508.67999999999995,69.16342857142854,77.46857142857138,39.99999999999999,39442.560000000005,35216.259999999995,39406.81931428568,35182.13954285712
2021-04-28T05:25:00.0,69.5,69.7,40.0,77.8,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.6842098236084,13.2895278930664,479.737152099609,514.0,1000.0,400.0,73.4736862182617,73.3889236450195,0.0180000010877848,13.2895278930664,0.0,true,true,512.8,69.67428571428567,77.73999999999995,39.99999999999999,39989.2,35825.8,39865.07199999997,35728.97371428569,69.3,69.52,40.0,77.74000000000001,55.02,17.6842098236084,15.612879943847663,493.67725219726515,511.0,73.4736862182617,73.3889236450195,0.0180000010877848,15.612879943847663,0.0,511.0,69.51314285714281,77.73142857142852,39.99999999999999,39725.2,35524.9,39720.78057142855,35521.319885714256
2021-04-28T05:30:00.0,70.0,70.0,40.0,74.4,54.7,71.5,85.0,65.0,72.5,69.5,3.0,0.0,73.5,70.5,85.0,55.0,11.8947372436523,18.7396621704102,512.437927246094,492.0,1000.0,400.0,72.2105255126953,71.7261810302734,0.0165599994361401,18.7396621704102,0.0,true,true,495.7999999999999,70.00857142857139,74.42571428571424,39.99999999999999,36604.8,34440.0,36900.26914285711,34710.24971428569,69.7,69.88,40.0,75.82000000000001,54.86,14.29473667144774,13.139564514160162,478.837365722656,509.0,73.09473724365232,72.85656433105466,0.01670400053262714,13.139564514160162,0.0,506.83999999999986,69.88342857142854,75.82171428571425,39.99999999999999,38598.759999999995,35568.380000000005,38436.3410285714,35419.039542857114
2021-04-28T05:35:00.0,70.0,70.1,40.0,79.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,20.8421058654785,21.2473907470703,527.484313964844,489.0,1000.0,400.0,73.4736862182617,73.5649490356445,0.0165599957108498,21.2473907470703,0.0,true,true,486.99999999999994,70.07428571428566,78.99999999999996,39.99999999999999,38631.0,34278.899999999994,38472.99999999998,34126.177142857116,70.0,70.02000000000001,40.0,77.44,54.839999999999996,20.063158416748042,21.442633056640638,528.6657592773439,481.4,72.52631530761718,72.38788146972654,0.015119997970759882,20.24429931640626,0.0,484.9199999999999,70.01828571428567,77.43999999999996,39.99999999999999,37281.0,33707.78,37550.72514285711,33953.30239999997
2021-04-28T05:40:00.0,70.0,70.3,40.0,77.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,23.7384490966797,542.4306640625,508.0,1000.0,400.0,74.1052627563477,74.1140899658203,0.0180000010877848,23.7467803955078,0.0,true,true,507.19999999999993,70.30857142857138,77.55999999999996,39.99999999999999,39370.0,35712.4,39338.43199999997,35660.5074285714,70.0,70.2,40.0,78.67999999999999,55.04,21.7684211730957,22.74369201660156,536.4621215820314,501.4,73.8526321411133,73.89443359375,0.017855998873710636,22.7470245361328,0.0,500.15999999999985,70.20171428571425,78.6885714285714,39.99999999999999,39446.98,35198.8,39354.05805714283,35112.539542857114
2021-04-28T05:45:00.0,70.5,70.5,40.0,77.7,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.0,26.1383514404297,556.830078125,520.0,1000.0,400.0,74.1052627563477,74.5205841064453,0.0180000010877848,26.1466827392578,0.0,true,true,522.7999999999998,70.45714285714283,77.61428571428567,39.99999999999999,40404.0,36660.0,40576.748571428536,36834.99428571426,70.1,70.35999999999999,40.0,76.64,55.2,22.0,25.215031433105477,551.2901733398436,514.0,74.1052627563477,74.39889678955078,0.0180000010877848,25.22169647216796,0.0,514.9199999999998,70.3548571428571,76.63828571428567,39.99999999999999,39393.98,36165.340000000004,39464.2338285714,36227.40537142854
2021-04-28T05:50:00.0,70.5,70.5,40.0,79.3,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6799926757812,530.079956054687,549.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6799926757812,0.0,true,true,547.1999999999999,70.50857142857139,79.21428571428567,39.99999999999999,43535.7,38704.5,43346.05714285711,38582.290285714254,70.2,70.44000000000001,40.0,78.94,54.9,23.8947364807129,24.745001220703102,548.4699951171872,541.4,74.61052398681642,74.63921051025392,0.0180000010877848,24.7500015258789,0.0,540.1199999999999,70.44514285714281,78.92971428571424,39.99999999999999,42740.219999999994,38136.520000000004,42633.03714285711,38049.03668571425
2021-04-28T05:55:00.0,70.5,70.6,40.0,76.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,530.0,1000.0,400.0,74.7368392944336,74.6572723388672,0.0180000010877848,21.6883239746094,0.0,true,true,533.8,70.60857142857138,76.2628571428571,39.99999999999999,40492.0,37418.0,40709.11314285712,37690.8554285714,70.5,70.54,40.0,77.42,54.86,25.1578941345215,21.683325195312484,530.0999511718746,540.2,74.7368392944336,74.6572723388672,0.0180000010877848,21.684991455078123,0.0,540.2,70.53999999999996,77.40457142857137,39.99999999999999,41827.6,38105.42,41818.18297142854,38105.506057142826
2021-04-28T06:00:00.0,70.5,70.6,40.0,79.9,55.1,73.5,85.0,65.0,73.5,70.5,3.0,0.0,75.5,72.5,85.0,55.0,25.1578941345215,21.6883239746094,530.129943847656,524.0,1000.0,400.0,74.7368392944336,74.7146911621094,0.0180000010877848,45.7216567993164,0.0,true,true,554.7999999999998,70.59999999999995,80.9628571428571,39.99999999999999,41867.600000000006,36994.399999999994,44918.19314285711,39168.87999999996,70.5,70.6,40.0,78.08,54.980000000000004,25.1578941345215,21.6883239746094,530.129943847656,527.6,74.7368392944336,74.66875610351565,0.0180000010877848,26.4949905395508,0.0,535.2799999999999,70.59999999999995,78.21714285714282,39.99999999999999,41191.90000000001,37248.56,41882.39142857139,37790.76799999996
2021-04-28T06:05:00.0,70.5,70.8,40.0,88.6,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,51.5789489746094,55.6881713867187,734.129028320313,707.0,1000.0,400.0,81.0526351928711,81.0645599365234,0.0180000010877848,55.7215042114258,0.0,true,true,699.1999999999998,70.77428571428567,88.71142857142851,39.99999999999999,62640.2,50055.6,62027.0308571428,49485.380571428526,70.5,70.66,40.0,88.3,55.2,49.51578979492188,51.68823242187498,710.1293945312501,653.8,80.04210662841795,80.15611724853515,0.0180000010877848,51.721565246582045,0.0,646.9999999999998,70.65657142857138,88.19199999999994,39.99999999999999,57785.86,46200.5,57106.55428571424,45717.387657142826
2021-04-28T06:10:00.0,71.0,71.2,40.0,94.8,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.7368431091309,58.4297027587891,750.578186035156,738.0,1000.0,400.0,82.315788269043,82.2655029296875,0.0180000010877848,58.454704284668,0.0,true,true,737.9999999999999,71.17428571428567,94.56857142857137,39.99999999999999,69962.4,52545.6,69791.60571428566,52526.62285714282,70.8,70.99999999999999,40.0,90.84,55.0,56.7368431091309,57.63308563232422,745.828515625,726.8,82.06315765380862,82.0722137451172,0.0180000010877848,57.65475311279298,0.0,726.28,70.99999999999996,90.80742857142852,39.99999999999999,66047.0,51604.53999999999,65971.73577142852,51567.054628571386
2021-04-28T06:15:00.0,71.5,71.6,40.0,94.5,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,59.5046157836914,757.027709960938,751.0,1000.0,400.0,82.9473648071289,83.4651412963867,0.0180000010877848,59.5212860107422,0.0,true,true,750.9999999999998,71.54857142857139,94.36285714285708,39.99999999999999,70969.5,53771.6,70866.50571428565,53732.9771428571,71.1,71.36000000000001,40.0,95.1,54.96,59.83157958984374,61.6346405029297,769.8078491210939,742.0,82.56841888427736,82.79049530029296,0.0180000010877848,61.6529754638672,0.0,743.24,71.35828571428567,95.09142857142851,39.99999999999999,70563.31999999999,52949.86,70675.1052571428,53036.8963428571
2021-04-28T06:20:00.0,71.5,71.9,40.0,90.0,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,64.5046081542969,787.027648925781,767.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,64.5046081542969,0.0,true,true,765.7999999999998,71.90857142857139,90.17999999999995,39.99999999999999,69030.0,55147.3,69059.84399999995,55067.58399999996,71.5,71.78,40.0,89.96,54.98,61.8947372436523,62.51794433593754,775.1076782226562,765.0,83.5789489746094,83.4989395141602,0.0180000010877848,62.52127838134768,0.0,763.2799999999997,71.78514285714282,90.04228571428567,39.99999999999999,68816.34,54912.0,68724.10411428567,54792.470399999955
2021-04-28T06:25:00.0,72.0,72.2,40.0,94.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.8947372436523,61.6545791625977,769.927490234375,757.0,1000.0,400.0,83.5789489746094,83.4989395141602,0.0180000010877848,61.6629104614258,0.0,true,true,758.1999999999998,72.14857142857139,94.94571428571423,39.99999999999999,71763.59999999999,54655.4,71987.84057142852,54703.046857142814,71.8,72.0,40.0,94.72,54.98,61.8947372436523,60.601260375976565,763.6075561523436,761.0,83.5789489746094,83.4989395141602,0.0180000010877848,60.60792694091798,0.0,761.2399999999999,71.99657142857139,94.69257142857137,39.99999999999999,72081.04,54791.72000000001,72082.53611428567,54806.46731428567
2021-04-28T06:30:00.0,72.0,72.4,40.0,90.2,55.0,75.0,85.0,65.0,75.5,72.5,3.0,0.0,77.0,74.0,85.0,55.0,61.8947372436523,82.154541015625,892.92724609375,767.0,1000.0,400.0,83.5789489746094,83.547119140625,0.0180000010877848,82.187873840332,0.0,true,true,788.3999999999999,72.3828571428571,90.37142857142851,40.39999999999999,69183.40000000001,55530.8,71248.83428571423,57066.64457142853,72.0,72.26000000000002,40.0,93.14,55.14,61.8947372436523,66.75455627441406,800.52734375,761.0,83.5789489746094,83.50857543945315,0.0180000010877848,66.76288909912107,0.0,767.4399999999998,72.26171428571425,93.15371428571424,40.11999999999999,70871.51999999999,54990.159999999996,71469.60628571422,55457.320457142814
2021-04-28T06:35:00.0,72.5,72.6,41.0,90.8,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,84.7368392944336,84.9544067382813,909.726440429688,909.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,84.9544067382813,0.0,true,true,911.7999999999997,72.59999999999995,90.65428571428566,40.999999999999986,82537.2,65993.4,82658.57771428564,66196.67999999993,72.3,72.47999999999999,41.0,88.96000000000001,55.0,83.85262908935547,82.92112426757814,897.5267333984378,874.2,87.99999847412107,88.20466766357421,0.0180000010877848,84.12779083251954,0.0,869.0799999999997,72.48342857142855,88.90171428571423,40.87999999999998,77779.44,63364.66000000001,77283.71645714281,62996.25142857138
2021-04-28T06:40:00.0,73.0,73.0,41.0,89.2,51.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,86.1792984008789,917.075805664062,912.0,1000.0,400.0,88.6315765380859,88.8290786743164,0.0180000010877848,86.1792984008789,0.0,true,true,916.9999999999998,72.97428571428567,89.23428571428568,40.999999999999986,81350.40000000001,66576.0,81827.83999999994,66917.41999999994,72.6,72.82000000000001,41.0,89.72,53.02,86.5894729614258,88.19600677490237,929.1760498046875,916.2,88.6315765380859,88.8290786743164,0.0180000010877848,88.19600677490237,0.0,915.8799999999998,72.81485714285711,89.75599999999994,40.999999999999986,82202.40000000001,66717.36,82205.35565714279,66689.75817142852
2021-04-28T06:45:00.0,73.0,73.3,41.0,84.0,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,89.3684234619141,91.1792221069336,947.075317382812,912.0,1000.0,400.0,88.6315765380859,88.8440780639648,0.0180000010877848,91.1792221069336,0.0,true,true,916.9999999999998,73.29142857142853,83.97428571428567,40.999999999999986,76608.0,66849.59999999999,77004.41999999994,67208.23999999995,73.0,73.14,41.0,85.67999999999999,52.67999999999999,89.3684234619141,89.17591857910156,935.0554931640625,918.2,88.6315765380859,88.83207855224609,0.0180000010877848,89.17925262451172,0.0,917.5999999999998,73.14342857142853,85.65428571428565,40.999999999999986,78674.88,67156.84,78597.24274285708,67116.35417142851
2021-04-28T06:50:00.0,73.0,73.3,41.0,89.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,94.5263137817383,96.1791458129883,977.074890136719,940.0,1000.0,400.0,90.5263137817383,90.5997467041016,0.0180000010877848,96.1791458129883,0.0,true,true,937.7999999999998,73.29999999999995,89.17999999999995,40.999999999999986,83660.0,68902.0,83633.00399999994,68740.73999999995,73.0,73.26,41.0,87.78,55.339999999999996,91.43157958984378,94.17584228515624,965.0550537109375,927.2,90.0210525512695,90.10260009765626,0.0180000010877848,94.17917633056639,0.0,927.4399999999999,73.25828571428568,87.80571428571423,40.999999999999986,81406.4,67926.7,81446.4220571428,67942.7707428571
2021-04-28T06:55:00.0,73.5,73.6,41.0,85.2,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,96.1052627563477,94.412239074707,966.473449707031,975.0,1000.0,400.0,91.7894744873047,91.9502716064453,0.0180000010877848,94.412239074707,0.0,true,true,969.3999999999997,73.59999999999995,85.38857142857138,40.999999999999986,83070.0,71760.0,82775.68114285708,71347.83999999994,73.2,73.46,41.0,87.33999999999999,54.9,95.15789337158206,96.55738525390628,979.3843261718748,958.6,91.53684234619142,91.75817565917968,0.0180000010877848,96.56405334472659,0.0,957.8399999999998,73.45828571428568,87.32799999999995,40.999999999999986,83710.22,70420.26,83636.91519999993,70362.21885714281
2021-04-28T07:00:00.0,73.5,73.9,42.0,84.7,55.4,73.0,85.0,65.0,77.0,74.0,3.0,0.0,75.0,72.0,85.0,55.0,95.7894744873047,72.8699645996094,837.219787597656,978.0,1000.0,400.0,91.7894744873047,91.9072570800781,0.0144000016152859,72.8699645996094,0.0,true,true,955.3999999999999,73.88285714285709,84.51999999999995,41.599999999999994,82836.6,72274.20000000001,80750.40799999994,70587.68171428566,73.5,73.78,41.2,83.22,55.3,96.0421051025391,91.10354003906248,946.6212402343748,975.0,91.7894744873047,91.94166870117185,0.01728000119328502,91.10354003906248,0.0,969.9599999999998,73.78342857142852,83.2251428571428,41.239999999999995,81139.13999999998,71935.8,80720.16685714279,71566.6092571428
2021-04-28T07:05:00.0,73.5,73.8,42.0,91.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,70.1052627563477,65.3373107910156,792.023864746094,833.0,1000.0,400.0,85.4736862182617,85.4178085327148,0.0179999992251396,65.3373107910156,0.0,true,true,830.3999999999999,73.77428571428567,91.81428571428566,41.99999999999999,76552.70000000001,61475.399999999994,76242.5828571428,61262.16685714281,73.5,73.82000000000001,42.0,90.02000000000001,55.260000000000005,70.27368316650396,68.34370422363281,810.0322265625,873.4,87.11578979492188,86.92472991943359,0.016559999808669103,68.33870391845703,0.0,876.5199999999998,73.81657142857138,90.01142857142852,41.959999999999994,78547.44,64475.98,78837.20914285709,64702.89657142853
2021-04-28T07:10:00.0,73.5,73.7,42.0,86.5,55.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,59.7894744873047,57.837532043457,747.025207519531,795.0,1000.0,400.0,83.5789489746094,83.5008773803711,0.0180000010877848,57.837532043457,0.0,true,true,788.7999999999998,73.67428571428567,86.77428571428567,41.99999999999999,68767.5,58591.5,68447.55657142852,58114.27657142853,73.5,73.7,42.0,89.67999999999999,55.28000000000001,62.88420867919922,60.8474838256836,765.0848999023435,805.8,84.71578826904302,84.56732330322264,0.0180000010877848,60.837486267089844,0.0,805.0399999999998,73.69999999999996,89.71257142857138,41.99999999999999,72279.62,59387.46000000001,72245.14388571423,59331.583428571386
2021-04-28T07:15:00.0,73.5,73.5,42.0,89.9,56.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.6315803527832,56.5459747314453,739.275817871094,741.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,56.5459747314453,0.0,true,true,743.7999999999998,73.47428571428567,89.70285714285708,41.99999999999999,66615.90000000001,54463.5,66720.98514285708,54650.17371428567,73.5,73.55999999999999,42.0,87.02000000000001,55.48,56.6947380065918,54.589263916015625,727.5055908203125,759.0,82.31578826904297,82.02812042236329,0.0180000010877848,54.579266357421865,0.0,760.7999999999998,73.56171428571425,86.99599999999995,41.99999999999999,66034.38,55832.56,66172.57862857138,55966.42217142853
2021-04-28T07:20:00.0,73.0,73.3,42.0,91.0,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,54.4210510253906,51.5127182006836,708.976257324219,745.0,1000.0,400.0,81.684211730957,81.4211349487305,0.0180000010877848,51.4960479736328,0.0,true,true,741.3999999999999,73.29999999999995,90.72571428571425,41.99999999999999,67795.0,54608.5,67264.04457142853,54344.61999999996,73.0,73.32000000000001,42.0,91.04,55.84000000000001,54.463156890869115,52.31268768310546,713.8561157226562,740.2,81.684211730957,81.4211349487305,0.0180000010877848,53.49601745605467,0.0,740.5999999999998,73.32171428571425,91.00571428571422,41.99999999999999,67387.48000000001,54271.36,67398.77142857139,54302.05817142853
2021-04-28T07:25:00.0,73.0,73.3,42.0,83.0,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,49.2631568908691,46.5127944946289,679.076782226562,716.0,1000.0,400.0,80.4210510253906,80.4638137817383,0.0180000010877848,46.4961318969727,0.0,true,true,717.3999999999999,73.27428571428567,82.84571428571424,41.99999999999999,59428.0,52482.799999999996,59433.51542857138,52566.97257142853,73.0,73.3,42.0,85.86,55.1,51.326314544677686,48.51276397705078,691.076574707031,728.6,80.92631683349607,80.78363494873045,0.0180000010877848,48.499432373046886,0.0,728.7199999999999,73.29657142857138,85.87028571428567,41.99999999999999,62579.96000000001,53406.37999999999,62594.62708571425,53412.72697142853
2021-04-28T07:30:00.0,73.0,73.1,42.0,84.6,55.1,75.0,85.0,65.0,75.0,72.0,3.0,0.0,77.0,74.0,85.0,55.0,44.2105255126953,65.5211944580078,793.127136230469,681.0,1000.0,400.0,79.1578979492187,79.1824417114258,0.0144000016152859,65.5378646850586,0.0,true,true,703.9999999999998,73.0828571428571,85.50857142857137,41.99999999999999,57612.6,49781.1,60198.034285714224,51450.33142857138,73.0,73.14000000000001,42.0,83.74000000000001,55.2,46.23157806396482,48.31783752441406,689.9070190429687,698.4,79.66315917968748,79.56351776123049,0.01728000119328502,48.30784149169922,0.0,702.7999999999998,73.14171428571424,83.86857142857137,41.99999999999999,58475.780000000006,51081.44,58940.903314285664,51404.22445714282
2021-04-28T07:35:00.0,73.0,73.0,42.0,88.9,54.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.5263137817383,72.1211013793945,832.726623535156,836.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0179999992251396,72.1377716064453,0.0,true,true,822.5999999999999,72.97428571428567,88.92571428571424,41.99999999999999,74320.40000000001,61028.0,73150.29257142852,60028.647428571385,72.7,72.92,42.0,91.16,54.94000000000001,71.8105255126953,72.8961456298828,837.3768798828127,777.2,83.95789489746095,84.11956176757815,0.016559999808669103,72.91281280517578,0.0,774.2799999999999,72.91828571428567,91.05371428571422,41.99999999999999,70824.96,56672.96000000001,70483.99862857137,56458.72342857138
2021-04-28T07:40:00.0,73.0,73.4,42.0,91.2,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,74.6315765380859,77.2126922607422,863.276123046875,842.0,1000.0,400.0,85.4736862182617,85.8549346923828,0.0180000010877848,77.2293548583984,0.0,true,true,839.5999999999998,73.39142857142853,91.0028571428571,41.99999999999999,76790.40000000001,61802.8,76405.9988571428,61619.44342857138,73.0,73.17999999999999,42.0,88.14,54.8,74.61052398681637,75.2127227783203,851.2763427734375,839.0,85.4736862182617,85.8549346923828,0.0180000010877848,75.2260528564453,0.0,837.8799999999999,73.18171428571425,88.15199999999996,41.99999999999999,73952.64,61398.32000000001,73861.83279999995,61317.7260571428
2021-04-28T07:45:00.0,73.5,73.5,43.0,93.0,55.3,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,75.8292846679688,854.975708007813,852.0,1000.0,400.0,86.1052627563477,86.1158065795898,0.0180000010877848,75.8376235961914,0.0,true,true,848.9999999999998,73.53428571428567,92.96571428571423,42.99999999999999,79236.0,62622.0,78927.89142857135,62430.60857142852,73.2,73.44000000000001,42.6,93.16,55.6,76.4,77.71264801025391,873.47587890625,846.2,85.8526321411133,86.02067260742183,0.0180000010877848,76.52764587402343,0.0,845.7199999999999,73.44514285714283,93.1531428571428,42.599999999999994,78830.26,62145.16000000001,78781.11268571424,62114.13017142853
2021-04-28T07:50:00.0,73.5,73.8,43.0,86.8,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,78.3709182739258,870.225524902344,842.0,1000.0,400.0,86.1052627563477,86.193000793457,0.0180000010877848,78.3792495727539,0.0,true,true,846.1999999999998,73.8428571428571,86.56857142857137,42.99999999999999,73085.59999999999,62139.6,73254.32514285708,62485.82571428567,73.5,73.7,43.0,89.14,54.720000000000006,77.5789489746094,77.37093353271484,864.2255981445312,847.0,86.1052627563477,86.193000793457,0.0180000010877848,77.37593231201171,0.0,847.7599999999999,73.70171428571425,89.08685714285708,42.99999999999999,75502.0,62423.87999999999,75526.78982857136,62481.24159999995
2021-04-28T07:55:00.0,73.5,73.9,43.0,92.6,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.5789489746094,80.8542098999023,885.125244140625,858.0,1000.0,400.0,86.1052627563477,86.2532272338867,0.0180000010877848,80.8625411987305,0.0,true,true,854.9999999999998,73.86571428571423,92.77142857142852,42.99999999999999,79450.79999999999,63406.200000000004,79319.57142857136,63155.18571428565,73.5,73.88,43.0,90.38,54.339999999999996,77.5789489746094,79.86756134033202,879.2053588867187,848.0,86.1052627563477,86.22913665771483,0.0180000010877848,79.87422637939451,0.0,848.7599999999996,73.86971428571424,90.42285714285708,42.99999999999999,76651.24,62650.36,76756.58068571423,62697.71794285709
2021-04-28T08:00:00.0,74.0,74.0,43.0,90.7,55.9,73.5,85.0,65.0,77.0,74.0,3.0,0.0,75.5,72.5,85.0,55.0,79.1578979492187,77.1125106811523,862.675048828125,858.0,1000.0,400.0,86.1052627563477,86.5695648193359,0.0144000016152859,59.0875091552734,0.0,true,true,852.5999999999999,73.99999999999996,90.25428571428567,42.99999999999999,77820.6,63492.0,76950.80399999996,63092.39999999996,73.6,73.9,43.0,92.44,55.8,78.21052856445311,81.09252166748045,886.5551269531252,864.0,86.1052627563477,86.31649475097655,0.01728000119328502,77.49252166748043,0.0,860.5599999999998,73.90685714285709,92.37142857142852,42.99999999999999,79870.8,63849.46000000001,79495.70285714281,63601.1027428571
2021-04-28T08:05:00.0,74.0,74.0,43.0,85.1,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,51.8042907714844,710.825744628906,745.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0179999992251396,51.7792892456055,0.0,true,true,748.9999999999998,74.00857142857139,85.32285714285709,42.99999999999999,63399.49999999999,55130.0,63906.81999999994,55432.419999999955,74.0,74.08,43.0,86.1,54.68000000000001,57.45262985229495,54.78424377441409,728.7054565429687,787.6,82.82105255126956,82.62597961425783,0.016559999808669103,54.75924224853518,0.0,788.9199999999997,74.07828571428566,86.1771428571428,42.99999999999999,67835.66,58346.259999999995,68008.65325714281,58442.536914285665
2021-04-28T08:10:00.0,73.5,73.7,43.0,91.3,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,54.4210510253906,52.6293640136719,715.776184082031,738.0,1000.0,400.0,81.684211730957,81.5652236938477,0.0180000010877848,52.6293640136719,0.0,true,true,737.9999999999999,73.69999999999996,91.42857142857139,42.99999999999999,67379.4,54390.6,67474.28571428568,54390.59999999996,73.5,73.8,43.0,90.08,55.14,54.421051025390604,53.42933349609375,720.5760131835935,737.4,81.684211730957,81.5652236938477,0.0180000010877848,53.42933349609375,0.0,738.7199999999999,73.79828571428568,90.07828571428567,42.99999999999999,66425.28,54420.119999999995,66539.50342857138,54516.34879999996
2021-04-28T08:15:00.0,73.5,73.6,43.0,85.6,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,49.2631568908691,47.6294479370117,685.776672363281,719.0,1000.0,400.0,80.4210510253906,80.4579315185547,0.0180000010877848,47.6294479370117,0.0,true,true,722.3999999999999,73.59999999999995,85.72857142857137,42.99999999999999,61546.399999999994,52918.399999999994,61930.31999999995,53168.639999999956,73.5,73.6,43.0,89.17999999999999,55.17999999999999,52.357893371581994,49.62941436767578,697.7764770507814,732.4,81.30526428222655,81.15941619873047,0.0180000010877848,49.62941436767578,0.0,731.3999999999999,73.60171428571425,89.19199999999994,42.99999999999999,65332.05999999998,53904.63999999999,65247.38148571423,53832.30822857139
2021-04-28T08:20:00.0,73.5,73.5,43.0,80.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,42.9128494262695,657.477111816406,697.0,1000.0,400.0,79.7894744873047,79.6376800537109,0.0180000010877848,42.9128494262695,0.0,true,true,697.1999999999998,73.47428571428567,80.94857142857138,42.99999999999999,56247.9,51229.5,56437.343999999954,51226.27199999995,73.5,73.55999999999999,43.0,83.3,55.0,47.45263137817383,44.68782501220702,668.1269409179688,706.0,80.04210510253905,80.02948455810545,0.0180000010877848,45.88782501220702,0.0,706.2799999999999,73.55828571428567,83.28285714285708,42.99999999999999,58819.380000000005,51933.659999999996,58830.05371428568,51953.0443428571
2021-04-28T08:25:00.0,73.0,73.1,43.0,83.9,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.7368431091309,46.0795593261719,676.477355957031,681.0,1000.0,400.0,79.1578979492187,78.9816818237305,0.0180000010877848,46.0795593261719,0.0,true,true,679.7999999999998,73.09142857142852,83.95999999999995,42.99999999999999,57135.9,49781.1,57076.00799999995,49687.5531428571,73.0,73.22,43.0,83.5,55.160000000000004,44.7368431091309,45.887876892089835,675.3272338867185,685.0,79.1578979492187,78.99762268066408,0.0180000010877848,45.887876892089835,0.0,685.4799999999998,73.22171428571424,83.48628571428567,42.99999999999999,57189.1,50156.280000000006,57222.6331428571,50192.52228571425
2021-04-28T08:30:00.0,73.0,73.1,43.0,84.1,55.0,73.0,85.0,65.0,75.5,72.5,3.0,0.0,75.0,72.0,85.0,55.0,44.7368431091309,37.5795669555664,625.477355957031,678.0,1000.0,400.0,79.1578979492187,78.9616241455078,0.0180000010877848,37.5795669555664,0.0,true,true,671.0,73.04857142857139,83.54285714285709,42.99999999999999,57019.799999999996,49561.799999999996,56057.2571428571,49015.5914285714,73.0,73.1,43.0,81.9,54.75999999999999,44.75789566040042,43.38123016357422,660.2873657226561,679.2,79.1578979492187,78.97767028808596,0.0180000010877848,43.38123016357422,0.0,677.0399999999998,73.09314285714281,81.87428571428566,42.99999999999999,55626.240000000005,49649.52,55429.212457142814,49487.0379428571
2021-04-28T08:35:00.0,72.5,72.8,43.0,77.2,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.4210510253906,40.0212554931641,640.127502441406,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,40.0212554931641,0.0,true,true,647.5999999999999,72.77428571428567,77.09714285714281,42.99999999999999,49948.4,47101.6,49928.10971428568,47128.627428571395,72.5,72.86,43.0,79.84,55.04,38.06315765380855,40.041239929199236,647.4374267578123,651.2,77.95789489746089,77.87825775146482,0.0180000010877848,40.03624114990234,0.0,653.9599999999998,72.8651428571428,79.86228571428566,42.99999999999999,52003.1,47446.6,52239.64731428567,47651.22228571425
2021-04-28T08:40:00.0,72.0,72.4,43.0,79.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,637.1999999999998,72.43428571428568,79.89142857142852,42.99999999999999,50896.3,46118.8,50906.81828571424,46155.12685714282,72.4,72.54,43.0,78.28,54.56,38.10526275634764,39.8629409790039,639.167626953125,641.0,77.8947372436523,77.7736053466797,0.0180000010877848,41.057942199707036,0.0,640.7999999999998,72.5451428571428,78.28685714285709,42.99999999999999,50168.479999999996,46498.759999999995,50161.735314285674,46487.241028571385
2021-04-28T08:45:00.0,72.0,72.3,43.0,80.2,55.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,637.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,639.5999999999999,72.27428571428567,80.13142857142853,42.99999999999999,51087.4,46055.1,51252.06171428568,46226.63314285711,72.0,72.32000000000001,43.0,78.91999999999999,55.5,40.6315803527832,44.0712814331055,664.427673339844,637.8,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,638.2799999999999,72.31314285714282,78.94742857142853,42.99999999999999,50334.49999999999,46125.62,50390.87622857139,46156.01142857139
2021-04-28T08:50:00.0,72.0,72.2,43.0,78.0,54.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.6315803527832,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,646.3999999999999,72.20857142857139,78.08571428571423,42.99999999999999,50466.0,46713.4,50474.605714285666,46675.62057142854,72.0,72.2,43.0,79.72,55.06,40.6315803527832,44.0712814331055,664.427673339844,645.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,644.5999999999998,72.20514285714282,79.7131428571428,42.99999999999999,51417.740000000005,46568.99999999999,51380.849714285665,46543.42548571425
2021-04-28T08:55:00.0,72.0,72.0,43.0,81.2,54.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,44.0712814331055,664.427673339844,650.0,1000.0,400.0,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,true,true,648.1999999999998,71.99999999999996,81.2771428571428,43.19999999999999,52780.0,46800.0,52683.843999999954,46670.39999999996,72.0,72.06,43.0,78.36,54.260000000000005,42.715789794921896,44.0712814331055,664.427673339844,646.4,77.8947372436523,77.7736053466797,0.0180000010877848,44.0712814331055,0.0,646.6399999999999,72.05828571428567,78.38742857142852,43.03999999999999,50654.520000000004,46579.68,50689.754399999954,46595.720914285674
2021-04-28T09:00:00.0,72.0,72.0,44.0,80.9,55.7,74.5,85.0,65.0,75.0,72.0,3.0,0.0,76.5,73.5,85.0,55.0,44.5263175964355,44.0712814331055,664.427673339844,647.0,1000.0,400.0,77.8947372436523,77.8119812011719,0.0144000016152859,62.0962829589844,0.0,true,true,662.7999999999998,72.06857142857139,81.77428571428567,43.999999999999986,52342.3,46584.0,54199.99657142853,47767.049142857104,72.0,72.02000000000001,43.8,82.28,55.519999999999996,44.44210662841793,44.0712814331055,664.427673339844,648.8,77.8947372436523,77.78128051757815,0.01728000119328502,47.676281738281276,0.0,652.3599999999999,72.0268571428571,82.31942857142852,43.75999999999999,53385.340000000004,46726.54,53699.61725714281,46987.56148571425
2021-04-28T09:05:00.0,72.0,72.3,44.0,89.1,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.684211730957,69.5712356567383,817.427368164063,776.0,1000.0,400.0,84.8421020507813,84.9332504272461,0.0179999992251396,69.5962371826172,0.0,true,true,774.9999999999998,72.25714285714281,89.1171428571428,43.999999999999986,69141.59999999999,56104.799999999996,69065.78571428565,55999.28571428566,72.0,72.16,44.0,91.08,54.92,64.58947525024409,66.57124176025391,799.4274414062501,732.2,82.69473571777345,82.95064544677737,0.016559999808669103,66.59624328613282,0.0,730.4399999999998,72.14799999999995,90.99942857142851,43.999999999999986,66726.92,52838.81999999999,66490.53908571423,52702.74251428568
