time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T09:10:00.0,72.5,72.8,44.0,93.2,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,69.4045028686523,816.427001953125,798.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.4211730957031,0.0,true,true,796.1999999999998,72.7828571428571,92.95142857142852,43.999999999999986,74373.6,58094.399999999994,74007.92742857138,57949.71085714281,72.4,72.58000000000001,44.0,89.11999999999999,54.98,67.74736938476562,68.53786621093748,811.2271972656251,795.0,84.8421020507813,85.1628189086914,0.0180000010877848,68.5562026977539,0.0,792.7199999999998,72.58342857142853,89.1028571428571,43.999999999999986,70853.46,57701.52,70640.74651428567,57538.99599999995
2021-04-28T09:15:00.0,73.0,73.1,44.0,86.8,55.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,67.4711074829102,804.826599121094,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,67.4794387817383,0.0,true,true,802.3999999999999,73.13428571428568,86.97142857142852,43.999999999999986,69526.8,58553.1,69785.87428571424,58682.95085714282,72.7,72.94000000000001,44.0,89.05999999999999,55.32000000000001,67.7894744873047,69.72112884521485,818.3267700195314,799.2,84.8421020507813,85.1628189086914,0.0180000010877848,69.72946166992188,0.0,799.4799999999999,72.94342857142853,89.09085714285708,43.999999999999986,71173.14,58293.9,71223.36262857137,58317.014857142814
2021-04-28T09:20:00.0,73.0,73.3,44.0,88.9,54.5,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,69.9710693359375,819.826416015625,801.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,69.9710693359375,0.0,true,true,799.7999999999998,73.32571428571424,88.98571428571424,43.999999999999986,71208.90000000001,58713.299999999996,71170.77428571423,58645.90628571424,73.0,73.28,44.0,90.72,54.67999999999999,67.7894744873047,68.97108459472656,813.826513671875,801.8,84.8421020507813,85.1628189086914,0.0180000010877848,68.97608337402343,0.0,801.3999999999999,73.28171428571423,90.7131428571428,43.999999999999986,72739.66,58755.92,72698.20365714282,58727.94822857139
2021-04-28T09:25:00.0,73.5,73.5,44.0,93.1,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,67.7894744873047,65.9293746948242,795.576232910156,805.0,1000.0,400.0,84.8421020507813,85.1628189086914,0.0180000010877848,65.9293746948242,0.0,true,true,803.9999999999999,73.4828571428571,92.78285714285708,43.999999999999986,74945.5,59167.5,74597.41714285708,59080.2171428571,73.2,73.44000000000001,44.0,89.17999999999999,55.239999999999995,67.7894744873047,68.8743850708008,813.2463134765625,800.6,84.8421020507813,85.1628189086914,0.0180000010877848,67.67771759033204,0.0,801.3599999999999,73.43314285714281,89.1491428571428,43.999999999999986,71401.04,58796.1,71443.88639999996,58846.43874285711
2021-04-28T09:30:00.0,73.5,73.6,45.0,86.7,54.7,72.5,85.0,65.0,76.5,73.5,3.0,0.0,74.5,71.5,85.0,55.0,67.8947372436523,42.8376922607422,656.826171875,808.0,1000.0,400.0,84.8421020507813,85.1166229248047,0.0144000016152859,42.8043594360351,0.0,true,true,788.9999999999998,73.60857142857138,86.05714285714282,44.99999999999999,70053.6,59468.799999999996,67899.08571428567,58077.1628571428,73.3,73.5,44.6,88.72,54.96,67.85263214111326,63.10269470214844,778.5861694335938,808.6,84.8421020507813,85.15357971191406,0.01728000119328502,64.29769439697266,0.0,803.0399999999997,73.50342857142854,88.68399999999995,44.6,71737.78,59432.16000000001,71226.0563428571,59025.77782857139
2021-04-28T09:35:00.0,73.5,73.5,45.0,82.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,38.8961639404297,597.176940917969,625.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0179999992251396,38.8628311157227,0.0,true,true,637.1999999999998,73.44857142857138,82.48857142857138,44.99999999999999,51437.5,45937.5,52561.71771428567,46801.429714285674,73.5,73.55999999999999,45.0,83.26,54.64,38.90526351928712,38.04278106689454,621.0166503906252,694.2,79.15789489746093,79.0291458129883,0.016559999808669103,38.016114807128915,0.0,697.2799999999999,73.5548571428571,83.3405714285714,44.99999999999999,57820.48,51067.68,58133.00034285709,51290.64285714282
2021-04-28T09:40:00.0,73.0,73.1,45.0,81.5,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.7894744873047,31.337890625,588.02734375,609.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,31.337890625,0.0,true,true,608.3999999999999,73.09142857142852,81.3371428571428,44.99999999999999,49633.5,44517.899999999994,49485.51771428566,44468.8251428571,73.0,73.16,45.0,81.96,54.96,35.74736938476566,34.33787841796874,606.0272583007815,612.0,77.2631607055664,77.2801895141602,0.0180000010877848,34.33787841796874,0.0,613.6,73.16514285714281,81.9171428571428,44.99999999999999,50160.0,44774.219999999994,50265.15039999996,44894.59268571425
2021-04-28T09:45:00.0,72.5,72.7,46.0,76.4,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,31.6462707519531,589.877624511719,618.0,1000.0,400.0,77.2631607055664,77.2801895141602,0.0180000010877848,31.6462707519531,0.0,true,true,617.3999999999999,72.65714285714282,76.33142857142853,45.599999999999994,47215.200000000004,44928.6,47127.02399999997,44858.51999999997,72.6,72.78,45.2,77.88,55.32000000000001,31.894737243652298,32.494577026367175,594.9674438476562,612.0,77.2631607055664,77.2801895141602,0.0180000010877848,32.494577026367175,0.0,612.5999999999998,72.7748571428571,77.89371428571425,45.239999999999995,47657.159999999996,44540.94,47713.77839999997,44581.54559999996
2021-04-28T09:50:00.0,72.0,72.3,46.0,79.1,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.8947372436523,34.0879898071289,604.527893066406,612.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,34.0879898071289,0.0,true,true,611.3999999999999,72.26571428571424,79.07428571428566,45.999999999999986,48409.2,44247.6,48346.01828571424,44183.257714285675,72.1,72.38000000000001,46.0,77.25999999999999,54.86,31.894737243652298,34.02297210693361,604.1378051757813,614.4,76.75789337158199,76.63261413574219,0.0180000010877848,34.02297210693361,0.0,614.28,72.38171428571425,77.26514285714282,45.959999999999994,47462.87999999999,44470.560000000005,47459.800114285674,44462.8210285714
2021-04-28T09:55:00.0,72.0,72.2,46.0,78.6,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,32.1052627563477,31.5963592529297,589.528137207031,618.0,1000.0,400.0,76.6315765380859,76.4431838989258,0.0180000010877848,31.5880279541016,0.0,true,true,616.1999999999998,72.14857142857139,78.56571428571422,45.999999999999986,48574.799999999996,44619.6,48412.19314285709,44457.94971428568,72.0,72.2,46.0,79.22,55.24000000000001,31.95789489746092,32.58967895507813,595.5280639648438,615.0,76.6315765380859,76.4431838989258,0.0180000010877848,32.5880126953125,0.0,614.7599999999999,72.19657142857139,79.21657142857138,45.999999999999986,48719.88,44403.0,48698.93039999996,44383.544914285674
2021-04-28T10:00:00.0,72.0,72.0,46.0,76.0,54.7,74.0,85.0,65.0,74.5,71.5,3.0,0.0,76.0,73.0,85.0,55.0,32.5263175964355,47.1130676269531,682.678405761719,612.0,1000.0,400.0,76.0,76.0692901611328,0.0144000016152859,47.1130676269531,0.0,true,true,620.1999999999999,72.00857142857137,76.86571428571423,46.39999999999999,46512.0,44064.0,47672.115999999965,44659.71599999996,72.0,72.0,46.0,76.47999999999999,54.720000000000006,32.18947372436526,33.693051147460935,602.15830078125,615.0,76.50526123046872,76.3077163696289,0.01728000119328502,33.693051147460935,0.0,616.2799999999999,72.00857142857139,76.5828571428571,46.11999999999998,47036.159999999996,44280.0,47197.40205714281,44377.448571428526
2021-04-28T10:05:00.0,72.0,72.0,47.0,91.3,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,59.5129623413086,721.077758789063,719.0,1000.0,400.0,81.684211730957,81.711555480957,0.0179999992251396,53.5129623413086,0.0,true,true,713.5999999999999,71.95714285714281,91.29999999999995,46.99999999999999,65644.7,51768.0,65151.67999999996,51348.6171428571,71.8,71.94000000000001,47.0,88.7,54.98,53.494737243652324,55.721337890625,719.92802734375,673.2,79.91579132080076,80.20041503906248,0.016559999808669103,54.52633819580078,0.0,673.5999999999999,71.93314285714283,88.57999999999996,46.879999999999995,59853.840000000004,48429.7,59767.14377142852,48454.02354285711
2021-04-28T10:10:00.0,72.5,72.6,47.0,86.5,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.0795593261719,712.477355957031,722.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.087890625,0.0,true,true,723.5999999999999,72.54857142857139,86.79999999999994,46.99999999999999,62453.0,52417.2,62808.47999999995,52496.146285714254,72.1,72.3,47.0,87.64,55.17999999999999,55.68421173095701,55.214585876464824,731.2875122070311,728.8,81.684211730957,81.711555480957,0.0180000010877848,55.226251220703126,0.0,726.2399999999998,72.29999999999997,87.69142857142853,46.99999999999999,63873.4,52691.81999999999,63684.47199999995,52507.10445714281
2021-04-28T10:15:00.0,72.5,72.7,47.0,92.6,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,54.5795288085937,727.477172851562,707.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,54.5878677368164,0.0,true,true,709.3999999999999,72.69999999999996,92.57428571428566,46.99999999999999,65468.2,51398.9,65672.19828571424,51573.37999999996,72.5,72.67999999999999,47.0,91.73999999999998,55.04,55.68421173095701,53.57953796386717,721.4872314453125,713.0,81.684211730957,81.711555480957,0.0180000010877848,53.58787231445312,0.0,713.9999999999998,72.68514285714282,91.71428571428567,46.99999999999999,65405.219999999994,51820.72,65478.3684571428,51897.10685714282
2021-04-28T10:20:00.0,72.5,72.9,47.0,88.6,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,57.0795288085937,742.477172851562,719.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,57.0878601074219,0.0,true,true,715.3999999999999,72.84857142857138,88.59142857142852,46.99999999999999,63703.399999999994,52415.100000000006,63378.30799999995,52115.86799999995,72.5,72.76000000000002,47.0,91.02000000000001,54.94,55.68421173095701,56.079528808593714,736.4771728515624,711.8,81.684211730957,81.711555480957,0.0180000010877848,56.087860107421896,0.0,711.7999999999998,72.75314285714282,91.01999999999995,46.99999999999999,64782.77999999999,51790.82,64784.45382857138,51785.82422857139
2021-04-28T10:25:00.0,73.0,73.1,48.0,88.7,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,55.684211730957,52.6961822509766,716.177062988281,729.0,1000.0,400.0,81.684211730957,81.711555480957,0.0180000010877848,52.6961822509766,0.0,true,true,730.1999999999998,73.05714285714282,88.81142857142852,47.79999999999999,64662.3,53289.899999999994,64850.10514285709,53346.325714285675,72.7,72.94000000000001,47.4,87.34,54.879999999999995,55.68421173095701,55.90951995849609,735.4571044921873,723.8,81.684211730957,81.711555480957,0.0180000010877848,55.91285552978513,0.0,724.2799999999999,72.94171428571424,87.3931428571428,47.39999999999999,63216.420000000006,52794.43999999999,63298.125371428534,52830.55199999995
2021-04-28T10:30:00.0,73.0,73.1,48.0,92.4,54.7,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,55.684211730957,52.7045135498047,716.22705078125,738.0,1000.0,400.0,81.684211730957,81.6718521118164,0.0144000016152859,34.6795196533203,0.0,true,true,716.1999999999999,73.04857142857139,91.46571428571423,47.99999999999999,68191.2,53947.799999999996,65507.74457142852,52317.386857142825,73.0,73.02000000000001,48.0,92.47999999999999,55.279999999999994,55.68421173095701,52.70118103027346,716.2070556640624,734.4,81.684211730957,81.70361480712889,0.01728000119328502,49.09618225097658,0.0,728.8,73.01999999999995,92.33771428571423,47.99999999999999,67917.0,53625.96,67298.40959999994,53216.859428571384
2021-04-28T10:35:00.0,73.0,73.1,49.0,78.3,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,27.2045516967773,563.227294921875,599.0,1000.0,400.0,76.0,75.9759979248047,0.0179999992251396,27.1795501708984,0.0,true,true,601.9999999999999,73.05714285714282,78.41999999999994,48.79999999999999,46901.7,43786.899999999994,47208.83999999996,43980.39999999997,73.0,73.05999999999999,48.4,81.39999999999999,54.279999999999994,32.042105102539104,30.20453338623044,581.2271850585936,641.8,77.26315765380858,77.08210754394531,0.016559999808669103,30.17953186035154,0.0,645.3199999999999,73.05999999999996,81.49428571428567,48.39999999999999,52361.759999999995,46888.06,52690.01645714282,47146.192685714246
2021-04-28T10:40:00.0,72.5,72.6,49.0,76.3,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,27.662971496582,565.977844238281,590.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,27.6463012695312,0.0,true,true,586.9999999999999,72.53999999999995,76.23142857142852,48.999999999999986,45017.0,42834.0,44747.848571428534,42580.97999999996,72.5,72.72,49.0,76.86,55.1,28.9473686218262,28.48627319335936,570.917626953125,588.2,76.0,75.9759979248047,0.0180000010877848,28.467936706542964,0.0,589.1999999999999,72.71828571428568,76.8428571428571,48.999999999999986,45209.1,42773.94,45276.797714285676,42845.945142857105
2021-04-28T10:45:00.0,72.0,72.2,49.0,79.1,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,28.9473686218262,30.5963516235352,583.578125,593.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,30.5880126953125,0.0,true,true,589.9999999999999,72.19999999999996,79.10857142857138,48.999999999999986,46906.299999999996,42814.6,46674.057142857106,42597.99999999997,72.0,72.3,49.0,77.72,55.2,28.9473686218262,30.41966857910156,582.5180053710938,588.2,76.0,75.9759979248047,0.0180000010877848,30.4096649169922,0.0,588.5599999999998,72.3085714285714,77.72342857142853,48.999999999999986,45717.64,42526.68000000001,45746.045028571396,42557.84674285712
2021-04-28T10:50:00.0,72.0,72.0,49.0,77.5,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,28.0963897705078,568.578308105469,596.0,1000.0,400.0,76.0,75.9759979248047,0.0180000010877848,28.0880508422852,0.0,true,true,597.1999999999998,71.96571428571424,77.46571428571423,48.999999999999986,46190.0,42912.0,46262.52457142852,42977.924571428535,72.0,72.06,49.0,77.1,54.82000000000001,29.073683929443384,29.09637451171874,574.5782348632813,593.6,76.0,75.9759979248047,0.0180000010877848,29.08970336914062,0.0,593.9599999999998,72.05314285714282,77.12742857142851,48.999999999999986,45765.18000000001,42774.6,45809.97359999996,42796.519199999966
2021-04-28T10:55:00.0,72.0,71.9,49.0,76.5,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.1578941345215,32.6464080810547,595.87841796875,584.0,1000.0,400.0,76.0,75.9605560302734,0.0180000010877848,26.6380767822266,0.0,true,true,590.5999999999999,71.89999999999996,76.46571428571423,48.999999999999986,44676.0,41989.600000000006,45160.65085714281,42464.13999999997,71.6,71.92,49.0,77.74,54.9,29.157894134521495,31.84473571777344,591.0683959960936,592.4,76.0,75.96673278808592,0.0180000010877848,30.641403198242198,0.0,593.2399999999999,71.92514285714283,77.71257142857137,48.999999999999986,46058.240000000005,42605.54000000001,46103.95417142853,42668.92948571425
2021-04-28T11:00:00.0,71.5,71.8,50.0,78.6,55.1,73.5,85.0,65.0,74.5,71.5,3.0,0.0,75.5,72.5,85.0,55.0,29.1578941345215,32.6130752563477,667.678466796875,593.0,1000.0,400.0,76.0,75.9834060668945,0.0144000016152859,44.6297454833984,0.0,true,true,602.9999999999999,71.79142857142853,79.09714285714281,49.99999999999999,46609.799999999996,42577.4,47695.57714285711,43290.231428571395,71.5,71.86,49.6,77.9,55.2,29.157894134521495,32.61974029541018,610.1184570312502,594.8,76.0,75.96512603759761,0.01728000119328502,35.02307434082032,0.0,595.7199999999999,71.85999999999996,77.9548571428571,49.6,46335.159999999996,42742.4,46442.54114285711,42808.2770285714
2021-04-28T11:05:00.0,71.5,71.9,50.0,87.1,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,44.9473686218262,49.6046676635742,697.727966308594,662.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0179999992251396,49.6213302612305,0.0,true,true,660.8,71.92571428571426,87.04857142857139,49.99999999999999,57660.2,47597.8,57521.695999999974,47528.51199999998,71.5,71.83999999999999,50.0,84.1,55.56,44.9473686218262,47.614697265625,685.7281738281248,642.0,78.65263366699216,78.64837493896485,0.016559999808669103,47.62803192138672,0.0,639.9999999999998,71.84171428571425,84.03485714285709,49.99999999999999,54049.96,46122.079999999994,53825.917599999964,45979.442514285685
2021-04-28T11:10:00.0,72.0,72.4,51.0,82.5,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.0526313781738,46.3212890625,677.977783203125,659.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,46.3296279907227,0.0,true,true,661.5999999999999,72.35714285714283,82.6371428571428,50.599999999999994,54367.5,47711.600000000006,54672.73371428567,47871.48571428569,72.0,72.17999999999999,50.2,83.66,54.459999999999994,47.0526313781738,45.32297210693358,671.9778442382812,661.4,79.1578979492187,79.0889663696289,0.0180000010877848,45.32964324951172,0.0,661.5599999999998,72.17657142857139,83.69085714285708,50.239999999999995,55333.42,47739.72,55366.98297142853,47749.0994285714
2021-04-28T11:15:00.0,72.0,72.4,51.0,84.9,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,48.82958984375,692.9775390625,666.0,1000.0,400.0,79.1578979492187,79.0889663696289,0.0180000010877848,48.82958984375,0.0,true,true,664.9999999999999,72.36571428571425,84.90857142857138,50.999999999999986,56543.4,48218.4,56464.19999999995,48123.19999999997,72.0,72.34,51.0,85.75999999999999,54.92,46.715790557861325,47.829605102539055,686.9776245117185,664.4,79.1578979492187,79.0889663696289,0.0180000010877848,47.829605102539055,0.0,664.0799999999998,72.33828571428567,85.74799999999996,50.959999999999994,56981.880000000005,48062.619999999995,56943.70079999995,48038.39919999996
2021-04-28T11:20:00.0,72.5,72.6,52.0,83.0,56.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,43.7295761108398,662.37744140625,656.0,1000.0,400.0,79.1578979492187,79.2830810546875,0.0180000010877848,43.7295761108398,0.0,true,true,659.9999999999998,72.53142857142853,83.16285714285709,51.99999999999999,54448.0,47625.6,54887.48571428566,47870.74285714282,72.3,72.5,51.6,83.36,55.58,46.6315803527832,45.98457641601563,668.7074462890622,659.2,79.1578979492187,79.12778930664062,0.0180000010877848,44.784576416015646,0.0,660.5599999999998,72.4965714285714,83.3668571428571,51.59999999999999,54951.76000000001,47791.88,55069.153142857096,47888.299428571394
2021-04-28T11:25:00.0,72.5,72.6,52.0,84.9,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.2878799438477,671.727294921875,669.0,1000.0,400.0,79.7894744873047,79.7596588134766,0.0180000010877848,45.2878799438477,0.0,true,true,670.1999999999998,72.48857142857139,84.95142857142852,51.99999999999999,56798.100000000006,48569.399999999994,56934.44742857138,48581.84057142853,72.1,72.42,52.0,85.96,54.67999999999999,46.6315803527832,48.2195556640625,689.3173339843752,668.4,79.7894744873047,79.7596588134766,0.0180000010877848,48.2195556640625,0.0,667.1999999999999,72.4148571428571,85.95142857142851,51.999999999999986,57456.719999999994,48405.59999999999,57348.108914285665,48315.255999999965
2021-04-28T11:30:00.0,72.5,72.6,52.0,82.7,55.2,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,51.3628768920898,708.17724609375,662.0,1000.0,400.0,79.7894744873047,79.8252258300781,0.0180000010877848,51.3628768920898,0.0,true,true,667.9999999999999,72.5828571428571,82.51142857142854,52.19999999999999,54747.4,48061.2,55117.63428571425,48485.34857142853,72.4,72.52000000000001,52.0,83.0,54.7,46.6315803527832,46.55621185302732,679.3372558593749,664.8,79.7894744873047,79.81111450195314,0.0180000010877848,46.55621185302732,0.0,666.5199999999998,72.52857142857138,82.95542857142854,52.039999999999985,55179.76000000001,48211.04,55291.833714285676,48341.7283428571
2021-04-28T11:35:00.0,72.0,72.4,53.0,90.0,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,60.6545181274414,763.927124023437,716.0,1000.0,400.0,82.9473648071289,83.1845245361328,0.0180000010877848,60.6711883544922,0.0,true,true,717.9999999999999,72.39142857142855,90.10285714285709,52.99999999999999,64440.0,51838.4,64693.85142857138,51977.04571428569,72.2,72.44000000000001,52.8,88.64,55.499999999999986,54.37894744873046,56.69785919189452,740.1871704101562,692.2,81.43157958984374,81.66027069091795,0.0180000010877848,55.502859497070304,0.0,694.28,72.44171428571426,88.68114285714282,52.75999999999999,61390.280000000006,50142.42,61603.95645714281,50294.0426285714
2021-04-28T11:40:00.0,72.5,72.7,54.0,91.7,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,57.5961837768555,745.577087402344,751.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,57.5961837768555,0.0,true,true,752.1999999999998,72.69999999999996,91.45999999999995,53.79999999999999,68866.7,54597.700000000004,68796.21199999994,54684.93999999996,72.4,72.6,53.4,88.64,54.86,59.1578941345215,56.584518432617166,739.5071044921875,747.2,83.5789489746094,83.5934524536133,0.0180000010877848,56.589517211914085,0.0,743.7599999999999,72.60171428571425,88.66057142857139,53.39999999999999,66233.64,54247.240000000005,65946.9956571428,53999.20331428568
2021-04-28T11:45:00.0,72.5,72.9,54.0,86.7,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,60.0878143310547,760.52685546875,770.0,1000.0,400.0,83.5789489746094,83.5934524536133,0.0180000010877848,60.0961532592773,0.0,true,true,769.9999999999999,72.86571428571423,86.57142857142853,53.999999999999986,66759.0,56133.00000000001,66659.99999999996,56106.599999999955,72.5,72.78,54.0,89.53999999999999,55.339999999999996,59.1578941345215,59.087829589843736,754.5269653320314,764.2,83.5789489746094,83.5934524536133,0.0180000010877848,59.096168518066406,0.0,763.9599999999998,72.77657142857137,89.49028571428566,53.999999999999986,68409.34000000001,55618.94,68355.13908571423,55598.728914285675
2021-04-28T11:50:00.0,73.0,73.0,55.0,91.2,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5544738769531,727.326843261719,748.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5544738769531,0.0,true,true,745.8,72.99142857142853,91.31142857142852,54.999999999999986,68217.6,54604.0,68100.06342857139,54437.00742857139,72.9,72.97999999999999,54.6,90.82,55.17999999999999,59.1578941345215,54.524475097656214,727.1468505859375,758.6,82.56842041015628,82.58976745605472,0.0180000010877848,54.524475097656214,0.0,757.28,72.98171428571423,90.84742857142852,54.59999999999999,68874.05999999998,55362.280000000006,68785.18377142852,55267.45211428567
2021-04-28T11:55:00.0,73.0,73.1,55.0,93.4,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,59.1578941345215,54.5628128051758,727.376892089844,726.0,1000.0,400.0,82.315788269043,82.416862487793,0.0180000010877848,54.5628128051758,0.0,true,true,728.9999999999999,73.0828571428571,93.10857142857137,54.999999999999986,67808.40000000001,53070.6,67876.14857142852,53277.40285714281,73.0,73.05999999999999,55.0,89.68000000000002,54.660000000000004,59.1578941345215,54.56114501953126,727.366882324219,733.2,82.315788269043,82.416862487793,0.0180000010877848,54.56114501953126,0.0,734.3999999999999,73.05828571428567,89.69885714285711,54.999999999999986,65746.20000000001,53567.4,65869.84662857137,53653.91645714282
2021-04-28T12:00:00.0,73.0,73.1,56.0,88.0,55.3,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,59.1578941345215,48.5711441040039,691.376892089844,732.0,1000.0,400.0,82.315788269043,82.4013442993164,0.0180000010877848,48.5628128051758,0.0,true,true,726.9999999999998,73.10857142857138,87.70857142857139,55.999999999999986,64416.0,53509.2,63764.13142857138,53149.93142857138,73.0,73.04,55.6,90.7,55.220000000000006,59.1578941345215,53.371144104003896,720.2168823242184,729.6,82.315788269043,82.41375885009768,0.0180000010877848,53.36947784423828,0.0,728.4799999999999,73.04342857142854,90.64685714285709,55.59999999999999,66169.68000000001,53290.08,66034.28617142852,53210.66388571424
2021-04-28T12:05:00.0,73.0,73.1,56.0,88.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,46.0711822509766,676.427062988281,713.0,1000.0,400.0,81.684211730957,81.4445877075195,0.0180000010877848,46.0628509521484,0.0,true,true,712.9999999999998,73.09999999999995,88.0771428571428,55.999999999999986,62744.0,52120.299999999996,62799.0028571428,52120.29999999995,73.0,73.1,56.0,88.94000000000001,54.9,48.5263175964355,47.066168212890645,682.3869873046875,718.0,81.684211730957,81.49114074707029,0.0180000010877848,47.0578353881836,0.0,718.5199999999999,73.09999999999995,88.97599999999996,55.999999999999986,63856.58,52485.8,63929.59851428566,52523.811999999954
2021-04-28T12:10:00.0,73.0,73.1,56.0,90.6,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.5263175964355,43.5711898803711,661.427124023437,697.0,1000.0,400.0,81.0526351928711,80.9672317504883,0.0180000010877848,43.562858581543,0.0,true,true,694.5999999999999,73.0828571428571,89.93142857142853,55.999999999999986,63148.2,50950.7,62466.37028571425,50763.35257142853,73.0,73.1,56.0,87.06000000000002,55.04,48.5263175964355,44.5711898803711,667.4271240234373,700.4,81.0526351928711,80.98849945068359,0.0180000010877848,44.562852478027324,0.0,700.8799999999999,73.09828571428567,87.02399999999997,55.999999999999986,60972.119999999995,51199.23999999999,60987.3419428571,51233.14068571424
2021-04-28T12:15:00.0,73.0,73.0,56.0,83.2,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,41.2295379638672,647.377197265625,678.0,1000.0,400.0,80.4210510253906,80.1813583374023,0.0180000010877848,41.2211990356445,0.0,true,true,681.7999999999998,72.99999999999996,83.1828571428571,55.999999999999986,56409.6,49494.0,56714.07199999996,49771.39999999996,72.9,72.97999999999999,56.0,85.91999999999999,55.080000000000005,43.642105865478506,43.3445281982422,660.0671508789064,688.2,80.67368469238279,80.52060546874998,0.0180000010877848,43.33785858154298,0.0,688.1999999999999,72.98171428571423,85.95942857142852,55.999999999999986,59143.58,50224.72,59167.49291428567,50225.95691428568
2021-04-28T12:20:00.0,72.5,72.9,57.0,87.6,55.5,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.6712265014649,674.02734375,672.0,1000.0,400.0,79.7894744873047,79.8722152709961,0.0180000010877848,45.6712265014649,0.0,true,true,676.3999999999999,72.87428571428566,87.52285714285709,56.59999999999999,58867.2,48988.8,59200.46057142853,49292.16685714281,72.7,72.94000000000001,56.2,85.14000000000001,54.86,43.684211730957,42.44122161865234,661.8473144531248,675.0,80.04210510253905,79.98986053466795,0.0180000010877848,43.6378860473633,0.0,676.1199999999999,72.9365714285714,85.1108571428571,56.23999999999999,57463.68000000001,49234.619999999995,57543.8259428571,49313.90948571424
2021-04-28T12:25:00.0,73.0,73.0,57.0,82.8,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.684211730957,45.5628967285156,673.377380371094,685.0,1000.0,400.0,79.7894744873047,79.6327667236328,0.0180000010877848,45.554557800293,0.0,true,true,681.9999999999999,72.99142857142853,82.9628571428571,56.999999999999986,56718.0,50005.0,56580.668571428534,49780.15428571425,72.6,72.88,57.0,84.0,55.3,43.684211730957,45.63789367675784,673.8273559570313,681.4,79.7894744873047,79.80123748779296,0.0180000010877848,45.63622589111332,0.0,680.2399999999999,72.88514285714281,84.04628571428567,56.959999999999994,57236.23999999999,49660.5,57169.17188571424,49579.50342857139
2021-04-28T12:30:00.0,72.5,72.9,58.0,84.5,55.1,73.0,85.0,65.0,75.5,72.0,3.0,0.0,75.0,72.0,85.0,55.0,43.684211730957,39.3795623779297,636.27734375,681.0,1000.0,400.0,79.4736862182617,79.2604751586914,0.0180000010877848,39.3795623779297,0.0,true,true,678.1999999999998,72.84857142857138,84.69714285714281,57.79999999999999,57544.5,49644.9,57441.60228571424,49405.901142857096,72.5,72.86000000000001,57.4,85.84,55.0,43.684211730957,42.991227722167956,657.9473388671876,685.2,79.7263168334961,79.28551330566408,0.0180000010877848,44.19122772216796,0.0,683.3599999999999,72.85314285714283,85.85028571428566,57.39999999999999,58821.76000000001,49923.42,58668.435999999965,49784.92639999996
2021-04-28T12:35:00.0,72.5,72.7,58.0,81.5,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,36.8879318237305,621.277587890625,656.0,1000.0,400.0,79.1578979492187,79.015266418457,0.0165599994361401,36.8796005249023,0.0,true,true,655.3999999999999,72.75999999999996,81.53428571428566,57.99999999999999,53464.0,47691.200000000004,53437.57085714281,47686.903999999966,72.5,72.79999999999998,58.0,81.82000000000001,55.02,38.69473800659178,37.88291778564452,627.2875,661.0,79.1578979492187,79.015266418457,0.01670400053262714,37.87958526611326,0.0,662.3999999999999,72.8085714285714,81.81828571428568,57.999999999999986,54087.58,48120.86,54202.023771428525,48228.47279999997
2021-04-28T12:40:00.0,72.5,72.7,59.0,79.2,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,34.379638671875,606.27783203125,640.0,1000.0,400.0,78.5263137817383,78.4222869873047,0.0180000010877848,34.379638671875,0.0,true,true,643.5999999999999,72.64857142857139,79.19999999999996,58.599999999999994,50688.0,46528.0,50973.119999999966,46756.62057142854,72.5,72.7,58.2,81.03999999999999,54.96,36.5263175964355,35.379623413085945,612.2777221679686,648.0,78.77894744873045,78.68457641601562,0.017856000363826757,35.379623413085945,0.0,648.3599999999999,72.68971428571425,81.01428571428566,58.23999999999999,52519.63999999999,47109.6,52531.07131428567,47129.11988571425
2021-04-28T12:45:00.0,72.0,72.4,59.0,82.7,55.7,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,618.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,623.1999999999999,72.34857142857139,82.53714285714281,58.999999999999986,51108.6,44743.200000000004,51437.14742857139,45087.629714285686,72.2,72.44000000000001,59.0,80.32,55.08,36.5263175964355,36.93965606689456,621.6379272460938,631.6,78.1473678588867,78.10086975097654,0.0180000010877848,36.937988281250014,0.0,631.68,72.43999999999997,80.29942857142854,58.959999999999994,50716.18000000001,45753.46000000001,50714.703085714245,45759.270399999965
2021-04-28T12:50:00.0,72.0,72.2,59.0,78.9,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,36.5263175964355,39.1463241577149,634.8779296875,615.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,614.9999999999999,72.1828571428571,79.07999999999996,58.999999999999986,48523.5,44403.0,48634.19999999996,44392.45714285711,72.0,72.2,59.0,79.92,54.839999999999996,36.5263175964355,39.1463241577149,634.8779296875,617.4,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,617.4399999999999,72.20514285714282,79.96799999999996,58.999999999999986,49345.439999999995,44576.28,49377.83222857139,44582.385371428536
2021-04-28T12:55:00.0,72.0,72.1,58.0,80.3,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.1578941345215,39.1463241577149,634.8779296875,612.0,1000.0,400.0,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,true,true,616.1999999999998,72.04857142857138,80.24857142857138,58.39999999999999,49143.6,44125.2,49449.16971428567,44396.32971428567,72.0,72.04,58.8,81.38000000000001,55.1,37.578948211669896,39.1463241577149,634.8779296875,613.8,77.8947372436523,77.9850158691406,0.0180000010877848,39.1463241577149,0.0,614.6399999999999,72.03657142857138,81.34571428571425,58.75999999999999,49952.22,44218.08,49997.93211428568,44276.56114285711
2021-04-28T13:00:00.0,72.0,72.0,58.0,82.5,55.2,71.5,85.0,65.0,75.0,72.0,3.0,0.0,73.5,70.5,85.0,55.0,42.5263175964355,21.154655456543,526.927917480469,628.0,1000.0,400.0,77.8947372436523,78.0098190307617,0.0180000010877848,21.154655456543,0.0,true,true,608.9999999999999,71.96571428571424,82.11428571428567,57.99999999999999,51810.0,45216.0,50007.59999999996,43827.119999999966,72.0,72.0,58.0,80.03999999999999,54.620000000000005,39.87368392944334,35.54799041748052,613.2879272460938,623.4,77.8947372436523,77.98997650146482,0.0180000010877848,35.54799041748052,0.0,618.3599999999999,71.99999999999996,80.0211428571428,58.04,49900.659999999996,44884.8,49477.113714285675,44521.98445714281
2021-04-28T13:05:00.0,72.0,72.0,58.0,75.7,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,14.1214294433594,484.57861328125,511.0,1000.0,400.0,74.1052627563477,74.0830154418945,0.0180000010877848,14.096435546875,0.0,true,true,515.5999999999999,72.00857142857137,75.69142857142853,58.19999999999999,38682.700000000004,36792.0,39026.50057142854,37127.619428571394,71.9,71.97999999999999,58.0,77.94,55.64,20.39999961853028,18.174722290039064,501.8183349609374,546.4,74.61052551269535,74.57931518554685,0.0180000010877848,16.954724121093758,0.0,549.5999999999999,71.98685714285709,77.97428571428568,58.039999999999985,42653.920000000006,39328.68,42909.37919999996,39563.38194285711
2021-04-28T13:10:00.0,71.5,71.8,59.0,76.1,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,14.9473686218262,14.3631896972656,486.179138183594,514.0,1000.0,400.0,74.1052627563477,74.0215606689453,0.0180000010877848,14.3465194702148,0.0,true,true,511.5999999999999,71.79999999999995,76.05714285714281,58.999999999999986,39115.399999999994,36905.2,38910.834285714256,36732.87999999997,71.6,71.9,58.8,75.34,54.8,15.07368450164796,15.23815612792968,491.42893676757814,509.8,74.1052627563477,74.0431427001953,0.0180000010877848,15.22482147216796,0.0,510.7999999999999,71.89657142857139,75.33657142857138,58.75999999999999,38408.86,36654.44,38482.21154285711,36724.76754285712
2021-04-28T13:15:00.0,71.5,71.7,59.0,73.7,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,9.78947353363037,9.36326599121094,456.179595947266,486.0,1000.0,400.0,72.8421020507812,72.8988571166992,0.0180000010877848,9.34659576416016,0.0,true,true,489.39999999999986,71.67428571428567,73.12571428571425,59.39999999999999,35818.200000000004,34846.200000000004,35787.724571428545,35077.3954285714,71.5,71.7,59.0,75.1,54.94000000000001,13.915789604187035,11.363235473632827,468.159405517578,503.4,73.7263153076172,73.63531799316407,0.0180000010877848,11.346565246582031,0.0,501.7199999999999,71.69828571428567,75.03142857142853,59.11999999999998,37813.08,36093.780000000006,37652.65074285712,35972.5354285714
2021-04-28T13:20:00.0,71.5,71.5,60.0,60.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,6.10526323318481,4.43002319335937,426.580139160156,464.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,10.4133529663086,0.0,true,true,465.3999999999999,71.47428571428566,59.965714285714256,59.999999999999986,27840.0,33176.0,27908.04342857141,33264.13257142854,71.5,71.58,60.0,63.82000000000001,55.11999999999999,9.052631473541258,6.376647949218748,438.25988769531233,472.4,72.71578674316402,72.68545989990233,0.0180000010877848,7.55997772216797,0.0,473.23999999999995,71.57828571428567,63.88685714285712,59.87999999999998,30159.920000000002,33814.56,30254.338057142835,33873.95154285712
2021-04-28T13:25:00.0,71.0,71.1,61.0,58.0,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.0,7.88895416259766,447.333709716797,460.0,1000.0,400.0,72.2105255126953,72.2001037597656,0.0180000010877848,7.88062286376953,0.0,true,true,460.9999999999999,71.04857142857138,58.02571428571425,60.79999999999999,26680.0,32705.999999999996,26749.854285714264,32753.391428571398,71.0,71.2,60.4,58.5,55.160000000000004,6.4842105865478485,8.88871002197266,453.332244873047,458.8,72.2105255126953,72.2001037597656,0.0180000010877848,8.88037872314453,0.0,460.35999999999996,71.19999999999996,58.503428571428536,60.43999999999998,26839.859999999997,32666.559999999998,26932.972457142838,32777.68651428569
2021-04-28T13:30:00.0,70.5,70.7,61.0,57.4,54.8,72.5,85.0,65.0,73.5,70.5,3.0,0.0,74.5,71.5,85.0,55.0,9.57894706726074,13.5473709106445,481.284210205078,460.0,1000.0,400.0,72.2105255126953,72.2286376953125,0.0144000016152859,25.5640411376953,0.0,true,true,472.19999999999993,70.70857142857137,57.279999999999966,60.999999999999986,26404.0,32522.0,27047.61599999998,33388.5874285714,70.5,70.8,61.0,57.61999999999999,54.98,9.57894706726074,12.350703430175756,474.1042053222656,461.6,72.2105255126953,72.20581054687497,0.01728000119328502,14.752371215820293,0.0,464.0799999999999,70.80514285714281,57.556571428571395,60.959999999999994,26597.68,32681.359999999997,26710.116685714263,32859.02079999997
2021-04-28T13:35:00.0,70.5,70.5,61.0,77.5,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.7894744873047,30.6222839355469,583.733703613281,555.0,1000.0,400.0,76.0,76.1837768554687,0.0179999992251396,30.6389465332031,0.0,true,true,553.7999999999998,70.49999999999996,77.60285714285709,61.39999999999999,43012.5,39127.5,42976.462285714246,39042.899999999965,70.5,70.52000000000001,61.0,70.28,54.98,28.73684272766112,28.57398681640626,571.4439208984375,524.2,75.11578979492188,75.45367279052734,0.016559999808669103,28.590655517578103,0.0,522.2399999999999,70.51999999999995,70.35199999999995,61.11999999999998,37034.020000000004,36965.62,36890.56959999997,36827.65497142854
2021-04-28T13:40:00.0,70.5,70.7,62.0,78.1,54.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,34.7368431091309,35.7888717651367,614.733215332031,577.0,1000.0,400.0,77.2631607055664,77.3540191650391,0.0180000010877848,35.805534362793,0.0,true,true,580.3999999999999,70.67428571428567,78.03142857142852,61.999999999999986,45063.7,40793.9,45289.441142857104,41019.3554285714,70.5,70.56,62.0,79.14000000000001,55.120000000000005,34.400000762939484,33.77723541259764,602.6633789062498,569.6,76.63157806396481,76.78666534423829,0.0180000010877848,33.79389801025392,0.0,570.3999999999999,70.5565714285714,79.1108571428571,61.879999999999995,45076.06,40191.3,45121.13542857139,40245.923085714254
2021-04-28T13:45:00.0,70.5,70.9,62.0,81.3,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,40.8054580688477,644.832763671875,606.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,40.8054580688477,0.0,true,true,610.1999999999998,70.86571428571423,81.23142857142852,61.999999999999986,49267.799999999996,42965.4,49567.41771428567,43242.25885714281,70.5,70.8,62.0,80.16,54.88000000000001,36.52631683349612,38.795491027832064,632.7729370117188,597.0,77.64210662841796,77.76284484863285,0.0180000010877848,38.802156066894554,0.0,597.2799999999999,70.79999999999995,80.17371428571423,61.999999999999986,47861.659999999996,42267.92,47896.011428571386,42287.819542857105
2021-04-28T13:50:00.0,71.0,71.1,62.0,84.4,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.7894744873047,38.1387405395508,628.832458496094,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,38.1387405395508,0.0,true,true,633.3999999999999,71.14285714285708,84.12571428571422,62.39999999999999,53509.600000000006,45077.399999999994,53285.22742857138,45061.885714285665,70.8,71.04,62.2,81.82000000000001,55.220000000000006,39.7894744873047,39.463757324218754,636.7925292968752,629.0,78.5263137817383,78.4903717041016,0.0180000010877848,39.47042388916016,0.0,627.04,71.04857142857138,81.80799999999995,62.23999999999999,51468.82,44684.5,51302.84331428568,44550.73108571425
2021-04-28T13:55:00.0,71.5,71.7,63.0,80.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,33.4220581054687,600.532348632812,634.0,1000.0,400.0,78.5263137817383,78.4903717041016,0.0180000010877848,33.4220581054687,0.0,true,true,633.3999999999999,71.65714285714282,80.25142857142853,62.99999999999999,50846.8,45457.8,50831.25485714282,45387.63428571425,71.3,71.49999999999999,62.8,81.9,54.94,38.778947448730506,35.6087265014648,613.652355957031,634.0,78.5263137817383,78.4903717041016,0.0180000010877848,35.6087265014648,0.0,633.7599999999999,71.48971428571424,81.92571428571424,62.75999999999999,51925.31999999999,45330.94,51921.173828571395,45307.32811428567
2021-04-28T14:00:00.0,71.5,71.5,63.0,84.7,55.2,70.5,85.0,65.0,74.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,37.8947372436523,9.39705657958984,456.38232421875,631.0,1000.0,400.0,78.5263137817383,78.4335327148437,0.0153381321579218,9.39705657958984,0.0,true,true,602.5999999999999,71.55142857142852,84.20285714285708,62.99999999999999,53445.700000000004,45116.5,50740.64171428567,43116.89085714282,71.5,71.58,63.0,81.66,54.760000000000005,38.06315765380862,28.61872406005857,571.7123413085934,632.2,78.5263137817383,78.47900390625003,0.0174676273018122,28.61872406005857,0.0,624.7599999999999,71.59028571428567,81.6308571428571,62.999999999999986,51623.4,45252.9,50980.84308571425,44727.033828571395
2021-04-28T14:05:00.0,71.0,71.4,64.0,61.7,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,2.73684215545654,5.82220458984375,434.933227539062,423.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0179999992251396,5.82220458984375,0.0,true,true,435.19999999999993,71.40857142857139,61.742857142857105,63.599999999999994,26099.100000000002,30202.2,26870.491428571408,31077.010285714267,71.4,71.52000000000001,63.4,69.52,54.96,6.126315879821777,4.695480346679686,435.33287353515595,492.8,72.46315765380861,72.34667816162113,0.016559999808669103,5.88881378173828,0.0,498.9199999999998,71.5148571428571,69.54914285714281,63.31999999999998,34681.64,35249.14,35040.93165714283,35683.20857142854
2021-04-28T14:10:00.0,70.5,70.9,64.0,58.6,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,4.51406097412109,427.084350585937,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,4.51406097412109,0.0,true,true,416.79999999999995,70.92571428571426,58.58285714285711,63.999999999999986,24201.8,29281.7,24417.33485714284,29561.837714285703,70.9,71.1,63.8,59.4,55.28000000000001,1.642105293273924,2.59616241455078,415.57696533203125,415.4,70.9473648071289,70.8892974853516,0.0180000010877848,2.59616241455078,0.0,417.12,71.10342857142852,59.391428571428534,63.87999999999998,24675.359999999997,29535.060000000005,24774.607199999984,29658.892457142832
2021-04-28T14:15:00.0,70.5,70.6,64.0,57.8,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.59999999999995,57.79999999999997,63.999999999999986,24044.8,29369.6,23940.759999999984,29242.519999999975,70.5,70.73999999999998,64.0,58.04,54.879999999999995,0.0,1.5979492187500006,409.5876831054687,417.4,70.9473648071289,70.8892974853516,0.0180000010877848,1.5979492187500006,0.0,416.3999999999999,70.73485714285711,58.03828571428568,63.999999999999986,24225.98,29526.96,24167.315314285697,29454.087542857123
2021-04-28T14:20:00.0,70.0,70.3,64.0,57.5,55.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,1.78949737548828,410.736968994141,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.78949737548828,0.0,true,true,415.99999999999994,70.26571428571424,57.49999999999997,63.999999999999986,23920.0,29244.8,23919.999999999985,29230.53714285712,70.2,70.4,64.0,57.58,54.98,0.0,1.383627319335936,408.3017578125002,413.0,70.9473648071289,70.8892974853516,0.0180000010877848,1.383627319335936,0.0,414.0799999999999,70.39828571428566,57.581714285714256,63.999999999999986,23780.420000000002,29075.079999999998,23843.380228571412,29150.431771428546
2021-04-28T14:25:00.0,70.0,70.1,65.0,57.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,419.19999999999993,70.07428571428566,57.42571428571425,64.79999999999998,24050.6,29371.899999999998,24072.85942857141,29375.140571428547,70.0,70.14000000000001,64.4,57.46,55.160000000000004,0.0,0.4755111694335933,402.85305786132824,418.4,70.9473648071289,70.8892974853516,0.0180000010877848,0.47384490966796833,0.0,418.35999999999996,70.13999999999996,57.459999999999965,64.39999999999998,24041.24,29346.6,24038.96342857141,29343.72777142855
2021-04-28T14:30:00.0,70.0,70.0,65.0,57.4,55.0,69.5,85.0,65.0,72.5,69.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,417.19999999999993,69.9485714285714,57.374285714285676,64.99999999999999,23878.399999999998,29120.0,23936.55199999998,29182.543999999983,70.0,70.0,65.0,57.4,55.14,0.0,0.0,400.0,418.6,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,418.3999999999999,69.99657142857139,57.394857142857106,64.99999999999999,24027.639999999996,29302.0,24014.01199999998,29286.578514285695
2021-04-28T14:35:00.0,69.5,69.8,64.0,57.1,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,415.3999999999999,69.7828571428571,57.117142857142824,64.39999999999999,23924.9,29246.199999999997,23726.461142857126,28987.798857142832,69.5,69.8,64.8,57.2,54.760000000000005,0.0,0.0,400.0,417.2,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,416.35999999999996,69.80514285714281,57.20685714285711,64.75999999999998,23863.840000000004,29120.559999999998,23818.679542857128,29064.073599999974
2021-04-28T14:40:00.0,69.5,69.7,64.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.67428571428567,57.33999999999996,63.999999999999986,23706.2,28786.100000000002,23647.015999999978,28733.675428571405,69.5,69.67999999999999,64.0,57.260000000000005,55.21999999999999,0.0,0.0,400.0,413.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,413.4799999999999,69.67828571428568,57.249714285714255,64.03999999999999,23648.379999999997,28777.840000000004,23671.56194285712,28810.574285714265
2021-04-28T14:45:00.0,69.5,69.6,64.0,57.1,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.99999999999994,69.57428571428566,57.099999999999966,63.999999999999986,23411.0,28535.999999999996,23410.99999999998,28525.457142857118,69.5,69.6,64.0,57.080000000000005,54.839999999999996,0.0,0.0,400.0,410.6,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,410.84,69.59999999999997,57.08857142857139,63.999999999999986,23437.120000000003,28577.76,23454.30365714284,28594.472228571405
2021-04-28T14:50:00.0,69.5,69.5,64.0,57.0,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.50857142857139,57.008571428571386,63.79999999999999,23541.0,28703.5,23339.309142857124,28456.809142857124,69.5,69.5,64.0,57.120000000000005,54.86,0.0,0.0,400.0,410.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,409.4,69.5051428571428,57.1165714285714,63.959999999999994,23419.14,28495.0,23383.532571428554,28455.405485714262
2021-04-28T14:55:00.0,69.0,69.4,63.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,false,true,409.4,69.37428571428568,57.03428571428567,63.19999999999999,23370.0,28454.000000000004,23349.836571428554,28401.832571428553,69.1,69.42,63.4,57.14,55.18000000000001,0.0,0.0,400.0,408.8,70.9473648071289,70.8892974853516,0.0180000010877848,0.0,0.0,409.28000000000003,69.41485714285712,57.14514285714282,63.43999999999998,23358.82,28378.860000000004,23388.34754285713,28410.11554285713
