time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T15:00:00.0,69.0,69.3,63.0,57.1,55.3,71.5,85.0,65.0,71.5,68.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,508.0,413.0,1000.0,400.0,70.9473648071289,70.9183731079102,0.0144000016152859,18.0250015258789,0.0,true,true,426.39999999999986,69.27428571428567,56.82571428571425,62.99999999999999,23582.3,28620.899999999998,24230.484571428547,29538.5554285714,69.0,69.3,63.0,56.94,54.980000000000004,0.0,0.0,421.6,411.8,70.9473648071289,70.89511260986333,0.01728000119328502,3.6050003051757797,0.0,415.1199999999999,69.29999999999995,56.871428571428545,62.999999999999986,23448.06,28537.739999999998,23608.43439999998,28767.74228571426
2021-04-28T15:05:00.0,69.0,69.3,63.0,74.7,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.6842098236084,25.4993133544922,552.995849609375,517.0,1000.0,400.0,74.7368392944336,75.0214920043945,0.0179999992251396,25.5243148803711,0.0,true,true,516.5999999999999,69.27428571428567,74.69142857142853,62.99999999999999,38619.9,35828.1,38585.591999999975,35787.09599999997,69.0,69.22,63.0,67.5,55.15999999999999,20.5894733428955,22.4995880126953,534.997509765625,483.8,74.10526123046876,74.30110778808591,0.016559999808669103,22.52458953857422,0.0,482.15999999999985,69.22171428571424,67.54628571428569,62.999999999999986,32856.88,33489.3,32725.03257142855,33376.39645714283
2021-04-28T15:10:00.0,69.5,69.5,64.0,78.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,32.4320983886719,594.592590332031,555.0,1000.0,400.0,76.0,76.1769256591797,0.0180000010877848,26.4487686157227,0.0,true,true,552.5999999999999,69.5428571428571,78.50857142857139,63.999999999999986,43567.5,38572.5,43383.83657142854,38429.38285714283,69.2,69.38,63.6,78.0,54.9,26.778947448730456,28.655603027343762,571.9635986328125,542.6,75.74736938476565,75.96808319091795,0.0180000010877848,27.477272033691417,0.0,540.9199999999998,69.38514285714282,78.01028571428567,63.59999999999999,42333.94,37646.46,42205.956571428535,37532.594971428545
2021-04-28T15:15:00.0,69.5,69.9,64.0,80.2,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,31.4320220947266,588.592102050781,549.0,1000.0,400.0,76.0,76.2523498535156,0.0180000010877848,31.4486923217773,0.0,true,true,556.9999999999999,69.87428571428568,80.13999999999996,63.999999999999986,44029.8,38375.100000000006,44637.97999999997,38919.97714285711,69.5,69.72,64.0,78.82000000000001,55.1,28.842105865478505,29.432052612304677,576.6123046874998,552.6,76.0,76.19201049804687,0.0180000010877848,29.448722839355458,0.0,554.3199999999999,69.71314285714283,78.8165714285714,63.999999999999986,43553.579999999994,38527.020000000004,43690.39531428567,38643.47999999997
2021-04-28T15:20:00.0,70.0,70.1,64.0,77.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.8421058654785,28.5319747924805,571.191833496094,574.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,28.5403137207031,0.0,true,true,575.1999999999998,70.09999999999995,77.44857142857137,63.999999999999986,44485.0,40237.399999999994,44548.41828571424,40321.51999999996,69.9,70.02000000000001,64.0,78.44,55.17999999999999,28.842105865478505,27.50699157714842,565.061950683594,571.4,76.6315765380859,76.5811996459961,0.0180000010877848,27.51366119384766,0.0,569.68,70.02171428571424,78.44514285714283,63.999999999999986,44816.14,40009.799999999996,44684.16331428567,39890.304685714254
2021-04-28T15:25:00.0,70.0,70.3,63.0,78.8,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.9473686218262,31.0402755737305,586.241638183594,577.0,1000.0,400.0,76.6315765380859,76.5811996459961,0.0180000010877848,31.0402755737305,0.0,true,true,575.1999999999999,70.29999999999995,78.76571428571424,63.39999999999999,45467.6,40563.1,45306.03885714283,40436.55999999997,70.0,70.24000000000001,63.8,77.4,54.88000000000001,28.9473686218262,30.03528747558592,580.2117065429686,575.8,76.6315765380859,76.5811996459961,0.0180000010877848,30.040290832519542,0.0,575.3199999999998,70.24171428571424,77.42057142857138,63.75999999999999,44567.4,40444.240000000005,44541.53382857139,40411.467999999964
2021-04-28T15:30:00.0,70.5,70.5,63.0,78.0,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,29.3684215545654,39.1985702514649,635.19140625,571.0,1000.0,400.0,76.6315765380859,76.6057205200195,0.0180000010877848,39.1985702514649,0.0,true,true,579.9999999999999,70.4828571428571,78.4971428571428,62.99999999999999,44538.0,40255.5,45528.342857142816,40880.05714285711,70.1,70.35999999999999,63.0,79.36,54.88000000000001,29.03157920837404,33.65525054931642,601.931494140625,571.0,76.6315765380859,76.58610382080079,0.0180000010877848,33.65858612060548,0.0,574.04,70.35828571428567,79.39942857142853,63.04,45315.4,40175.5,45577.06365714282,40388.660228571396
2021-04-28T15:35:00.0,70.5,70.7,63.0,87.2,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,43.0526313781738,44.2151641845703,665.290954589844,631.0,1000.0,400.0,79.1578979492187,79.163215637207,0.0180000010877848,44.2151641845703,0.0,true,true,630.1999999999998,70.67428571428567,87.07999999999996,62.99999999999999,55023.200000000004,44611.700000000004,54877.815999999955,44538.93485714282,70.5,70.58,63.0,83.12,55.08,41.22105178833008,42.20519256591798,653.2311401367188,613.4,78.90526580810541,78.91758117675779,0.0180000010877848,42.20519256591798,0.0,611.6799999999998,70.57999999999997,83.11314285714282,62.999999999999986,51018.48,43294.86,50870.74468571425,43173.30445714282
2021-04-28T15:40:00.0,70.5,70.9,63.0,87.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,49.215087890625,695.29052734375,666.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,49.215087890625,0.0,true,true,662.5999999999999,70.86571428571423,86.79142857142853,63.19999999999999,58008.6,47219.4,57508.000571428536,46955.62228571424,70.5,70.78,63.0,88.4,55.080000000000005,45.09473648071288,47.21511840820312,683.2906982421874,648.0,80.16842193603516,80.27974090576173,0.0180000010877848,47.21511840820312,0.0,648.6399999999999,70.77828571428567,88.34171428571423,63.039999999999985,57270.979999999996,45866.240000000005,57289.69142857138,45910.213028571394
2021-04-28T15:45:00.0,71.0,71.3,64.0,86.7,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,48.1052627563477,46.3483734130859,678.090209960937,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,46.3567047119141,0.0,true,true,678.8,71.24857142857138,87.0171428571428,63.999999999999986,59042.700000000004,48555.299999999996,59067.236571428526,48363.53028571425,70.9,71.1,63.8,87.02,55.06,48.1052627563477,45.3117218017578,671.8803100585936,676.2,81.0526351928711,81.0697174072266,0.0180000010877848,45.31505432128908,0.0,674.5199999999999,71.09657142857138,87.05599999999995,63.75999999999999,58842.48,48078.3,58720.60708571425,47956.54479999996
2021-04-28T15:50:00.0,71.0,71.4,64.0,89.3,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,48.8400039672851,693.089965820312,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,48.8483352661133,0.0,true,true,685.3999999999999,71.40857142857139,89.35142857142851,63.999999999999986,60813.299999999996,48623.4,61241.46914285709,48943.43485714282,71.0,71.3,64.0,90.8,55.15999999999999,48.06315765380862,47.851683044433564,687.120080566406,682.8,81.0526351928711,81.0697174072266,0.0180000010877848,47.85501556396484,0.0,683.3199999999999,71.30514285714283,90.77771428571424,63.999999999999986,62003.36,48683.82,62030.312342857105,48724.312571428534
2021-04-28T15:55:00.0,71.5,71.6,64.0,87.1,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,47.8947372436523,43.331657409668,659.989929199219,681.0,1000.0,400.0,81.0526351928711,81.0697174072266,0.0180000010877848,43.331657409668,0.0,true,true,681.9999999999999,71.59142857142852,87.04857142857138,63.999999999999986,59315.1,48759.6,59367.12571428567,48825.354285714246,71.4,71.54,64.0,87.34,54.9,47.8947372436523,43.31499176025394,659.889929199219,684.8,81.0526351928711,81.0697174072266,0.0180000010877848,43.31499176025394,0.0,684.2,71.53999999999996,87.33142857142852,63.999999999999986,59810.6,48990.520000000004,59752.44799999995,48947.613485714246
2021-04-28T16:00:00.0,71.5,71.7,64.0,92.7,54.6,70.5,85.0,65.0,74.5,71.5,3.0,0.0,72.5,69.5,85.0,55.0,47.8947372436523,19.331657409668,515.989929199219,678.0,1000.0,400.0,81.0526351928711,81.0192031860352,0.0146746020764112,19.2983245849609,0.0,true,true,652.9999999999999,71.69999999999996,91.7228571428571,63.999999999999986,62850.6,48612.6,59895.02571428567,46820.09999999997,71.5,71.67999999999999,64.0,89.66,55.06,47.8947372436523,38.531657409668,631.1899291992189,679.2,81.0526351928711,81.05961456298833,0.01733492128551008,38.52499084472658,0.0,672.8799999999999,71.68171428571425,89.54171428571422,63.999999999999986,60897.06,48685.020000000004,60233.99702857138,48233.052457142825
2021-04-28T16:05:00.0,71.5,71.8,64.0,77.0,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.1578950881958,9.33179473876953,455.990753173828,495.0,1000.0,400.0,74.1052627563477,73.8261947631836,0.0179999992251396,9.2984619140625,0.0,true,true,496.9999999999999,71.77428571428567,77.0771428571428,63.999999999999986,38115.0,35541.0,38307.33999999997,35671.81999999997,71.5,71.76,64.0,79.88,54.94,16.25263214111328,13.331733703613287,479.9903869628906,552.2,75.49473571777347,75.2663070678711,0.016559999808669103,13.29840087890624,0.0,556.2399999999999,71.75657142857139,80.02399999999996,63.999999999999986,44287.96000000001,39623.4,44660.15691428569,39912.1186285714
2021-04-28T16:10:00.0,71.5,71.6,63.0,68.1,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.0296325683594,0.0180000010877848,0.0,0.0,false,true,438.19999999999993,71.63428571428568,68.28857142857137,63.19999999999999,29827.8,31360.8,29924.05199999997,31390.143999999982,71.5,71.67999999999999,63.6,72.97999999999999,55.06,5.26315784454346,3.4654968261718766,420.79296875,457.6,72.58947296142577,72.52490844726564,0.0180000010877848,3.438830566406248,0.0,458.83999999999986,71.68685714285711,72.95257142857137,63.55999999999999,33437.88,32801.159999999996,33514.37131428569,32893.22514285712
2021-04-28T16:15:00.0,71.0,71.3,63.0,59.2,55.3,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,419.9999999999999,71.24857142857137,59.208571428571396,62.79999999999999,24804.800000000003,29874.699999999997,24867.59999999998,29924.399999999965,71.2,71.42,63.0,61.339999999999996,54.9,0.0,0.0,400.0,422.6,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,424.35999999999984,71.41142857142853,61.35199999999996,63.0,25930.760000000002,30182.619999999995,26043.539999999975,30304.61748571426
2021-04-28T16:20:00.0,70.5,70.9,62.0,57.5,54.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,421.19999999999993,70.87428571428568,57.482857142857114,61.999999999999986,24667.5,30416.100000000002,24211.77942857141,29852.249142857123,70.8,70.96,62.2,58.04,54.620000000000005,0.0,0.0,400.0,422.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,420.5999999999999,70.96171428571425,58.03485714285712,62.23999999999999,24492.14,29945.1,24408.970628571406,29846.395085714263
2021-04-28T16:25:00.0,70.5,70.7,63.0,57.6,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,false,true,418.7999999999999,70.66571428571424,57.62571428571425,62.59999999999999,23788.8,29199.100000000002,24133.649142857124,29594.80114285712,70.5,70.75999999999999,62.2,57.68000000000001,55.419999999999995,0.0,0.0,400.0,418.0,71.5789489746094,71.6537628173828,0.0180000010877848,0.0,0.0,419.4399999999999,70.75999999999995,57.68171428571425,62.23999999999999,24110.36,29577.68,24193.910171428557,29679.62697142855
2021-04-28T16:30:00.0,70.5,70.6,63.0,57.2,54.6,72.5,85.0,65.0,72.5,69.5,3.0,0.0,74.5,71.5,85.0,55.0,0.0,0.0,472.0,423.0,1000.0,400.0,71.5789489746094,71.6740417480469,0.0180000010877848,12.0166702270508,0.0,true,true,431.5999999999999,70.57428571428568,56.95999999999997,62.99999999999999,24195.600000000002,29863.8,24583.935999999983,30459.861714285693,70.5,70.6,63.0,57.4,54.839999999999996,0.0,0.0,414.4,422.2,71.5789489746094,71.65781860351562,0.0180000010877848,2.40333404541016,0.0,423.8,70.59999999999997,57.3365714285714,62.959999999999994,24234.2,29807.32,24298.34765714284,29920.229257142833
2021-04-28T16:35:00.0,70.5,70.5,62.0,75.2,55.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,19.8947372436523,17.3665008544922,504.199005126953,476.0,1000.0,400.0,74.1052627563477,74.3235244750977,0.0172799993306398,17.383171081543,0.0,true,true,476.99999999999994,70.49999999999996,75.39714285714281,62.59999999999999,35795.200000000004,33558.0,35964.43714285712,33628.49999999998,70.5,70.5,62.6,67.74,55.14,16.778948020935058,16.34491882324216,498.06950683593743,459.2,73.47368469238282,73.63473052978517,0.016560000181198138,15.1582550048828,0.0,459.15999999999997,70.50342857142853,67.82742857142853,62.71999999999999,31192.28,32373.6,31224.626399999972,32372.275885714265
2021-04-28T16:40:00.0,70.5,70.6,63.0,77.2,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,20.6315784454346,22.4414138793945,534.6484375,505.0,1000.0,400.0,74.7368392944336,74.6668167114258,0.0180000010877848,22.4414138793945,0.0,true,true,499.5999999999999,70.62571428571425,77.19142857142853,62.59999999999999,38986.0,35653.0,38564.837714285684,35284.60685714283,70.5,70.54,62.8,78.16,54.8,20.31578941345216,20.42310943603514,522.5386352539065,492.8,74.23157806396488,74.53265838623048,0.018000000715255756,20.43311157226562,0.0,491.3199999999999,70.54171428571425,78.1291428571428,62.679999999999986,38514.56,34762.28,38385.12502857139,34658.82925714283
2021-04-28T16:45:00.0,71.0,71.1,62.0,80.1,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,24.9473686218262,20.98291015625,525.8974609375,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,20.9912414550781,0.0,true,true,524.1999999999998,71.09999999999995,79.99714285714282,61.999999999999986,42212.7,37469.7,41934.502285714254,37270.61999999996,70.6,70.92,62.2,78.3,55.260000000000005,22.35789451599124,24.13301239013672,544.8380615234375,517.2,75.24210662841801,75.33086395263672,0.0180000010877848,24.14134674072264,0.0,516.3599999999999,70.9148571428571,78.28628571428568,62.19999999999999,40509.840000000004,36681.380000000005,40432.567885714256,36618.64765714283
2021-04-28T16:50:00.0,71.5,71.5,62.0,77.3,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3323364257813,503.994018554688,527.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3323364257813,0.0,true,true,523.8,71.48285714285711,77.25714285714282,62.19999999999999,40737.1,37680.5,40467.29142857141,37442.72057142855,71.1,71.32000000000001,62.0,78.06,54.760000000000005,23.726316070556642,21.25255126953126,527.5153076171875,523.6,75.3684234619141,75.4817886352539,0.0180000010877848,21.2558837890625,0.0,523.8,71.32171428571424,78.07714285714282,62.039999999999985,40872.68,37343.08,40897.22159999997,37358.26331428569
2021-04-28T16:55:00.0,71.5,71.7,63.0,80.7,54.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.8947372436523,17.3906555175781,504.343933105469,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,true,true,525.9999999999999,71.67428571428567,80.56285714285711,62.99999999999999,42771.0,38001.0,42376.06285714283,37700.67428571425,71.5,71.58,62.8,78.72,55.1,21.8947372436523,17.3906555175781,504.3439331054689,523.6,75.3684234619141,75.4817886352539,0.0180000010877848,17.3906555175781,0.0,524.0799999999999,71.57999999999997,78.70799999999996,62.75999999999999,41219.4,37479.4,41250.80159999997,37513.72079999997
2021-04-28T17:00:00.0,71.5,71.8,63.0,77.5,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,23.3989868164062,540.393920898437,533.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,23.3989868164062,0.0,true,true,527.9999999999999,71.80857142857138,77.62857142857138,62.99999999999999,41307.5,38269.4,40987.88571428568,37914.92571428568,71.5,71.74000000000001,63.0,78.66,55.14,21.8947372436523,18.59232177734372,511.5539306640626,531.2,75.3684234619141,75.4817886352539,0.0180000010877848,18.59232177734372,0.0,529.68,71.74171428571425,78.6908571428571,62.999999999999986,41783.46,38108.3,41681.00319999996,38000.12388571425
2021-04-28T17:05:00.0,71.5,71.9,63.0,78.8,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,21.8947372436523,19.865478515625,555.19287109375,530.0,1000.0,400.0,75.3684234619141,75.4817886352539,0.0180000010877848,25.865478515625,0.0,true,true,526.1999999999998,71.93428571428568,78.79142857142853,62.99999999999999,41764.0,38107.0,41460.04971428568,37851.82114285711,71.5,71.85999999999999,63.0,79.5,55.0,21.8947372436523,23.692164611816402,549.3529785156248,526.2,75.3684234619141,75.4817886352539,0.0180000010877848,24.892164611816405,0.0,526.4399999999998,71.86514285714283,79.48285714285709,62.999999999999986,41832.240000000005,37812.9,41842.913142857105,37832.6722285714
2021-04-28T17:10:00.0,72.0,72.0,63.0,80.4,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.4321212768555,528.592712402344,536.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.4321212768555,0.0,true,true,531.1999999999998,71.96571428571424,80.2285714285714,62.99999999999999,43094.4,38592.0,42617.41714285711,38228.18742857139,71.8,71.96000000000001,63.0,78.52000000000001,54.98,22.84210548400878,22.12545928955078,539.962744140625,526.8,75.3684234619141,75.70599517822265,0.0180000010877848,23.327127075195317,0.0,527.5599999999998,71.95314285714281,78.50799999999995,62.999999999999986,41370.64,37908.6,41419.84731428568,37959.6130285714
2021-04-28T17:15:00.0,72.0,72.0,63.0,77.3,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,533.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,533.5999999999999,71.99999999999996,77.47142857142853,62.99999999999999,41200.9,38376.0,41338.754285714254,38419.19999999997,72.0,72.0,63.0,78.44,54.92,23.4736843109131,21.522114562988282,529.1326416015623,533.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.522114562988282,0.0,533.1199999999999,72.00171428571423,78.47257142857138,62.999999999999986,41808.09999999999,38376.0,41835.06434285712,38385.552685714254
2021-04-28T17:20:00.0,72.0,72.1,63.0,78.7,55.0,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,531.8,72.03999999999995,78.73428571428568,62.99999999999999,41711.0,38213.0,41870.893142857116,38310.87199999997,72.0,72.02000000000001,63.0,79.52,55.14000000000001,23.4736843109131,21.5237808227539,529.142639160156,533.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,533.1199999999999,72.01314285714281,79.49428571428567,62.999999999999986,42384.94,38386.6,42379.9898285714,38391.63554285712
2021-04-28T17:25:00.0,72.0,72.1,63.0,80.4,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,21.5237808227539,529.142639160156,530.0,1000.0,400.0,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,true,true,528.1999999999998,72.10857142857138,80.33999999999995,62.99999999999999,42612.0,38213.0,42435.58799999996,38087.74742857139,72.0,72.05999999999999,63.0,78.74000000000001,54.879999999999995,23.4736843109131,21.5237808227539,529.142639160156,530.6,75.3684234619141,75.8250732421875,0.0180000010877848,21.5237808227539,0.0,529.8799999999999,72.0668571428571,78.7365714285714,62.999999999999986,41778.82,38235.0,41719.65657142854,38186.76685714283
2021-04-28T17:30:00.0,72.0,72.1,63.0,78.4,54.9,72.0,85.0,65.0,75.0,72.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,9.50711822509766,457.042694091797,530.0,1000.0,400.0,75.3684234619141,75.8027801513672,0.0144000016152859,9.50711822509766,0.0,true,true,521.8,72.06571428571425,78.34857142857138,62.79999999999999,41552.0,38213.0,40882.28457142854,37603.889714285695,72.0,72.1,63.0,78.34,54.92,23.45263175964356,19.120448303222652,514.7226501464842,527.0,75.3684234619141,75.82061462402343,0.01728000119328502,19.120448303222652,0.0,526.0799999999999,72.09485714285711,78.37257142857138,62.959999999999994,41284.340000000004,37996.7,41230.43965714283,37927.69337142855
2021-04-28T17:35:00.0,72.0,72.1,62.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,9.26315784454346,4.53219604492187,427.193176269531,464.0,1000.0,400.0,72.8421020507812,72.6977920532227,0.0179999992251396,4.51552581787109,0.0,true,true,460.5999999999999,72.07428571428566,76.73428571428568,61.999999999999986,35588.8,33454.399999999994,35343.811999999976,33197.41599999997,72.0,72.08,62.2,77.99999999999999,55.120000000000005,9.26315784454346,6.528829956054686,439.152978515625,484.6,73.34736633300778,73.157958984375,0.016559999808669103,6.512162780761718,0.0,484.67999999999995,72.08171428571424,78.0051428571428,62.23999999999999,37818.479999999996,34929.18,37822.270971428545,34936.33085714283
2021-04-28T17:40:00.0,71.5,71.9,62.0,61.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.10526323318481,6.09906005859375,436.544372558594,426.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,6.09072875976562,0.0,true,true,432.79999999999984,71.8485714285714,61.27428571428568,61.999999999999986,26113.8,30629.4,26519.51085714283,31096.061714285694,71.8,71.96,62.0,66.94,54.88000000000001,4.10526323318481,2.863935852050781,424.34360961914064,442.2,71.95789489746093,71.94423217773439,0.0180000010877848,4.05560302734375,0.0,443.7599999999999,71.95828571428568,66.91771428571425,61.999999999999986,29649.32,31821.24,29736.100571428553,31932.690857142832
2021-04-28T17:45:00.0,71.5,71.6,62.0,58.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,3.59967041015625,421.598022460937,426.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,3.59133911132812,0.0,true,true,427.19999999999993,71.45428571428567,58.248571428571395,61.999999999999986,24835.8,30501.6,24883.789714285696,30525.270857142834,71.5,71.55999999999999,62.0,59.06,55.06,4.315789508819577,4.59942626953125,427.5965576171874,427.2,71.5789489746094,71.5550079345703,0.0180000010877848,4.59109497070312,0.0,427.67999999999995,71.5548571428571,59.049714285714245,61.999999999999986,25231.56,30570.719999999994,25254.72479999998,30602.63279999998
2021-04-28T17:50:00.0,71.0,71.2,62.0,57.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,4.63157892227173,9.383056640625,456.29833984375,429.0,1000.0,400.0,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,true,true,425.39999999999986,71.20857142857137,57.891428571428534,61.999999999999986,24839.1,30544.800000000003,24627.01371428569,30292.126285714254,71.0,71.3,62.0,57.879999999999995,55.1,4.63157892227173,8.183056640625,449.09833984375,427.8,71.5789489746094,71.5550079345703,0.0180000010877848,9.383056640625,0.0,426.4799999999999,71.31028571428565,57.8868571428571,61.999999999999986,24761.219999999994,30502.2,24687.555085714266,30412.41874285711
2021-04-28T17:55:00.0,70.5,70.9,62.0,66.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,11.4736843109131,16.2994995117187,497.796997070313,457.0,1000.0,400.0,73.4736862182617,73.7190322875977,0.0165599994361401,16.2994995117187,0.0,true,true,451.5999999999999,70.87428571428568,66.0628571428571,61.999999999999986,30390.5,32401.300000000003,29833.986285714258,32006.827428571403,70.7,70.96,62.0,59.96,54.760000000000005,8.736842155456552,13.257989501953102,472.34793701171884,432.8,72.08421173095704,72.21844482421874,0.01670400053262714,13.26132202148436,0.0,435.9599999999999,70.9565714285714,59.95828571428567,61.999999999999986,25992.640000000003,30710.9,26169.040457142837,30933.601028571407
2021-04-28T18:00:00.0,70.5,70.9,61.0,76.5,55.6,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,16.5263156890869,18.7905578613281,400.0,476.0,1000.0,400.0,73.4736862182617,73.8546676635742,0.0144000016152859,0.0,0.0,false,true,468.5999999999999,70.83999999999996,76.49999999999996,60.999999999999986,36414.0,33748.4,35847.89999999997,33195.623999999974,70.5,70.82000000000001,61.4,74.84,55.339999999999996,16.5263156890869,17.792468261718717,484.2061401367188,473.0,73.4736862182617,73.87324676513668,0.01713600046932698,14.03935546874996,0.0,469.19999999999993,70.8165714285714,74.87428571428566,61.39999999999999,35405.14,33497.92,35138.69634285711,33227.11611428569
2021-04-28T18:05:00.0,70.5,70.9,61.0,61.5,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0179999992251396,0.0,0.0,false,true,407.5999999999999,70.89999999999996,61.53428571428568,60.999999999999986,25030.5,28856.300000000003,25081.374857142837,28898.83999999998,70.5,70.88,61.0,67.35999999999999,54.720000000000006,0.0,0.0,400.0,429.0,71.45262908935547,71.37194824218747,0.016559999808669103,0.0,0.0,430.35999999999984,70.88685714285711,67.33428571428567,60.999999999999986,29025.640000000003,30406.640000000003,29063.56354285712,30506.57028571426
2021-04-28T18:10:00.0,70.5,70.9,60.0,58.5,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,394.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.7999999999999,70.83999999999996,58.52571428571425,60.19999999999999,23049.0,27934.600000000002,23632.68342857141,28605.191999999977,70.5,70.88,60.6,59.32000000000001,55.120000000000005,0.0,0.0,400.0,403.8,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,404.7199999999999,70.87485714285711,59.313142857142815,60.59999999999999,23955.38,28621.280000000006,24005.796342857127,28684.49977142855
2021-04-28T18:15:00.0,70.5,70.8,60.0,57.7,55.1,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,70.81714285714281,57.717142857142825,59.999999999999986,22906.9,28107.6,22982.96628571427,28199.386285714263,70.5,70.8,60.0,57.85999999999999,54.760000000000005,0.0,0.0,400.0,401.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.3199999999999,70.80857142857138,57.86171428571426,59.999999999999986,23202.559999999998,28390.8,23163.404114285695,28346.094171428547
2021-04-28T18:20:00.0,70.5,70.5,60.0,57.4,54.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.79999999999995,70.49142857142853,57.382857142857105,59.59999999999998,22960.0,28200.0,22999.049142857126,28252.96457142855,70.5,70.6,60.0,57.64,55.0,0.0,0.0,400.0,399.4,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,399.31999999999994,70.59657142857138,57.63485714285711,59.87999999999998,23021.32,28197.640000000003,23014.62525714284,28190.549371428548
2021-04-28T18:25:00.0,70.0,70.4,59.0,57.5,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,405.19999999999993,70.43428571428566,57.482857142857114,58.999999999999986,23402.5,28652.800000000003,23292.0537142857,28539.972571428545,70.4,70.47999999999999,59.0,57.35999999999999,55.06,0.0,0.0,400.0,403.8,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.6399999999999,70.48342857142852,57.35999999999997,59.11999999999999,23162.1,28459.76,23152.87645714284,28449.90285714284
2021-04-28T18:30:00.0,70.0,70.3,59.0,57.1,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,403.19999999999993,70.30857142857138,57.09999999999997,58.599999999999994,23068.4,28401.199999999997,23022.719999999987,28348.415999999976,70.0,70.32000000000001,59.0,57.34000000000001,54.779999999999994,0.0,0.0,400.0,404.6,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,404.55999999999995,70.31828571428568,57.34171428571426,58.87999999999998,23199.860000000004,28451.519999999997,23198.270628571412,28447.97497142855
2021-04-28T18:35:00.0,70.0,70.2,58.0,57.4,55.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,70.17428571428567,57.42571428571425,57.99999999999999,23189.6,28360.800000000003,22981.770857142837,28083.749142857123,70.0,70.22,58.0,57.239999999999995,55.260000000000005,0.0,0.0,400.0,401.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.83999999999986,70.21485714285711,57.245142857142824,58.11999999999999,22953.160000000003,28158.340000000004,22946.06537142855,28144.948228571408
2021-04-28T18:40:00.0,70.0,70.1,58.0,57.0,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,404.3999999999999,70.07428571428566,56.974285714285685,57.99999999999999,22800.0,28039.999999999996,23040.401142857125,28338.041142857117,70.0,70.1,58.0,57.160000000000004,54.660000000000004,0.0,0.0,400.0,402.8,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.19999999999993,70.09999999999995,57.1548571428571,57.999999999999986,23023.6,28236.27999999999,23044.704914285696,28264.305599999974
2021-04-28T18:45:00.0,70.0,70.0,57.0,57.3,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,69.99999999999996,57.27428571428568,57.39999999999999,23149.199999999997,28280.0,23047.172571428553,28167.999999999978,70.0,70.0,57.8,57.28000000000001,55.17999999999999,0.0,0.0,400.0,404.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,403.31999999999994,70.00342857142853,57.2748571428571,57.75999999999999,23141.12,28280.0,23100.08799999998,28233.78548571426
2021-04-28T18:50:00.0,70.0,70.0,57.0,57.0,54.7,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.5999999999999,69.97428571428567,57.017142857142815,56.999999999999986,23028.0,28280.0,22784.050285714264,27961.72457142855,70.0,70.0,57.0,57.06,54.739999999999995,0.0,0.0,400.0,400.2,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.2399999999999,69.99657142857139,57.06857142857139,57.039999999999985,22835.4,28014.0,22841.158171428553,28015.429942857118
2021-04-28T18:55:00.0,69.5,69.9,57.0,57.3,55.1,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,402.3999999999999,69.87428571428568,57.29999999999997,56.999999999999986,22920.0,27960.000000000004,23057.519999999982,28117.41257142855,69.5,69.9,57.0,57.2,55.120000000000005,0.0,0.0,400.0,400.2,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.9599999999999,69.89999999999996,57.196571428571396,56.999999999999986,22891.579999999998,27973.980000000003,22933.613714285697,28027.090628571408
2021-04-28T19:00:00.0,69.5,69.8,56.0,57.0,54.9,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.4,69.74857142857138,57.025714285714244,56.19999999999999,23199.0,28408.6,22890.121714285695,27997.07657142855,69.5,69.8,56.6,57.02,54.71999999999999,0.0,0.0,400.0,403.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,402.1199999999999,69.79657142857138,57.02171428571425,56.59999999999999,22979.16,28129.4,22929.565142857122,28066.607314285688
2021-04-28T19:05:00.0,69.5,69.6,56.0,57.2,55.1,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,399.4,69.60857142857138,57.217142857142825,55.999999999999986,22880.0,27839.999999999996,22852.526857142842,27801.663428571406,69.5,69.6,56.0,57.2,55.239999999999995,0.0,0.0,400.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.43999999999994,69.60857142857138,57.19828571428569,55.999999999999986,22880.0,27839.999999999993,22904.445028571416,27874.061142857117
2021-04-28T19:10:00.0,69.5,69.5,56.0,57.0,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.5999999999999,69.49999999999996,56.965714285714256,55.999999999999986,22629.0,27591.5,22649.567999999985,27633.199999999975,69.5,69.52000000000001,56.0,56.98,54.760000000000005,0.0,0.0,400.0,398.2,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,398.31999999999994,69.51828571428567,56.976571428571404,55.999999999999986,22689.46,27682.9,22694.947771428553,27690.542285714262
2021-04-28T19:15:00.0,69.5,69.5,56.0,57.3,55.3,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.19999999999993,69.47428571428567,57.257142857142824,55.999999999999986,22920.0,27800.0,22799.79428571427,27664.66057142855,69.5,69.5,56.0,57.160000000000004,55.260000000000005,0.0,0.0,400.0,397.6,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,397.4799999999999,69.49657142857139,57.15999999999997,55.999999999999986,22726.9,27633.2,22719.991771428555,27623.493714285687
2021-04-28T19:20:00.0,69.5,69.5,56.0,56.9,54.9,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.4485714285714,56.94285714285711,55.999999999999986,22760.0,27800.0,22788.531428571412,27793.318285714267,69.1,69.42,56.0,57.04,54.67999999999999,0.0,0.0,400.0,398.8,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,399.19999999999993,69.41828571428569,57.04685714285711,55.999999999999986,22747.48,27684.72,22773.065485714273,27711.790057142847
2021-04-28T19:25:00.0,69.0,69.3,55.0,57.0,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,400.19999999999993,69.32571428571424,57.017142857142815,54.999999999999986,22800.0,27720.0,22818.26057142855,27744.150857142835,69.0,69.38000000000001,55.4,57.08,55.019999999999996,0.0,0.0,400.0,400.2,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.19999999999993,69.38685714285711,57.07828571428568,55.39999999999999,22843.42,27765.880000000005,22842.729942857124,27768.62022857141
2021-04-28T19:30:00.0,69.0,69.3,55.0,57.1,55.1,70.0,85.0,65.0,71.0,68.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,398.9999999999999,69.29999999999995,57.14285714285711,54.999999999999986,22668.7,27512.1,22799.99999999998,27650.699999999975,69.0,69.3,55.0,57.080000000000005,55.160000000000004,0.0,0.0,400.0,401.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,400.4399999999999,69.29828571428567,57.081714285714256,54.999999999999986,22889.1,27789.3,22857.776228571413,27749.80594285712
2021-04-28T19:35:00.0,69.0,69.2,55.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,397.7999999999999,69.19142857142853,57.017142857142815,54.999999999999986,23028.0,27956.800000000003,22681.419428571407,27524.350285714263,69.0,69.25999999999999,55.0,57.02,54.9,0.0,0.0,400.0,397.8,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,397.5199999999999,69.25999999999996,57.01828571428568,54.999999999999986,22682.54,27551.519999999997,22665.906857142836,27532.22159999997
2021-04-28T19:40:00.0,69.0,69.2,55.0,57.1,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,false,true,401.5999999999999,69.1828571428571,57.13428571428568,54.999999999999986,22840.0,27680.0,22945.129142857124,27783.835428571405,69.0,69.2,55.0,57.20000000000001,55.160000000000004,0.0,0.0,400.0,398.2,70.9473648071289,71.0413436889648,0.0180000010877848,0.0,0.0,399.4799999999999,69.19828571428567,57.19999999999997,54.999999999999986,22777.04,27555.440000000002,22850.2137142857,27643.324114285693
2021-04-28T19:45:00.0,69.0,69.1,55.0,56.9,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.008331298828125,400.049987792969,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.008331298828125,0.0,true,true,403.5999999999999,69.1085714285714,56.89999999999996,54.999999999999986,22987.6,27916.399999999998,22964.83999999998,27892.21942857141,69.0,69.08,55.0,56.92,54.660000000000004,0.0,0.001666259765625,400.0099975585938,404.4,70.9473648071289,71.0413436889648,0.0180000010877848,0.001666259765625,0.0,403.63999999999993,69.08342857142853,56.91828571428569,54.999999999999986,23018.440000000002,27935.9,22974.484799999984,27884.831314285693
2021-04-28T19:50:00.0,69.0,69.0,55.0,57.0,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.736842095851898,0.01666259765625,400.099975585938,397.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.01666259765625,0.0,true,true,403.7999999999999,69.03428571428567,56.99142857142854,54.999999999999986,22629.0,27393.0,23013.13885714284,27876.04457142855,69.0,69.02000000000001,55.0,56.92,54.96,0.5263157904148104,0.014996337890625,400.08997802734416,403.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.014996337890625,0.0,403.7199999999999,69.02342857142852,56.91999999999996,54.999999999999986,22938.640000000003,27815.0,22979.745371428548,27866.141942857124
2021-04-28T19:55:00.0,69.0,69.0,55.0,57.1,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,2.10526323318481,0.308258056640625,401.849548339844,404.0,1000.0,400.0,70.9473648071289,71.0413436889648,0.0180000010877848,0.308258056640625,0.0,true,true,407.59999999999997,69.00857142857139,57.099999999999966,54.79999999999998,23068.4,27876.0,23273.959999999985,28127.893714285696,69.0,69.02000000000001,55.0,57.14,55.2,1.5789474129676793,1.319970703124999,400.71982421875,406.4,70.9473648071289,71.0413436889648,0.0180000010877848,1.319970703124999,0.0,406.19999999999993,69.01657142857138,57.14171428571426,54.959999999999994,23221.78,28049.68,23210.949828571414,28034.50765714284
2021-04-28T20:00:00.0,68.5,68.9,54.0,56.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,3.47368431091309,32.0495071411133,592.296997070312,416.0,1000.0,400.0,71.5789489746094,71.663688659668,0.0154279349371791,32.0495071411133,0.0,true,true,444.79999999999984,68.87428571428568,56.25999999999996,53.999999999999986,23628.8,28662.4,25024.447999999975,30635.282285714256,68.6,68.92,54.2,56.9,54.7,2.8000000953674298,10.801374816894533,464.8082397460936,408.8,71.19999847412109,71.27873840332032,0.01748558785766366,10.801374816894533,0.0,417.19999999999993,68.91485714285712,56.76628571428569,54.23999999999999,23260.719999999998,28174.52,23678.769828571407,28750.93897142855
2021-04-28T20:05:00.0,68.5,68.8,54.0,86.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,44.540412902832,667.242492675781,637.0,1000.0,400.0,79.1578979492187,79.0739364624023,0.0179999992251396,44.540412902832,0.0,true,true,623.8,68.81714285714281,86.6371428571428,53.999999999999986,54909.4,43825.6,54044.24971428568,42928.13371428569,68.5,68.8,54.0,75.32,55.279999999999994,37.473684692382776,39.54071807861329,637.2442993164061,567.8,77.6210525512695,77.66554260253903,0.016559999808669103,39.54071807861329,0.0,559.64,68.80514285714281,75.47599999999997,53.999999999999986,43433.659999999996,39064.64,42768.10365714283,38505.90799999997
2021-04-28T20:10:00.0,69.5,69.6,54.0,86.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,42.7984848022461,656.790893554687,656.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.7984848022461,0.0,true,true,651.7999999999998,69.54857142857139,86.33428571428566,53.999999999999986,56416.0,45657.6,56272.68742857138,45331.75885714282,69.0,69.17999999999999,54.0,86.34,55.1,43.7894744873047,43.7585433959961,662.5512451171876,640.2,79.53684387207026,79.72388763427735,0.0180000010877848,43.7585433959961,0.0,641.4399999999998,69.17314285714282,86.36228571428566,53.999999999999986,55274.31999999999,44290.68,55393.75234285711,44371.97165714282
2021-04-28T20:15:00.0,70.0,70.3,54.0,90.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.7894744873047,42.7567291259766,656.540344238281,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.7567291259766,0.0,true,true,662.8,70.2828571428571,90.95999999999995,53.999999999999986,60175.8,46538.6,60288.287999999964,46583.477714285684,69.8,70.00000000000001,54.0,90.52000000000001,55.14,43.7894744873047,43.05842742919922,658.3505493164063,665.0,80.4210510253906,80.3363037109375,0.0180000010877848,43.05842742919922,0.0,662.8799999999999,70.00514285714281,90.49257142857137,53.999999999999986,60195.1,46549.700000000004,59987.830399999955,46405.23474285711
2021-04-28T20:20:00.0,70.5,70.7,54.0,86.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,40.3400115966797,642.0400390625,662.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,40.3483428955078,0.0,true,true,664.9999999999999,70.67428571428567,86.50857142857137,53.999999999999986,57263.0,46803.4,57528.19999999995,46998.399999999965,70.3,70.52,54.0,88.94000000000001,54.81999999999999,43.28421020507814,41.59669494628904,649.600146484375,663.6,80.4210510253906,80.3363037109375,0.0180000010877848,41.60502624511719,0.0,663.8799999999999,70.51657142857138,88.92457142857137,53.999999999999986,59019.4,46797.12,59034.567999999956,46814.58559999996
2021-04-28T20:25:00.0,70.5,70.9,54.0,90.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,42.839973449707,657.039855957031,666.0,1000.0,400.0,80.4210510253906,80.3363037109375,0.0180000010877848,42.8483047485351,0.0,true,true,664.9999999999999,70.90857142857139,90.36857142857139,53.999999999999986,60339.6,47219.4,60095.09999999996,47154.19999999997,70.5,70.82000000000001,54.0,87.0,55.080000000000005,43.1578941345215,41.84165496826169,651.0599243164064,666.4,80.4210510253906,80.3363037109375,0.0180000010877848,41.8483200073242,0.0,665.8,70.82342857142854,86.98628571428567,53.999999999999986,57975.77999999999,47194.52,57915.01679999996,47154.23839999996
2021-04-28T20:30:00.0,71.0,71.1,54.0,91.1,54.5,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,42.2105255126953,13.748291015625,482.48974609375,656.0,1000.0,400.0,79.7894744873047,79.7845611572266,0.0152789065614343,13.748291015625,0.0,true,true,628.8,71.09999999999995,90.0971428571428,53.999999999999986,59761.6,46641.6,56653.083428571386,44707.679999999964,70.8,71.0,54.0,91.17999999999999,54.78000000000001,42.23157806396485,34.068290710449205,611.6197265625,660.2,80.16842041015624,80.10884094238283,0.017455782182514697,35.27162628173826,0.0,653.1199999999999,70.99828571428569,91.0874285714285,53.999999999999986,60197.17999999999,46874.020000000004,59496.685142857095,46369.49748571425
2021-04-28T20:35:00.0,71.0,71.3,54.0,76.5,55.3,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,7.5789475440979,3.78177642822266,422.690643310547,451.0,1000.0,400.0,72.2105255126953,72.3061141967773,0.0179999992251396,3.74844360351562,0.0,true,true,461.79999999999995,71.27428571428567,76.76571428571424,53.999999999999986,34501.5,32156.3,35450.40685714283,32914.465142857116,71.0,71.24000000000001,54.0,79.34,55.339999999999996,10.35789470672608,7.781715393066415,446.6902770996094,518.0,73.8105255126953,73.7287643432617,0.016559999808669103,7.748382568359368,0.0,523.9999999999998,71.23828571428568,79.49942857142852,53.999999999999986,41280.04,36897.759999999995,41807.10674285712,37325.655999999966
2021-04-28T20:40:00.0,71.0,71.0,54.0,61.8,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,423.9999999999999,70.97428571428566,61.81714285714282,53.599999999999994,25894.199999999997,29749.0,26210.468571428548,30093.09714285711,71.0,71.14000000000001,54.0,68.02,54.82000000000001,0.46315789222717196,0.34969482421875,402.0981689453124,431.4,71.83157958984376,71.78693389892572,0.0180000010877848,0.34969482421875,0.0,433.3999999999999,71.13999999999996,67.96857142857138,53.87999999999998,29390.659999999996,30690.46,29495.214514285686,30832.664799999977
2021-04-28T20:45:00.0,70.5,70.5,53.0,58.3,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,425.9999999999999,70.4485714285714,58.31714285714283,52.99999999999999,24660.899999999998,29821.5,24843.102857142836,30011.091428571406,70.5,70.62,53.0,59.160000000000004,54.86,0.0,0.0,400.0,424.8,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,424.7199999999999,70.61828571428566,59.1565714285714,53.11999999999999,25130.94,29999.340000000004,25124.308685714263,29992.877714285685
2021-04-28T20:50:00.0,70.0,70.0,53.0,57.9,55.0,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.0085714285714,57.88285714285711,52.99999999999999,25360.2,30660.0,25040.12399999998,30285.70799999998,70.0,70.14,53.0,58.1,55.4,0.0,0.0,400.0,430.8,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,429.9599999999999,70.14514285714282,58.09314285714282,52.999999999999986,25029.059999999998,30215.940000000002,24977.504914285695,30159.357942857117
2021-04-28T20:55:00.0,69.5,69.6,53.0,57.3,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,69.62571428571425,57.32571428571425,52.99999999999999,24925.5,30275.999999999996,24867.89485714283,30203.63485714283,69.5,69.75999999999999,53.0,57.44,54.8,0.0,0.0,400.0,433.8,71.5789489746094,71.5945892333984,0.0180000010877848,0.0,0.0,433.9199999999999,69.76342857142853,57.446857142857105,52.999999999999986,24917.34,30261.78,24927.34354285712,30271.754399999976
2021-04-28T21:00:00.0,69.0,69.5,53.0,57.4,55.4,71.5,85.0,65.0,72.0,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.105263158679008,12.358772277832,474.152618408203,432.0,1000.0,400.0,71.5789489746094,71.6106872558594,0.0180000010877848,18.358772277832,0.0,true,true,443.4,69.4828571428571,57.08285714285711,52.99999999999999,24796.8,30024.0,25310.53885714284,30808.698857142837,69.4,69.52000000000001,53.0,57.31999999999999,55.1,0.0210526317358016,2.4717544555664,414.8305236816406,432.0,71.5789489746094,71.5978088378906,0.0180000010877848,3.6717544555663997,0.0,434.87999999999994,69.5148571428571,57.24457142857138,52.999999999999986,24762.239999999998,30032.640000000003,24894.171428571408,30230.560114285687
