time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-28T21:05:00.0,69.0,69.3,53.0,74.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.5263156890869,25.774772644043,554.648620605469,524.0,1000.0,400.0,74.7368392944336,74.6647872924805,0.0179999992251396,25.774772644043,0.0,true,true,521.5999999999999,69.30857142857138,74.2828571428571,52.99999999999999,38933.2,36313.2,38745.938285714255,36151.350857142825,69.0,69.3,53.0,67.62,54.779999999999994,20.4631580352783,22.76671295166016,536.6302490234373,494.0,74.23157653808593,74.26067810058596,0.016559999808669103,21.575047302246098,0.0,492.03999999999996,69.30171428571424,67.67142857142854,52.999999999999986,33584.42,34232.8,33425.08388571426,34098.44811428569
2021-04-28T21:10:00.0,69.5,69.5,53.0,79.7,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,26.9658279418945,561.794921875,571.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,32.9658279418945,0.0,true,true,560.1999999999998,69.49999999999996,79.81999999999995,52.99999999999999,45508.700000000004,39684.5,44715.16399999996,38933.899999999965,69.1,69.38,53.0,78.44,55.14,26.75789413452148,29.00104370117186,574.0362548828126,543.6,75.62105255126954,75.7906677246094,0.0180000010877848,30.206044006347646,0.0,543.9199999999998,69.38171428571425,78.46742857142853,52.999999999999986,42661.76,37716.08,42697.18788571425,37738.97508571426
2021-04-28T21:15:00.0,69.5,69.9,53.0,77.6,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.2105255126953,31.9657516479492,591.794494628906,568.0,1000.0,400.0,76.6315765380859,76.5614395141602,0.0180000010877848,31.9657516479492,0.0,true,true,567.3999999999999,69.92571428571425,77.6428571428571,52.99999999999999,44076.799999999996,39703.200000000004,44054.557142857106,39675.85028571426,69.5,69.7,53.0,79.04,55.0,28.210525512695302,29.965782165527337,579.7946777343748,569.2,76.6315765380859,76.5614395141602,0.0180000010877848,29.965782165527337,0.0,568.3199999999999,69.70171428571425,79.03657142857138,52.999999999999986,44991.08,39673.0,44918.315428571404,39612.838514285686
2021-04-28T21:20:00.0,70.0,70.1,53.0,80.6,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,29.5156936645508,577.094116210937,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,29.5156936645508,0.0,true,true,565.3999999999999,70.07428571428566,80.43714285714282,52.99999999999999,45539.0,39606.5,45479.16057142854,39620.00114285711,69.9,70.0,53.0,78.22,54.879999999999995,30.315789794921862,29.509046936035162,577.0542602539061,566.2,76.6315765380859,76.64903869628908,0.0180000010877848,30.709046936035158,0.0,565.9999999999998,69.99485714285711,78.20628571428566,52.999999999999986,44287.06,39634.0,44263.87737142853,39617.055657142824
2021-04-28T21:25:00.0,70.0,70.4,53.0,81.5,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,30.8421058654785,32.0156555175781,592.093933105469,565.0,1000.0,400.0,76.6315765380859,76.7492370605469,0.0180000010877848,32.0156555175781,0.0,true,true,567.3999999999999,70.41714285714282,81.41428571428565,52.99999999999999,46047.5,39776.0,46194.46571428567,39954.68685714283,70.0,70.2,53.0,81.22,54.80000000000001,30.842105865478505,31.015670776367177,586.0940185546873,564.8,76.6315765380859,76.7492370605469,0.0180000010877848,31.015670776367177,0.0,565.8399999999998,70.20342857142853,81.23371428571423,52.999999999999986,45873.14,39648.979999999996,45965.38502857139,39724.05154285711
2021-04-28T21:30:00.0,70.5,70.7,53.0,77.7,55.0,73.0,85.0,65.0,73.5,70.5,3.0,0.0,75.0,72.0,85.0,55.0,31.3684215545654,44.4323196411133,666.593872070313,574.0,1000.0,400.0,76.6315765380859,76.7846069335937,0.0180000010877848,44.4323196411133,0.0,true,true,587.9999999999999,70.66571428571424,78.44571428571423,52.99999999999999,44599.8,40581.8,46126.07999999996,41551.439999999966,70.5,70.56,53.0,79.4,55.1,30.947369003295883,30.007318115234405,580.043896484375,569.2,76.6315765380859,76.75631103515626,0.0180000010877848,30.007318115234405,0.0,573.1199999999999,70.5548571428571,79.46342857142852,52.999999999999986,45195.44,40162.86,45535.896799999966,40436.909485714255
2021-04-28T21:35:00.0,70.5,70.7,53.0,91.3,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,47.4736824035645,51.9322052001953,711.593200683594,672.0,1000.0,400.0,80.4210510253906,80.5997314453125,0.0180000010877848,51.9322052001953,0.0,true,true,675.5999999999999,70.66571428571424,91.55714285714282,52.99999999999999,61353.6,47510.4,61856.00571428568,47741.75657142854,70.5,70.6,53.0,88.86,54.94,46.79999923706059,48.9322509765625,693.5934936523436,647.8,79.91578826904296,80.11220703125,0.0180000010877848,48.9322509765625,0.0,644.7599999999999,70.59999999999995,88.82057142857138,52.999999999999986,57658.079999999994,45735.31999999999,57345.40971428567,45520.761942857105
2021-04-28T21:40:00.0,71.0,71.0,53.0,90.3,55.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,53.3237533569336,719.942504882813,716.0,1000.0,400.0,82.315788269043,82.2928009033203,0.0180000010877848,53.3404235839844,0.0,true,true,710.3999999999999,70.99999999999996,90.15428571428566,52.99999999999999,64654.799999999996,50836.0,64045.60457142852,50438.39999999996,70.6,70.86,53.0,92.24,54.919999999999995,54.58947448730468,55.20046844482421,731.2028076171878,700.2,81.68421173095703,81.79920501708986,0.0180000010877848,55.21380310058591,0.0,698.24,70.86514285714281,92.20914285714281,52.999999999999986,64573.780000000006,49617.380000000005,64375.51908571423,49481.835428571394
2021-04-28T21:45:00.0,71.0,71.4,53.0,95.9,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,58.3570175170898,750.14208984375,716.0,1000.0,400.0,82.315788269043,82.3564605712891,0.0180000010877848,58.3736877441406,0.0,true,true,717.3999999999999,71.36571428571423,95.81428571428566,52.99999999999999,68664.40000000001,51122.4,68737.16857142851,51197.76342857138,71.0,71.24000000000001,53.0,91.92,55.31999999999999,57.2631568908691,56.36037597656248,738.1822509765625,714.8,82.315788269043,82.3564605712891,0.0180000010877848,56.373712158203105,0.0,715.1999999999998,71.2348571428571,91.91142857142852,52.999999999999986,65707.80000000002,50922.52,65737.4092571428,50947.258171428526
2021-04-28T21:50:00.0,71.5,71.7,53.0,95.0,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,57.2631568908691,55.3570022583008,732.142028808594,726.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,55.3570022583008,0.0,true,true,727.7999999999998,71.69999999999996,95.00857142857139,52.99999999999999,68970.0,52054.200000000004,69147.23828571424,52183.25999999996,71.4,71.58,53.0,95.08,54.980000000000004,57.2631568908691,54.342007446289074,726.0620483398437,724.6,82.9473648071289,82.8582153320313,0.0180000010877848,54.347006225585936,0.0,724.4399999999998,71.58171428571424,95.10399999999994,52.999999999999986,68892.88,51867.420000000006,68896.50651428566,51856.96502857139
2021-04-28T21:55:00.0,72.0,72.0,53.0,88.6,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,56.2105255126953,51.6986694335937,710.192016601562,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,51.6986694335937,0.0,true,true,727.1999999999998,71.97428571428567,88.70285714285708,52.99999999999999,64589.399999999994,52488.0,64504.71771428565,52339.700571428526,71.6,71.86,53.0,91.02000000000001,54.98,56.84210433959959,55.617004394531264,733.7120361328124,727.8,82.9473648071289,82.8582153320313,0.0180000010877848,55.62366943359376,0.0,727.4399999999998,71.85999999999996,91.00457142857138,52.999999999999986,66242.7,52299.78,66200.1020571428,52273.84902857138
2021-04-28T22:00:00.0,72.0,72.2,53.0,94.7,54.7,73.5,85.0,65.0,75.0,72.0,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,57.8236694335937,746.992004394531,729.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,57.8320007324219,0.0,true,true,727.7999999999997,72.11428571428567,94.82857142857137,52.99999999999999,69036.3,52633.8,69016.2342857142,52484.77714285709,72.0,72.03999999999999,53.0,93.4,54.779999999999994,56.2105255126953,53.0236694335937,718.1520141601566,727.8,82.9473648071289,82.8582153320313,0.0180000010877848,53.02533569335934,0.0,727.9199999999998,72.03314285714279,93.41199999999995,52.999999999999986,67979.09999999999,52430.759999999995,67996.03954285708,52434.36239999996
2021-04-28T22:05:00.0,72.0,72.3,53.0,91.9,55.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,56.2105255126953,60.3236312866211,761.941772460937,735.0,1000.0,400.0,82.9473648071289,82.8582153320313,0.0180000010877848,60.3319702148437,0.0,true,true,733.1999999999998,72.26571428571424,91.98571428571424,52.99999999999999,67546.5,53140.5,67443.92571428567,52985.22171428567,72.0,72.2,53.0,94.12,55.10000000000001,56.2105255126953,59.325314331054685,755.9518920898437,729.6,82.9473648071289,82.8582153320313,0.0180000010877848,59.3319854736328,0.0,729.8399999999998,72.20514285714282,94.11657142857139,52.999999999999986,68665.2,52677.3,68687.7332571428,52698.28388571425
2021-04-28T22:10:00.0,72.0,72.4,53.0,93.1,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,62.765266418457,776.591613769531,738.0,1000.0,400.0,83.5789489746094,83.6266479492188,0.0180000010877848,62.765266418457,0.0,true,true,739.5999999999999,72.39999999999998,92.91999999999993,52.99999999999999,68707.8,53431.200000000004,68723.63199999994,53547.03999999998,72.0,72.38,53.0,90.56000000000002,55.08,60.168420410156216,61.81027679443359,770.861669921875,735.6,83.073681640625,83.0119018554688,0.0180000010877848,61.816946411132825,0.0,736.5599999999998,72.38342857142854,90.57371428571423,52.999999999999986,66617.45999999999,53242.740000000005,66714.93359999993,53314.765028571404
2021-04-28T22:15:00.0,72.5,72.6,53.0,95.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,741.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,744.1999999999998,72.53999999999996,95.2171428571428,52.99999999999999,70543.2,53796.6,70860.59771428566,53984.26799999996,72.3,72.47999999999999,53.0,95.26,54.92,61.05263137817381,61.251914978027365,760.3114990234375,744.2,83.5789489746094,83.96021118164064,0.0180000010877848,58.85191497802737,0.0,743.5599999999998,72.47314285714283,95.25999999999993,52.999999999999986,70892.54000000001,53939.52,70831.53942857137,53888.17828571425
2021-04-28T22:20:00.0,72.5,72.7,53.0,89.6,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,747.9999999999998,72.66571428571424,89.47999999999993,52.99999999999999,67289.59999999999,54597.700000000004,66931.03999999994,54353.95428571424,72.5,72.61999999999999,53.0,91.88,54.98,61.05263137817381,57.8485794067383,747.091491699219,746.2,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,745.8799999999998,72.6251428571428,91.84742857142851,52.999999999999986,68558.12,54189.14,68504.44731428564,54169.69988571424
2021-04-28T22:25:00.0,72.5,72.7,53.0,95.7,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,61.0526313781738,57.8485794067383,747.091491699219,751.0,1000.0,400.0,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,true,true,750.3999999999999,72.72571428571425,95.63999999999994,52.99999999999999,71870.7,54597.700000000004,71768.25599999995,54573.37599999996,72.5,72.7,53.0,92.1,54.94,61.05263137817381,57.8485794067383,747.091491699219,749.8,83.5789489746094,84.0869140625,0.0180000010877848,57.8485794067383,0.0,749.9199999999998,72.70514285714282,92.08799999999994,52.999999999999986,69056.82,54510.46,69059.75348571423,54523.041142857095
2021-04-28T22:30:00.0,72.5,72.9,53.0,93.7,55.3,71.5,85.0,65.0,75.5,72.5,3.0,0.0,73.5,70.5,85.0,55.0,61.0526313781738,33.8485794067383,602.891479492188,748.0,1000.0,400.0,83.5789489746094,84.0425720214844,0.0144000016152859,33.8152465820312,0.0,true,true,729.5999999999999,72.90857142857139,92.89428571428567,52.99999999999999,70087.6,54529.200000000004,67775.67085714282,53194.09371428568,72.5,72.82000000000001,53.0,94.91999999999999,55.06,61.05263137817381,53.048579406738305,718.2514892578128,748.6,83.5789489746094,84.07804565429687,0.01728000119328502,53.041912841796886,0.0,744.3999999999999,72.81999999999996,94.83942857142851,52.999999999999986,71056.98000000001,54513.04,70605.44228571423,54206.86125714282
2021-04-28T22:35:00.0,72.5,72.8,53.0,76.6,54.7,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.3157901763916,23.2735977172852,539.641540527344,574.0,1000.0,400.0,76.0,76.0589752197266,0.0179999992251396,23.2735977172852,0.0,true,true,581.5999999999999,72.8428571428571,76.62571428571424,52.99999999999999,43968.399999999994,41787.2,44565.515428571394,42365.405714285684,72.6,72.9,53.0,79.97999999999999,55.14,26.400000381469738,26.2652587890625,557.5515258789064,637.8,78.1473693847656,77.78143920898438,0.016787787154316898,26.2585922241211,0.0,640.2399999999999,72.90171428571423,80.0948571428571,52.999999999999986,51218.56,46498.780000000006,51436.30011428568,46676.387885714255
2021-04-28T22:40:00.0,72.0,72.3,53.0,78.5,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,19.1578941345215,20.0819931030273,520.491943359375,530.0,1000.0,400.0,74.7368392944336,74.4288101196289,0.0180000010877848,20.0819931030273,0.0,true,true,530.5999999999999,72.32571428571424,78.40571428571424,52.99999999999999,41605.0,38319.0,41602.07199999997,38376.02399999997,72.3,72.52,53.0,76.86,55.0,20.94736824035646,19.896955871582023,519.3817138671874,546.4,74.9894729614258,74.82509918212891,0.0180000010877848,19.896955871582023,0.0,547.2799999999999,72.51828571428567,76.84799999999996,52.999999999999986,41985.96,39627.5,42047.652571428545,39689.773714285686
2021-04-28T22:45:00.0,72.0,72.0,53.0,79.2,55.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,15.3684206008911,12.5821075439453,475.492645263672,514.0,1000.0,400.0,74.1052627563477,73.9955749511719,0.0180000010877848,12.5821075439453,0.0,true,true,511.19999999999993,71.99999999999996,79.21714285714282,52.99999999999999,40708.8,37008.0,40495.8034285714,36806.39999999997,72.0,72.12,53.0,79.16,55.11999999999999,17.705262756347658,15.5820617675781,493.4923645019532,521.8,74.61052398681642,74.33613739013671,0.0180000010877848,15.5820617675781,0.0,520.4399999999998,72.11828571428566,79.16514285714281,52.999999999999986,41305.56,37632.5,41200.25314285712,37533.79417142854
2021-04-28T22:50:00.0,71.5,71.9,53.0,75.6,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,13.8947372436523,13.1071929931641,478.643157958984,486.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,13.1071929931641,0.0,true,true,485.9999999999999,71.8828571428571,75.5228571428571,52.99999999999999,36741.6,34943.4,36704.108571428544,34935.06857142854,71.5,71.92,53.0,77.08,54.9,14.463158035278301,13.94049530029298,483.64296875,489.8,73.4736862182617,73.5011138916016,0.0180000010877848,13.94049530029298,0.0,492.15999999999997,71.9165714285714,77.06628571428567,52.999999999999986,37760.96000000001,35226.72,37936.157028571404,35394.661028571405
2021-04-28T22:55:00.0,71.5,71.7,53.0,77.3,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.73684215545654,8.10726928710938,448.643615722656,483.0,1000.0,400.0,73.4736862182617,73.5011138916016,0.0180000010877848,8.10726928710938,0.0,true,true,483.9999999999999,71.67428571428567,77.03428571428569,52.599999999999994,37335.9,34631.1,37284.594285714265,34690.35428571426,71.5,71.72,53.0,76.44,54.839999999999996,12.863158226013146,10.10723876953124,460.64343261718733,487.2,73.4736862182617,73.5011138916016,0.0180000010877848,10.10723876953124,0.0,486.55999999999995,71.71828571428568,76.40914285714283,52.879999999999995,37241.34,34941.96000000001,37177.27531428569,34895.267314285695
2021-04-28T23:00:00.0,71.5,71.5,52.0,71.0,54.9,72.0,85.0,65.0,73.5,70.5,3.0,0.0,74.0,71.0,85.0,55.0,4.31578969955444,9.11568450927734,454.694091796875,457.0,1000.0,400.0,72.2105255126953,71.9404754638672,0.0180000010877848,9.11568450927734,0.0,true,true,457.9999999999999,71.49999999999996,70.51142857142854,51.99999999999999,32447.0,32675.5,32294.23428571426,32746.99999999997,71.5,71.58,52.0,72.53999999999999,55.14,7.85263166427612,6.312316894531248,437.87389526367207,468.8,72.84210357666012,72.54461364746095,0.0180000010877848,6.308982849121092,0.0,468.3199999999999,71.58171428571424,72.5228571428571,52.11999999999999,34020.3,33556.939999999995,33975.274971428546,33523.423199999976
2021-04-28T23:05:00.0,71.0,71.3,52.0,68.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,10.0,14.6824569702148,488.0947265625,448.0,1000.0,400.0,72.2105255126953,72.5070953369141,0.0180000010877848,14.6824569702148,0.0,true,true,452.19999999999993,71.24857142857138,67.99142857142853,51.99999999999999,30464.0,31942.399999999998,30745.723999999977,32218.603999999974,71.0,71.34,52.0,67.72,54.620000000000005,10.0,13.500785827636685,481.00469970703125,451.6,72.2105255126953,72.05379943847659,0.0180000010877848,13.500785827636685,0.0,453.0799999999999,71.33485714285709,67.77657142857139,51.999999999999986,30581.559999999998,32217.18,30708.596685714263,32320.474628571403
2021-04-28T23:10:00.0,71.0,71.0,52.0,69.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,14.8740768432617,489.244445800781,457.0,1000.0,400.0,72.8421020507812,73.3283996582031,0.0151200015097857,14.8740768432617,0.0,true,true,468.4,70.97428571428567,70.19428571428568,51.99999999999999,31898.6,32447.0,32879.003428571414,33244.355428571405,71.0,71.03999999999999,52.0,68.2,55.459999999999994,11.70526313781738,15.92244720458982,488.33466796875,454.6,72.8421020507812,72.94517364501954,0.016704001277685197,14.722447204589821,0.0,457.3999999999999,71.0434285714285,68.27028571428568,51.999999999999986,31004.68,32294.76,31232.35611428569,32494.97428571426
2021-04-28T23:15:00.0,70.5,70.9,52.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,18.5263156890869,23.2818222045898,539.69091796875,514.0,1000.0,400.0,74.7368392944336,74.8719635009766,0.0180000010877848,23.290153503418,0.0,true,true,510.9999999999999,70.89999999999996,76.17428571428567,51.99999999999999,39166.8,36442.600000000006,38925.05999999997,36229.89999999997,70.5,70.9,52.0,76.1,54.7,18.5263156890869,22.28373260498044,533.7123779296876,502.0,74.61052398681642,74.75497894287113,0.017135999724268918,22.292063903808618,0.0,498.7199999999999,70.90342857142853,76.0228571428571,51.999999999999986,38216.619999999995,35591.8,37925.21668571426,35360.87759999997
2021-04-28T23:20:00.0,70.5,70.9,52.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,25.7066192626953,554.289672851562,524.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,25.7149505615234,0.0,true,true,524.3999999999999,70.89999999999996,79.43428571428566,51.99999999999999,41605.600000000006,37151.600000000006,41655.339428571395,37179.95999999997,70.5,70.9,52.0,77.44000000000001,55.08,23.28421134948732,24.76331024169922,548.5998291015622,517.4,75.11578979492191,75.22298583984377,0.0180000010877848,24.77330780029296,0.0,517.6399999999998,70.89999999999996,77.45028571428568,51.999999999999986,40076.64,36683.66,40097.50537142854,36700.67599999997
2021-04-28T23:25:00.0,71.0,71.1,52.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.2631587982178,20.5816040039062,523.489624023437,530.0,1000.0,400.0,75.3684234619141,75.4570007324219,0.0180000010877848,20.5816040039062,0.0,true,true,530.5999999999999,71.10857142857138,79.51428571428568,51.99999999999999,42188.0,37683.0,42190.27999999997,37730.20799999997,70.8,71.0,52.0,79.6,54.879999999999995,23.2631587982178,20.451606750488242,522.709631347656,528.8,75.3684234619141,75.4570007324219,0.0180000010877848,20.451606750488242,0.0,528.8,70.99999999999997,79.59314285714281,51.999999999999986,42092.479999999996,37544.86,42088.875199999966,37544.917942857115
2021-04-28T23:30:00.0,71.0,71.1,52.0,76.4,54.9,73.0,85.0,65.0,74.0,71.0,3.0,0.0,75.0,72.0,85.0,55.0,23.4736843109131,32.598274230957,595.589660644531,527.0,1000.0,400.0,75.3684234619141,75.4832000732422,0.0180000010877848,32.598274230957,0.0,true,true,543.1999999999999,71.09999999999995,76.75142857142853,51.99999999999999,40262.8,37469.7,41691.375999999975,38621.51999999997,71.0,71.1,52.0,77.22,54.94,23.30526390075686,22.984938049316362,537.9096313476559,531.2,75.3684234619141,75.46224060058596,0.0180000010877848,22.984938049316362,0.0,534.3599999999999,71.09999999999995,77.27142857142853,51.999999999999986,41020.86,37768.31999999999,41289.16628571425,37992.99599999997
2021-04-28T23:35:00.0,71.0,71.3,52.0,82.5,54.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,32.7368431091309,37.5981979370117,625.589172363281,587.0,1000.0,400.0,77.2631607055664,77.6687850952148,0.0180000010877848,37.5981979370117,0.0,true,true,590.5999999999999,71.23142857142852,82.87714285714281,51.99999999999999,48427.5,41853.1,48947.24057142854,42069.28171428568,71.0,71.14,52.0,81.72,54.88000000000001,32.7368431091309,35.58489227294922,613.529345703125,576.8,77.1368438720703,77.402978515625,0.0180000010877848,35.59822845458984,0.0,574.4799999999998,71.1348571428571,81.72342857142851,51.999999999999986,47156.94,41033.96000000001,46966.192914285675,40866.11634285711
2021-04-28T23:40:00.0,71.5,71.5,52.0,81.5,55.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,37.8947372436523,36.2981262207031,617.788757324219,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,36.3064575195312,0.0,true,true,612.5999999999999,71.46571428571426,81.49999999999996,51.99999999999999,50122.5,43972.5,49926.899999999965,43779.896571428544,71.1,71.32000000000001,52.0,83.17999999999999,55.14,37.8947372436523,39.3148178100586,635.9288940429685,606.2,78.2736831665039,78.41752014160154,0.0180000010877848,39.32981872558594,0.0,604.9999999999999,71.32171428571425,83.11999999999995,51.999999999999986,50416.72,43235.2,50282.29908571425,43150.338971428544
2021-04-28T23:45:00.0,71.5,71.7,52.0,86.3,55.1,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,38.0,38.8064193725586,632.838500976562,615.0,1000.0,400.0,78.5263137817383,78.6669158935547,0.0180000010877848,38.8064193725586,0.0,true,true,613.7999999999998,71.69999999999996,86.33428571428567,51.99999999999999,53074.5,44095.5,52991.98457142853,44009.45999999996,71.5,71.56,52.0,84.32000000000001,55.06,37.95789489746092,37.80476837158202,626.8286010742187,612.6,78.5263137817383,78.6669158935547,0.0180000010877848,37.806434631347656,0.0,612.8399999999999,71.56342857142852,84.32514285714281,51.999999999999986,51653.34,43837.8,51678.30274285711,43856.96434285711
2021-04-28T23:50:00.0,71.5,71.7,52.0,84.8,54.8,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,41.3063812255859,647.838256835937,606.0,1000.0,400.0,78.5263137817383,78.8099517822266,0.0180000010877848,41.3063812255859,0.0,true,true,618.1999999999998,71.76857142857139,84.8771428571428,51.99999999999999,51388.799999999996,43450.200000000004,52471.04971428566,44367.33085714282,71.5,71.66,52.0,86.22,54.98,39.0526313781738,40.306396484375,641.8383666992187,613.8,78.5263137817383,78.69552307128909,0.0180000010877848,40.306396484375,0.0,615.6399999999999,71.66857142857138,86.22342857142851,51.999999999999986,52924.98,43984.74,53081.64628571425,44122.11119999997
2021-04-28T23:55:00.0,72.0,72.0,52.0,84.1,55.3,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.0526313781738,37.289680480957,623.738037109375,637.0,1000.0,400.0,79.1578979492187,79.1448745727539,0.0180000010877848,37.289680480957,0.0,true,true,635.7999999999998,71.9828571428571,84.10857142857137,51.99999999999999,53571.7,45864.0,53476.22971428566,45766.70057142853,71.7,71.92,52.0,82.58,54.96,39.0526313781738,41.47469329833984,641.6481323242185,633.2,79.1578979492187,79.1448745727539,0.0180000010877848,41.47469329833984,0.0,630.7599999999999,71.90799999999996,82.61428571428567,51.999999999999986,52287.58,45539.880000000005,52109.29942857139,45357.04182857139
2021-04-29T00:00:00.0,71.5,71.9,52.0,90.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,44.4210510253906,57.1729888916016,743.037963867188,634.0,1000.0,400.0,79.1578979492187,79.1865234375,0.0180000010877848,57.1729888916016,0.0,true,true,654.1999999999998,71.91714285714282,91.32857142857137,51.99999999999999,57440.399999999994,45584.600000000006,59747.15142857137,47048.19485714282,71.5,71.88,52.0,88.08,55.160000000000004,42.14736785888672,45.40133514404296,672.4080078125,634.0,79.1578979492187,79.15320434570313,0.0180000010877848,45.40133514404296,0.0,639.5199999999999,71.88514285714282,88.1451428571428,51.999999999999986,55842.719999999994,45571.920000000006,56383.55279999995,45972.102514285674
2021-04-29T00:05:00.0,72.0,72.0,52.0,88.9,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,58.447883605957,750.687316894531,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,58.447883605957,0.0,true,true,747.7999999999998,72.00857142857137,88.73714285714283,51.99999999999999,67030.6,54288.0,66357.63542857139,53848.00971428566,71.6,71.9,52.0,90.96,54.88000000000001,59.24210433959962,60.42625427246094,762.5575317382812,720.0,83.2,83.40421447753904,0.0180000010877848,60.42625427246094,0.0,715.1999999999997,71.90171428571425,90.83828571428566,51.999999999999986,65433.8,51768.94,64923.11554285709,51425.362514285676
2021-04-29T00:10:00.0,72.0,72.3,52.0,95.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.5145416259766,781.087280273438,754.0,1000.0,400.0,84.2105255126953,84.1645126342773,0.0180000010877848,63.5145416259766,0.0,true,true,753.3999999999999,72.26571428571424,95.3371428571428,51.99999999999999,71780.8,54514.2,71827.00342857136,54444.9891428571,72.0,72.16,52.0,93.55999999999999,54.71999999999999,61.8947372436523,61.5145416259766,769.0872558593749,753.4,84.2105255126953,84.1645126342773,0.0180000010877848,61.5145416259766,0.0,753.0399999999997,72.15314285714281,93.59085714285709,51.999999999999986,70487.12,54365.32000000001,70479.04434285709,54334.24342857138
2021-04-29T00:15:00.0,72.5,72.7,52.0,92.4,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,61.2561874389649,767.537109375,754.0,1000.0,400.0,84.2105255126953,84.6666717529297,0.0180000010877848,61.2561874389649,0.0,true,true,754.5999999999998,72.64857142857139,92.4428571428571,51.99999999999999,69669.6,54815.8,69757.37999999995,54820.61199999995,72.3,72.47999999999999,52.0,94.47999999999999,55.32000000000001,61.8947372436523,62.459533691406286,774.7572021484375,755.2,84.2105255126953,84.49102478027343,0.0180000010877848,63.65953369140628,0.0,754.9599999999998,72.47999999999998,94.47999999999995,51.999999999999986,71351.74000000002,54736.92,71328.79497142852,54719.49908571424
2021-04-29T00:20:00.0,72.5,72.9,52.0,91.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,63.7561492919922,782.536926269531,745.0,1000.0,400.0,84.2105255126953,84.7141571044922,0.0180000010877848,63.7561492919922,0.0,true,true,752.7999999999998,72.84857142857138,91.16571428571423,51.99999999999999,67944.0,54310.50000000001,68629.54971428566,54840.40457142852,72.5,72.76000000000002,52.0,90.2,55.0,61.8947372436523,62.7528289794922,776.5369873046873,751.6,84.2105255126953,84.6761688232422,0.0180000010877848,62.756164550781264,0.0,752.6799999999998,72.75657142857139,90.22571428571423,51.999999999999986,67792.51999999999,54686.2,67911.76022857138,54762.395885714235
2021-04-29T00:25:00.0,72.5,73.0,52.0,94.8,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,61.8947372436523,66.2061080932617,797.236633300781,767.0,1000.0,400.0,84.8421020507813,84.8417663574219,0.0180000010877848,60.2061080932617,0.0,true,true,764.9999999999999,72.9485714285714,94.97142857142852,51.99999999999999,72711.59999999999,55991.0,72653.14285714281,55805.65714285711,72.5,72.88,52.0,94.82000000000001,55.04,61.8947372436523,65.24279022216795,791.4667358398438,759.8,84.8421020507813,84.8417663574219,0.0180000010877848,64.04612579345704,0.0,759.4799999999999,72.87999999999995,94.82514285714281,51.999999999999986,72045.28,55374.4,72018.63828571423,55351.03828571424
2021-04-29T00:30:00.0,73.0,73.1,52.0,89.6,54.5,72.5,85.0,65.0,76.0,73.0,3.0,0.0,74.5,71.5,85.0,55.0,61.4736824035645,42.5477752685547,655.28662109375,764.0,1000.0,400.0,84.8421020507813,84.8085479736328,0.0144000016152859,42.5477752685547,0.0,true,true,752.3999999999999,73.10857142857138,88.96571428571423,51.99999999999999,68454.4,55848.399999999994,66937.80342857137,55006.88914285709,72.9,73.02000000000001,52.0,92.28,54.9,61.81052627563474,56.95777130126955,741.7465942382811,767.0,84.8421020507813,84.83512268066409,0.01728000119328502,56.95943756103518,0.0,763.28,73.0268571428571,92.17199999999994,51.999999999999986,70781.4,56006.280000000006,70362.72468571423,55739.680914285665
2021-04-29T00:35:00.0,73.0,73.0,52.0,86.4,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.8421058654785,35.0478744506836,610.287231445312,647.0,1000.0,400.0,79.7894744873047,79.4929733276367,0.0179999992251396,35.0478744506836,0.0,true,true,651.1999999999998,73.03428571428566,86.71714285714282,51.99999999999999,55900.8,47231.0,56470.20342857139,47559.92685714281,73.0,73.08,52.0,85.74000000000001,54.660000000000004,39.936842346191405,38.06283721923828,628.3170288085937,689.0,80.6736846923828,80.53185577392578,0.016559999808669103,38.04784088134768,0.0,690.9599999999998,73.08342857142853,85.84114285714281,51.999999999999986,59071.04,50352.96,59309.66045714282,50498.365142857096
2021-04-29T00:40:00.0,72.5,72.8,52.0,88.2,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,36.7368431091309,35.3562240600586,612.037292480469,631.0,1000.0,400.0,79.1578979492187,78.8960571289062,0.0180000010877848,35.3395538330078,0.0,true,true,630.3999999999999,72.76571428571424,88.29428571428566,51.99999999999999,55654.200000000004,45936.799999999996,55660.71771428567,45871.50628571425,72.6,72.88000000000001,52.0,88.03999999999999,55.2,36.77894821166994,36.20621795654298,617.1972778320312,633.0,79.1578979492187,78.9112380981445,0.0180000010877848,36.194552612304676,0.0,634.2399999999998,72.87314285714281,88.03828571428566,51.999999999999986,55728.2,46133.399999999994,55836.30765714281,46219.34491428568
2021-04-29T00:45:00.0,72.5,72.7,52.0,81.5,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,31.5789470672607,30.3562774658203,582.137634277344,612.0,1000.0,400.0,78.5263137817383,78.6043167114258,0.0180000010877848,30.3396148681641,0.0,true,true,620.9999999999999,72.70857142857139,81.79142857142853,51.99999999999999,49878.0,44492.4,50792.477142857104,45152.02285714282,72.5,72.7,52.0,85.35999999999999,55.21999999999999,34.67368469238282,32.349581909179676,594.0974731445315,626.0,78.90526428222653,78.7607467651367,0.0180000010877848,32.33958435058594,0.0,625.9999999999999,72.70514285714282,85.34971428571424,51.999999999999986,53450.76000000001,45510.2,53437.35371428567,45513.42697142854
2021-04-29T00:50:00.0,72.5,72.5,52.0,80.8,54.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,25.3563537597656,552.138122558594,590.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,25.3396911621094,0.0,true,true,587.1999999999998,72.46571428571426,80.97142857142852,51.99999999999999,47672.0,42775.0,47546.42285714281,42551.8674285714,72.5,72.6,52.0,80.3,55.11999999999999,29.515789413452136,27.352990722656237,564.0979370117187,604.4,77.51578979492186,77.52812042236329,0.0180000010877848,27.33966064453124,0.0,602.4799999999998,72.59657142857138,80.2965714285714,51.999999999999986,48530.36,43879.94,48374.26662857139,43738.67611428568
2021-04-29T00:55:00.0,72.0,72.2,52.0,81.7,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.4210529327393,28.6063995361328,571.638366699219,571.0,1000.0,400.0,76.6315765380859,76.6295623779297,0.0180000010877848,28.5980606079102,0.0,true,true,570.9999999999999,72.13999999999996,81.64857142857139,51.99999999999999,46650.700000000004,41226.200000000004,46621.334285714256,41191.939999999966,72.0,72.24,52.0,81.42,54.760000000000005,26.421052932739304,28.403048706054676,570.4082519531252,572.2,76.6315765380859,76.6295623779297,0.0180000010877848,29.5980453491211,0.0,574.4799999999999,72.24171428571424,81.41142857142852,51.999999999999986,46588.5,41336.1,46768.89919999997,41501.83245714283
2021-04-29T01:00:00.0,72.0,72.1,52.0,78.3,54.5,72.0,85.0,65.0,74.5,71.5,3.0,0.0,74.0,71.0,85.0,55.0,26.6315784454346,20.0980987548828,520.588562011719,574.0,1000.0,400.0,76.6315765380859,76.6091613769531,0.0180000010877848,20.0980987548828,0.0,true,true,565.7999999999998,72.06571428571425,78.17142857142852,51.99999999999999,44944.2,41385.399999999994,44229.39428571425,40774.781142857115,72.0,72.12,52.0,80.12,55.05999999999999,26.46315803527836,25.901419067382818,555.4084838867186,574.0,76.6315765380859,76.62548217773437,0.0180000010877848,25.89808349609374,0.0,571.2399999999999,72.11657142857139,80.10114285714282,51.999999999999986,45987.73999999999,41396.939999999995,45759.69337142854,41195.92079999996
2021-04-29T01:05:00.0,71.5,71.9,52.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,21.9731674194336,531.838989257812,536.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,21.9648284912109,0.0,true,true,538.5999999999999,71.86571428571425,79.30571428571425,51.99999999999999,42558.4,38538.4,42714.057714285686,38706.873714285684,71.7,71.96,52.0,77.43999999999998,54.96,19.8947372436523,20.97814483642578,525.8688476562498,544.4,75.3684234619141,75.26108856201174,0.0180000010877848,20.964807128906237,0.0,546.6399999999999,71.95999999999997,77.45199999999997,51.999999999999986,42154.68,39175.22,42332.63337142854,39336.59954285711
2021-04-29T01:10:00.0,71.5,71.8,52.0,79.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,19.4732055664062,516.839233398437,539.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,19.4648666381836,0.0,true,true,537.3999999999999,71.77428571428567,79.60857142857137,51.99999999999999,42904.399999999994,38700.2,42781.64628571424,38571.50114285711,71.5,71.8,52.0,79.66000000000001,54.81999999999999,19.8947372436523,20.4681869506836,522.8090942382812,538.6,75.3684234619141,75.1463088989258,0.0180000010877848,20.464851379394542,0.0,538.3999999999999,71.79999999999995,79.66857142857138,51.999999999999986,42904.64,38671.479999999996,42893.59554285711,38657.13131428568
2021-04-29T01:15:00.0,71.5,71.7,52.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,19.8947372436523,16.9649047851563,501.789428710937,530.0,1000.0,400.0,75.3684234619141,75.1463088989258,0.0180000010877848,16.9649047851563,0.0,true,true,529.9999999999999,71.69999999999996,76.52571428571423,51.99999999999999,40545.0,38001.0,40558.62857142853,38000.99999999997,71.5,71.7,52.0,77.75999999999999,55.32000000000001,19.8947372436523,17.964889526367198,507.7893310546874,530.6,75.3684234619141,75.1463088989258,0.0180000010877848,17.964889526367198,0.0,531.4399999999999,71.70342857142853,77.7548571428571,51.999999999999986,41262.240000000005,38044.020000000004,41323.60011428568,38106.0826285714
2021-04-29T01:20:00.0,71.5,71.6,52.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,14.4649429321289,486.789642333984,520.0,1000.0,400.0,74.7368392944336,74.6794662475586,0.0180000010877848,14.4649429321289,0.0,true,true,518.9999999999999,71.63428571428568,79.35714285714282,51.99999999999999,41288.0,37232.0,41186.357142857116,37178.194285714264,71.5,71.66,52.0,78.47999999999999,54.44000000000001,18.884210777282682,16.66492767333984,499.98955688476565,525.4,74.9894729614258,74.86620330810547,0.0180000010877848,15.464927673339838,0.0,524.68,71.66171428571425,78.46971428571425,51.999999999999986,41227.12,37650.3,41168.18971428568,37599.55634285712
2021-04-29T01:25:00.0,71.5,71.6,52.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,14.8421049118042,11.9649887084961,471.789916992188,511.0,1000.0,400.0,74.7368392944336,74.603515625,0.0180000010877848,11.9649887084961,0.0,true,true,507.59999999999985,71.60857142857138,77.80857142857138,51.99999999999999,39755.799999999996,36587.6,39495.63085714282,36348.51085714282,71.5,71.6,52.0,78.76,55.36,14.8421049118042,12.9649673461914,477.78979492187517,515.2,74.7368392944336,74.65826568603515,0.0180000010877848,12.963301086425782,0.0,513.8799999999999,71.59999999999995,78.76342857142853,51.999999999999986,40578.34,36888.32,40476.79839999997,36793.790857142834
2021-04-29T01:30:00.0,71.5,71.6,52.0,76.7,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,10.5263156890869,33.4989318847656,600.993591308594,498.0,1000.0,400.0,74.1052627563477,73.737174987793,0.0144000016152859,33.4989318847656,0.0,true,true,510.19999999999993,71.53999999999996,76.81999999999995,51.99999999999999,38196.6,35656.799999999996,39193.56399999997,36499.70799999998,71.5,71.55999999999999,52.0,76.36,55.0,13.978947067260739,15.272021484374998,491.6321166992184,497.4,74.1052627563477,74.08264617919924,0.01728000119328502,15.272021484374998,0.0,502.15999999999985,71.55314285714282,76.36857142857137,51.999999999999986,37981.979999999996,35594.03999999999,38350.92811428568,35931.11839999998
2021-04-29T01:35:00.0,71.5,71.6,52.0,87.9,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,41.3684196472168,41.5569534301758,649.341735839844,625.0,1000.0,400.0,79.1578979492187,79.5182495117188,0.0179999992251396,41.5569534301758,0.0,true,true,620.1999999999998,71.58285714285711,87.7371428571428,51.99999999999999,54937.5,44750.0,54414.57599999995,44395.687999999966,71.4,71.5,52.0,84.74000000000001,54.86,38.8210517883301,39.487019348144536,644.1221069335936,579.2,77.89473876953124,78.18831176757813,0.016559999808669103,41.887019348144534,0.0,577.3599999999999,71.50342857142854,84.71942857142854,51.999999999999986,49216.240000000005,41413.38,49011.69657142853,41283.65737142854
2021-04-29T01:40:00.0,72.0,72.0,52.0,86.9,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,46.6315803527832,42.9735107421875,657.841064453125,653.0,1000.0,400.0,79.7894744873047,80.1181030273438,0.0180000010877848,48.9735107421875,0.0,true,true,652.9999999999998,71.96571428571424,86.95142857142852,51.99999999999999,56745.700000000004,47016.0,56779.2828571428,46993.611428571385,71.6,71.75999999999999,52.0,85.58,55.160000000000004,43.62105407714846,44.840219116210946,669.0413085937498,639.8,79.53684387207029,79.78224639892582,0.0180000010877848,46.04021911621094,0.0,639.9199999999998,71.75657142857139,85.63142857142853,51.999999999999986,54756.219999999994,45913.3,54797.24285714282,45919.65874285711
2021-04-29T01:45:00.0,72.0,72.0,52.0,93.1,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.5789489746094,49.0067520141602,694.140441894531,685.0,1000.0,400.0,81.0526351928711,81.3474273681641,0.0180000010877848,49.0234146118164,0.0,true,true,681.9999999999999,71.99142857142853,92.98857142857138,51.99999999999999,63773.49999999999,49320.0,63418.205714285665,49098.15428571425,71.8,71.96000000000001,52.0,92.0,54.88000000000001,48.04210586547852,49.151785278320325,702.160693359375,676.4,80.926318359375,81.17079467773436,0.0180000010877848,49.160118103027344,0.0,674.3599999999999,71.96342857142852,91.9605714285714,51.999999999999986,62239.1,48674.18000000001,62021.56319999996,48529.492114285684
2021-04-29T01:50:00.0,72.0,72.3,52.0,93.6,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,49.7894744873047,54.0233383178711,724.140014648437,685.0,1000.0,400.0,81.684211730957,81.8796234130859,0.0180000010877848,54.0233383178711,0.0,true,true,689.5999999999999,72.27428571428567,93.35999999999996,51.99999999999999,64115.99999999999,49525.5,64381.05599999996,49840.34742857139,72.0,72.16,52.0,93.62,55.120000000000005,49.7894744873047,52.01670379638672,712.12021484375,680.6,81.17895050048828,81.4781219482422,0.0180000010877848,52.02336883544922,0.0,682.9199999999998,72.15999999999995,93.59599999999995,51.999999999999986,63717.9,49112.280000000006,63918.274971428524,49279.751542857106
2021-04-29T01:55:00.0,72.5,72.5,52.0,88.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,54.9473686218262,52.406608581543,714.489624023437,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,52.4149398803711,0.0,true,true,717.8,72.5085714285714,88.49428571428567,51.99999999999999,63343.899999999994,52127.5,63521.19828571425,52046.652571428545,72.2,72.4,52.0,89.76000000000002,55.0,54.94736862182619,54.44663085937502,726.6897827148435,712.2,82.82104949951172,82.87482604980465,0.0180000010877848,55.6532958984375,0.0,710.0799999999999,72.40171428571425,89.82857142857138,51.999999999999986,63913.280000000006,51563.96,63774.42754285709,51411.61805714282
2021-04-29T02:00:00.0,72.5,72.7,52.0,94.5,54.6,73.5,85.0,65.0,76.0,73.0,3.0,0.0,75.5,72.5,85.0,55.0,54.8421058654785,48.9065856933594,693.439514160156,713.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,713.5999999999999,72.6828571428571,94.42285714285708,51.99999999999999,67378.5,51835.1,67380.15085714281,51866.48685714282,72.5,72.56,52.0,93.72,55.04,54.926316070556666,52.70992126464846,716.2595214843748,714.2,82.9473648071289,82.9085311889648,0.0180000010877848,52.71325531005859,0.0,714.68,72.55828571428567,93.67199999999994,51.999999999999986,66933.0,51822.28,66943.78285714281,51855.89165714283
2021-04-29T02:05:00.0,72.5,72.8,52.0,90.3,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,710.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,714.1999999999998,72.80857142857138,90.3171428571428,51.99999999999999,64113.0,51688.0,64504.50342857137,51999.88171428567,72.5,72.74000000000001,52.0,92.9,54.8,48.8421058654785,48.9065856933594,693.439514160156,712.4,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,713.3599999999999,72.74171428571425,92.91199999999995,51.999999999999986,66184.78,51819.88,66279.05817142854,51891.047199999965
2021-04-29T02:10:00.0,72.5,72.8,52.0,91.8,55.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,48.8421058654785,48.9065856933594,693.439514160156,719.0,1000.0,400.0,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,true,true,716.5999999999999,72.79999999999995,91.61999999999995,51.99999999999999,66004.2,52343.2,65654.89199999995,52168.47999999996,72.5,72.8,52.0,88.98,55.02,48.8421058654785,48.9065856933594,693.439514160156,718.4,82.9473648071289,82.9085311889648,0.0180000010877848,48.9065856933594,0.0,716.8399999999999,72.79999999999995,88.99542857142852,51.999999999999986,63923.46,52299.52,63794.95782857138,52185.951999999954
2021-04-29T02:15:00.0,72.5,72.9,52.0,93.8,54.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,47.8947372436523,48.8982543945312,693.389526367187,716.0,1000.0,400.0,82.9473648071289,82.8897323608398,0.0151200015097857,48.8982543945312,0.0,true,true,715.9999999999998,72.87428571428566,93.9028571428571,51.39999999999999,67160.8,52196.4,67234.44571428567,52177.98857142852,72.5,72.82000000000001,51.8,93.92,55.0,48.65263214111326,48.90491943359376,693.4295166015622,716.0,82.9473648071289,82.9047714233398,0.017424001172184976,48.90491943359376,0.0,716.1199999999999,72.81828571428566,93.92857142857137,51.67999999999999,67246.6,52139.12,67264.1652571428,52146.62857142852
2021-04-29T02:20:00.0,73.0,73.0,52.0,87.9,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,41.8315887451172,650.939514160156,681.0,1000.0,400.0,81.0526351928711,81.1547241210938,0.0180000010877848,41.8232574462891,0.0,true,true,688.9999999999999,72.97428571428567,87.81428571428566,51.599999999999994,59859.9,49713.0,60504.04285714281,50279.28285714282,72.8,72.96000000000001,51.4,90.04,54.81999999999999,45.68421020507814,43.631585693359376,661.7795043945313,702.2,82.18947296142578,81.97899169921877,0.017135999724268918,44.8265853881836,0.0,701.8399999999999,72.95828571428567,90.00914285714282,51.48,63248.6,51232.020000000004,63190.25005714281,51204.72605714282
2021-04-29T02:25:00.0,72.5,72.9,52.0,94.1,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.1578941345215,47.0815963745117,682.489562988281,672.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,47.0815963745117,0.0,true,true,672.5999999999999,72.89999999999996,94.03142857142852,51.99999999999999,63235.2,48988.8,63245.53885714281,49032.53999999997,72.5,72.9,51.8,90.5,55.419999999999995,45.1578941345215,46.0749282836914,676.4395507812499,676.4,81.0526351928711,80.99277191162113,0.0180000010877848,46.07326202392578,0.0,676.9999999999999,72.90342857142853,90.48457142857137,51.83999999999999,61203.0,49309.56,61250.11999999995,49355.64788571425
2021-04-29T02:30:00.0,73.0,73.0,51.0,92.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,45.3684196472168,46.6482696533203,679.889587402344,675.0,1000.0,400.0,81.0526351928711,80.9370498657227,0.0180000010877848,52.6482696533203,0.0,true,true,675.7999999999998,72.9828571428571,92.85428571428565,50.999999999999986,62572.5,49275.0,62750.92628571423,49321.81485714282,72.6,72.92,51.4,93.58,55.0,45.19999923706056,45.69326934814452,674.1595947265625,673.2,81.0526351928711,80.9370498657227,0.0180000010877848,48.09326934814452,0.0,673.4799999999998,72.91999999999994,93.60228571428566,51.39999999999999,62997.6,49089.780000000006,63038.79737142853,49110.20217142854
2021-04-29T02:35:00.0,73.0,73.0,51.0,88.4,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.7368431091309,48.1732482910156,689.039489746094,688.0,1000.0,400.0,81.684211730957,82.1756744384766,0.0180000010877848,48.1732482910156,0.0,true,true,694.1999999999998,73.01714285714282,88.7171428571428,50.999999999999986,60819.200000000004,50224.0,61587.44057142852,50688.50057142853,72.8,72.96000000000001,51.0,89.6,54.74000000000001,50.7368431091309,48.81159057617186,692.86953125,684.2,81.684211730957,82.05406188964845,0.0180000010877848,51.21159057617185,0.0,685.7599999999999,72.96171428571424,89.62742857142851,50.999999999999986,61297.81999999999,49919.14,61457.46651428567,50034.35131428567
2021-04-29T02:40:00.0,73.0,73.0,51.0,94.1,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.7565841674805,698.539489746094,707.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.7565841674805,0.0,true,true,706.3999999999999,72.97428571428567,94.1171428571428,50.999999999999986,66528.7,51611.0,66484.34971428566,51549.03542857139,72.7,72.94000000000001,51.0,93.4,55.220000000000006,50.77894821166996,52.74658203125,716.4794799804688,705.6,82.315788269043,82.2525787353516,0.0180000010877848,52.74658203125,0.0,703.7599999999999,72.9365714285714,93.37085714285709,50.999999999999986,65906.95999999999,51466.380000000005,65715.28925714281,51329.79542857139
2021-04-29T02:45:00.0,73.0,73.1,51.0,90.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,700.8,73.10857142857138,90.0771428571428,50.999999999999986,63000.0,51169.99999999999,63126.06171428567,51234.48685714282,73.0,73.04,51.0,92.74,54.81999999999999,50.9473686218262,51.048249816894504,706.2894653320309,703.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,703.1199999999999,73.04171428571425,92.74685714285708,50.999999999999986,65200.06,51347.0,65214.84262857138,51357.01897142853
