time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T02:50:00.0,73.0,73.1,51.0,92.9,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,700.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,702.1999999999998,73.09999999999995,92.64285714285708,50.999999999999986,65030.00000000001,51169.99999999999,65053.81428571422,51330.819999999956,73.0,73.1,51.0,89.56000000000002,55.11999999999999,50.9473686218262,49.8482513427734,699.089477539062,702.2,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,702.0399999999997,73.09999999999995,89.5531428571428,50.999999999999986,62886.81999999999,51330.81999999999,62869.98239999994,51319.12399999995
2021-04-29T02:55:00.0,73.0,73.2,51.0,94.4,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.8482513427734,699.089477539062,704.0,1000.0,400.0,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,true,true,704.5999999999998,73.14857142857139,94.32285714285709,50.999999999999986,66457.6,51532.8,66459.88514285709,51540.48342857139,73.0,73.11999999999999,51.0,94.33999999999999,55.120000000000005,50.9473686218262,49.8482513427734,699.089477539062,702.4,82.315788269043,82.2525787353516,0.0180000010877848,49.8482513427734,0.0,702.7999999999998,73.11485714285709,94.34685714285709,50.999999999999986,66264.15999999999,51359.52,66306.88537142852,51385.1466285714
2021-04-29T03:00:00.0,73.0,73.3,51.0,88.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,50.4210510253906,31.8232498168945,590.939514160156,704.0,1000.0,400.0,82.315788269043,82.2093963623047,0.0180000010877848,31.8232498168945,0.0,true,true,684.7999999999998,73.25714285714281,87.52571428571424,50.999999999999986,62233.600000000006,51603.2,59937.6091428571,50166.49142857138,73.0,73.2,51.0,90.78,55.04,50.84210510253908,46.243251037597624,677.4594848632809,704.6,82.315788269043,82.24394226074222,0.0180000010877848,46.243251037597624,0.0,699.3599999999998,73.19828571428567,90.67199999999995,50.999999999999986,63965.4,51576.659999999996,63426.102628571374,51191.58982857138
2021-04-29T03:05:00.0,73.0,73.1,51.0,82.5,54.6,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.3157901763916,24.3233184814453,545.939880371094,568.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,24.3233184814453,0.0,true,true,577.1999999999999,73.04857142857139,82.6028571428571,50.999999999999986,46860.0,41520.799999999996,47678.36914285712,42163.635428571404,73.0,73.1,51.0,82.02000000000001,54.720000000000006,29.32631607055662,27.323278808593738,563.9396484375,613.2,77.76842041015624,77.6146453857422,0.0180000010877848,27.323278808593738,0.0,617.68,73.09999999999997,82.11599999999996,50.999999999999986,50299.0,44824.92,50728.726171428534,45153.14857142854
2021-04-29T03:10:00.0,72.5,72.8,51.0,81.8,55.2,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,26.2105255126953,24.6317367553711,547.790405273437,565.0,1000.0,400.0,76.6315765380859,76.6930694580078,0.0180000010877848,24.6317367553711,0.0,true,true,565.3999999999999,72.76571428571424,81.87714285714281,50.999999999999986,46217.0,41132.0,46293.33657142854,41141.73485714282,72.5,72.86,51.0,81.9,55.239999999999995,26.252631378173817,25.500039672851564,553.0002319335938,565.4,76.6315765380859,76.6930694580078,0.0180000010877848,25.500039672851564,0.0,566.2399999999998,72.86342857142851,81.91885714285709,50.999999999999986,46306.54,41195.06,46385.96948571425,41258.254514285676
2021-04-29T03:15:00.0,72.5,72.5,51.0,76.9,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,19.6318130493164,517.790832519531,561.0,1000.0,400.0,76.0,75.5562896728516,0.0180000010877848,19.6318130493164,0.0,true,true,554.5999999999999,72.52571428571424,76.95142857142852,50.999999999999986,43140.9,40672.5,42677.26228571425,40222.76114285711,72.5,72.64000000000001,51.0,79.55999999999999,54.9,24.1473678588867,21.63178253173828,529.7906616210936,564.6,76.50526123046872,76.37703399658204,0.0180000010877848,21.63178253173828,0.0,561.8,72.6468571428571,79.53771428571424,50.999999999999986,44923.24,41012.68000000001,44691.43759999996,40813.3202285714
2021-04-29T03:20:00.0,72.0,72.3,51.0,80.1,55.5,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,22.3985290527344,534.391174316406,536.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,22.3985290527344,0.0,true,true,536.5999999999999,72.26571428571424,80.09142857142854,50.999999999999986,42933.6,38752.799999999996,42977.06057142855,38777.78228571425,72.1,72.38000000000001,51.0,78.32000000000001,54.9,21.0526313781738,22.24851379394532,533.491064453125,538.0,75.3684234619141,75.4465713500977,0.0180000010877848,22.24851379394532,0.0,540.8399999999999,72.37314285714282,78.32342857142854,50.999999999999986,42131.939999999995,38940.68,42354.17645714282,39142.59908571425
2021-04-29T03:25:00.0,72.0,72.2,51.0,80.1,54.7,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,21.0526313781738,19.898567199707,519.391357421875,539.0,1000.0,400.0,75.3684234619141,75.4465713500977,0.0180000010877848,19.898567199707,0.0,true,true,536.5999999999999,72.1828571428571,80.15999999999994,50.999999999999986,43173.899999999994,38915.8,43013.85599999996,38733.321142857116,72.0,72.2,51.0,80.22,55.120000000000005,21.0526313781738,20.9002197265625,525.3912841796874,537.8,75.3684234619141,75.4465713500977,0.0180000010877848,20.89855194091796,0.0,537.0799999999998,72.20171428571425,80.23028571428567,50.999999999999986,43142.28,38829.159999999996,43090.1002285714,38778.095885714254
2021-04-29T03:30:00.0,72.0,72.1,51.0,80.2,55.0,71.5,85.0,65.0,74.5,71.5,3.0,0.0,73.5,70.5,85.0,55.0,20.4210529327393,5.38194274902344,432.291656494141,536.0,1000.0,400.0,75.3684234619141,75.4069595336914,0.0180000010877848,5.38194274902344,0.0,true,true,514.0,72.04857142857138,80.07142857142853,50.999999999999986,42987.200000000004,38645.6,41156.71428571426,37032.96571428569,72.0,72.04,51.0,80.08,54.86,20.9263156890869,15.998593139648426,495.9715332031252,535.4,75.3684234619141,75.43864898681645,0.0180000010877848,15.995257568359387,0.0,530.24,72.03657142857138,80.09199999999996,50.999999999999986,42874.82,38570.240000000005,42467.78777142854,38196.63599999998
2021-04-29T03:35:00.0,71.5,71.9,51.0,62.3,55.2,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,4.09883117675781,400.0,419.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,4.07383728027344,0.0,true,true,421.9999999999999,71.90857142857139,62.33428571428568,50.999999999999986,26103.699999999997,30126.100000000002,26305.06857142855,30345.41714285712,71.9,71.97999999999999,51.0,68.76,55.3,2.968421173095702,2.2589599609374993,408.5751525878906,449.8,72.08421173095704,71.98205108642578,0.0180000010877848,2.243960571289062,0.0,454.3199999999999,71.98514285714282,68.75142857142853,50.999999999999986,31097.04,32377.22,31381.229257142833,32705.199885714257
2021-04-29T03:40:00.0,71.5,71.5,51.0,58.8,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,0.0,0.0,false,true,416.59999999999997,71.49999999999996,58.748571428571395,50.999999999999986,24637.199999999997,29958.5,24474.654857142843,29786.89999999998,71.5,71.66,51.0,59.620000000000005,54.88000000000001,0.0,1.2524353027343746,407.5146118164062,414.2,71.5789489746094,71.6083984375,0.0180000010877848,1.2524353027343746,0.0,415.0799999999999,71.65999999999995,59.60628571428568,50.999999999999986,24693.019999999997,29681.32,24741.27085714284,29744.586628571407
2021-04-29T03:45:00.0,71.0,71.1,51.0,57.8,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,0.0,2.42449188232422,414.496948242187,413.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,2.41616058349609,0.0,true,true,414.19999999999993,71.03999999999995,57.757142857142824,50.999999999999986,23871.399999999998,29364.3,23923.008571428552,29424.767999999975,71.0,71.22,51.0,57.96,54.5,0.0,2.5361145019531244,415.1966796874998,416.0,71.5789489746094,71.6083984375,0.0180000010877848,3.41591644287109,0.0,415.9999999999999,71.21314285714281,57.96171428571425,50.999999999999986,24111.54,29627.639999999996,24112.315542857126,29624.80491428569
2021-04-29T03:50:00.0,70.5,70.8,51.0,57.9,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,4.21052646636963,7.97460174560547,447.847595214844,423.0,1000.0,400.0,71.5789489746094,71.6083984375,0.0180000010877848,7.97460174560547,0.0,true,true,420.7999999999999,70.7828571428571,57.91714285714282,50.999999999999986,24491.7,29948.399999999998,24371.53371428569,29785.42628571426,70.5,70.84,51.0,57.919999999999995,55.480000000000004,4.21052646636963,6.786265563964844,440.7075805664064,415.6,71.5789489746094,71.6083984375,0.0180000010877848,6.7845993041992205,0.0,416.47999999999985,70.8451428571428,57.92514285714283,50.999999999999986,24071.56,29441.0,24124.727542857123,29505.459885714263
2021-04-29T03:55:00.0,70.5,70.5,51.0,57.5,54.6,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,8.0,7.98293304443359,447.897583007812,426.0,1000.0,400.0,71.5789489746094,71.6270065307617,0.0151200015097857,7.98293304443359,0.0,true,true,422.7999999999999,70.49999999999996,57.49142857142854,50.999999999999986,24495.0,30033.0,24307.375999999982,29807.399999999976,70.5,70.58,51.0,57.64000000000001,54.92,4.968421173095704,7.976268005371094,447.8575927734376,424.0,71.5789489746094,71.61212005615235,0.017424001172184976,7.976268005371094,0.0,422.9999999999999,70.58342857142853,57.63657142857139,50.999999999999986,24439.300000000003,29925.940000000002,24380.239314285696,29856.75154285712
2021-04-29T04:00:00.0,70.0,70.3,51.0,71.3,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,11.1578950881958,9.59920501708984,457.59521484375,467.0,1000.0,400.0,73.4736862182617,73.6056900024414,0.0180000010877848,9.59920501708984,0.0,true,true,459.39999999999986,70.29142857142853,71.23142857142852,50.999999999999986,33297.1,32830.1,32723.718285714254,32291.882285714255,70.1,70.38000000000001,51.0,62.839999999999996,54.7,10.568421363830566,12.294425964355472,473.78653564453145,443.0,72.6105270385742,72.83184204101565,0.017135999724268918,12.297758483886733,0.0,442.87999999999994,70.37828571428567,62.829714285714246,50.999999999999986,27945.639999999996,31176.98,27887.690285714263,31168.345828571404
2021-04-29T04:05:00.0,70.5,70.5,51.0,75.2,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,8.31578922271729,9.54921722412109,421.245300292969,460.0,1000.0,400.0,73.4736862182617,73.5569839477539,0.0180000010877848,3.54088592529297,0.0,true,true,460.79999999999995,70.4485714285714,75.25999999999996,50.999999999999986,34592.0,32430.0,34679.80799999998,32462.701714285697,70.1,70.34,51.0,74.41999999999999,55.419999999999995,10.273684310913087,9.589207458496091,450.3252319335937,461.6,73.4736862182617,73.5959487915039,0.0180000010877848,8.387541198730466,0.0,462.1199999999999,70.33657142857139,74.44399999999996,50.999999999999986,34351.520000000004,32468.879999999997,34401.35965714283,32503.885371428547
2021-04-29T04:10:00.0,70.5,70.6,51.0,65.5,55.0,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,3.05263161659241,1.44139862060547,408.648376464844,432.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,1.44139862060547,0.0,true,true,433.7999999999999,70.60857142857138,65.52571428571424,50.999999999999986,28296.0,30499.199999999997,28425.054857142833,30629.998285714257,70.5,70.54,51.0,72.36,54.839999999999996,4.084210491180423,2.4228256225585945,414.53693847656257,445.2,72.58947296142577,72.54527740478514,0.0180000010877848,2.4228256225585945,0.0,445.15999999999985,70.54342857142854,72.35142857142853,50.999999999999986,32267.2,31403.879999999997,32240.51017142855,31402.812457142834
2021-04-29T04:15:00.0,70.5,70.6,51.0,59.1,54.5,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.0,0.0,false,true,435.5999999999999,70.53999999999996,59.099999999999966,50.999999999999986,25885.8,30922.8,25743.95999999998,30727.223999999977,70.5,70.6,51.0,60.74000000000001,55.2,1.221052646636964,0.2766326904296876,401.6597900390626,435.0,72.2105255126953,72.2848205566406,0.0180000010877848,0.2766326904296876,0.0,434.75999999999993,70.59142857142852,60.736571428571395,50.999999999999986,26419.98,30711.0,26404.78559999998,30690.32228571426
2021-04-29T04:20:00.0,70.0,70.3,51.0,57.8,55.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,437.99999999999994,70.30857142857138,57.78285714285711,50.999999999999986,25316.399999999998,30791.399999999998,25308.891428571413,30795.154285714263,70.1,70.38000000000001,51.0,58.06,54.60000000000001,0.0,2.2920364379882803,413.752209472656,436.8,72.2105255126953,72.2215621948242,0.0180000010877848,2.2920364379882803,0.0,437.03999999999985,70.39199999999997,58.05828571428568,50.999999999999986,25360.26,30741.96,25373.63108571427,30764.079428571404
2021-04-29T04:25:00.0,70.0,70.1,51.0,57.9,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,0.0,3.81728363037109,422.903686523437,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,true,true,434.39999999999986,70.07428571428566,57.891428571428534,50.999999999999986,25186.5,30493.499999999996,25148.036571428547,30440.269714285685,70.0,70.13999999999999,51.0,57.879999999999995,55.279999999999994,0.0,3.81728363037109,422.90368652343693,435.6,72.2105255126953,72.1736602783203,0.0180000010877848,3.81728363037109,0.0,435.4799999999999,70.13314285714281,57.88171428571426,50.999999999999986,25212.48,30553.079999999998,25206.31577142855,30541.61417142854
2021-04-29T04:30:00.0,69.5,69.9,51.0,57.5,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,6.94736862182617,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,433.79999999999984,69.86571428571425,57.49999999999997,50.999999999999986,25012.5,30406.500000000004,24943.499999999978,30307.74685714283,69.8,69.96,51.0,57.58,54.75999999999999,5.157894802093509,4.353802490234381,426.12280273437483,433.8,72.2105255126953,72.1736602783203,0.0180000010877848,4.353802490234381,0.0,433.9199999999999,69.95999999999997,57.57999999999997,50.999999999999986,24978.3,30348.660000000003,24985.13794285712,30357.05108571426
2021-04-29T04:35:00.0,69.5,69.8,51.0,57.7,55.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,438.0,1000.0,400.0,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,false,true,437.9999999999999,69.7828571428571,57.68285714285712,50.999999999999986,25272.600000000002,30572.399999999998,25265.09142857141,30564.8914285714,69.5,69.8,51.0,57.56,54.94,0.0,0.0,400.0,436.2,72.2105255126953,72.1736602783203,0.0180000010877848,0.0,0.0,436.19999999999993,69.80171428571424,57.55828571428568,50.999999999999986,25107.780000000002,30446.76,25107.003085714266,30447.494399999974
2021-04-29T04:40:00.0,69.5,69.6,51.0,57.5,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,417.3999999999999,69.59999999999995,57.551428571428545,50.999999999999986,23920.0,28953.6,24021.96628571427,29051.039999999975,69.5,69.62,51.0,57.620000000000005,55.21999999999999,0.0,0.0,400.0,428.0,71.83157958984376,71.78839263916016,0.0180000010877848,0.0,0.0,427.3999999999999,69.62171428571425,57.62685714285711,50.999999999999986,24662.060000000005,29797.559999999998,24630.138171428556,29756.512799999975
2021-04-29T04:45:00.0,69.5,69.6,50.0,57.2,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,421.9999999999999,69.57428571428566,57.217142857142825,50.19999999999999,24367.2,29649.6,24145.634285714266,29360.34857142854,69.5,69.6,50.6,57.46,54.919999999999995,0.0,0.0,400.0,416.8,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,417.67999999999995,69.59657142857138,57.45485714285711,50.59999999999999,23948.64,29009.28,23997.367542857122,29069.076685714255
2021-04-29T04:50:00.0,69.5,69.5,50.0,57.4,55.2,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,423.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,420.79999999999995,69.47428571428567,57.35714285714282,49.99999999999999,24280.2,29398.5,24135.885714285694,29234.779428571408,69.5,69.5,50.0,57.239999999999995,55.04,0.0,0.0,400.0,422.2,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,421.9999999999999,69.49999999999994,57.236571428571395,49.99999999999999,24166.44,29342.9,24153.721142857125,29329.00994285712
2021-04-29T04:55:00.0,69.0,69.4,50.0,57.0,54.4,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,false,true,413.5999999999999,69.37428571428568,56.982857142857114,49.99999999999999,23370.0,28454.000000000004,23568.109714285696,28693.20457142855,69.0,69.4,50.0,57.120000000000005,54.519999999999996,0.0,0.0,400.0,417.4,71.5789489746094,71.6568374633789,0.0180000010877848,0.0,0.0,417.4399999999999,69.39999999999998,57.121714285714255,49.99999999999999,23842.359999999997,28967.560000000005,23845.16137142855,28970.362399999984
2021-04-29T05:00:00.0,69.0,69.3,50.0,57.4,55.3,71.0,85.0,65.0,71.5,68.5,3.0,0.0,73.0,70.0,85.0,55.0,0.0,12.0166702270508,472.100006103516,416.0,1000.0,400.0,71.5789489746094,71.6782684326172,0.0180000010877848,12.0166702270508,0.0,true,true,426.1999999999999,69.30857142857138,57.134285714285674,49.99999999999999,23878.399999999998,28828.8,24350.63257142855,29539.313142857114,69.0,69.3,50.0,57.2,55.2,0.0,2.40333404541016,414.4200012207032,414.8,71.5789489746094,71.66112365722657,0.0180000010877848,2.40333404541016,0.0,417.2399999999999,69.30514285714281,57.14171428571425,49.99999999999999,23726.739999999998,28745.639999999996,23841.943085714265,28916.87759999997
2021-04-29T05:05:00.0,69.0,69.3,50.0,73.5,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,12.2105264663696,17.0165939331055,502.099548339844,470.0,1000.0,400.0,74.1052627563477,74.0405578613281,0.0180000010877848,17.0165939331055,0.0,true,true,468.9999999999999,69.23999999999995,73.46571428571424,49.99999999999999,34545.0,32571.0,34455.41999999997,32473.55999999997,69.0,69.24,50.0,66.5,55.239999999999995,12.2105264663696,15.0099563598633,490.09973144531233,454.0,73.47368469238282,73.55373840332027,0.0180000010877848,15.016624450683599,0.0,452.91999999999996,69.23142857142854,66.54114285714282,49.99999999999999,30257.780000000006,31434.840000000004,30207.55519999998,31356.179199999977
2021-04-29T05:10:00.0,69.5,69.5,50.0,76.9,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.3684215545654,15.4997406005859,492.998443603516,476.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,15.4997406005859,0.0,true,true,479.1999999999999,69.47428571428567,76.8828571428571,49.99999999999999,36604.4,33082.0,36842.26514285711,33292.07771428568,69.1,69.34,50.0,75.56000000000002,55.35999999999999,17.3684215545654,18.69652252197264,512.1791137695313,479.2,74.1052627563477,74.21935729980467,0.0180000010877848,18.699855041503877,0.0,477.83999999999986,69.34342857142853,75.58399999999997,49.99999999999999,36207.42,33227.6,36118.35199999997,33135.17805714284
2021-04-29T05:15:00.0,69.5,69.8,50.0,78.8,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,17.9991302490234,507.994781494141,479.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,17.9991302490234,0.0,true,true,475.9999999999999,69.80857142857138,78.85142857142853,49.99999999999999,37745.2,33434.2,37533.27999999997,33228.87999999997,69.5,69.66,50.0,78.53999999999999,54.660000000000004,17.43157920837402,16.997708129882778,509.18624267578144,477.8,74.1052627563477,74.5581436157227,0.0180000010877848,17.001040649414037,0.0,477.19999999999993,69.66171428571423,78.54171428571424,49.99999999999999,37526.1,33283.37999999999,37479.87531428569,33242.49359999997
2021-04-29T05:20:00.0,70.0,70.1,50.0,76.2,54.8,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,486.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.3999999999999,70.07428571428566,76.13142857142853,49.99999999999999,37033.200000000004,34068.6,36573.53828571426,33663.68685714283,69.8,69.96,50.0,77.6,54.98,17.4736843109131,16.63554382324216,499.8132507324218,478.6,74.1052627563477,74.5581436157227,0.0180000010877848,16.63554382324216,0.0,478.3999999999999,69.95999999999997,77.57771428571425,49.99999999999999,37135.48,33483.28,37111.65611428568,33469.014057142835
2021-04-29T05:25:00.0,70.0,70.3,50.0,79.1,55.3,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,17.4736843109131,13.2571563720703,479.542938232422,483.0,1000.0,400.0,74.1052627563477,74.5581436157227,0.0180000010877848,13.2571563720703,0.0,true,true,480.5999999999999,70.24857142857138,79.09999999999997,49.99999999999999,38205.299999999996,33954.9,38015.45999999998,33761.4634285714,70.0,70.14,50.0,77.47999999999999,55.160000000000004,17.4736843109131,13.257156372070302,479.542938232422,480.6,74.1052627563477,74.5581436157227,0.0180000010877848,13.257156372070302,0.0,480.67999999999995,70.13828571428567,77.49028571428568,49.99999999999999,37239.159999999996,33709.37999999999,37247.95999999998,33714.06777142854
2021-04-29T05:30:00.0,70.0,70.4,50.0,78.1,54.5,69.0,85.0,65.0,73.0,70.0,3.0,0.0,71.0,68.0,85.0,55.0,10.5263156890869,0.0,400.0,479.0,1000.0,400.0,74.1052627563477,74.5340042114258,0.0144000016152859,0.0,0.0,false,true,471.79999999999995,70.40857142857139,77.8428571428571,49.99999999999999,37409.899999999994,33721.600000000006,36726.25999999997,33218.76399999998,70.0,70.32000000000001,50.0,78.8,54.56,16.08421058654786,10.60572509765624,463.63435058593757,479.8,74.1052627563477,74.55331573486332,0.01728000119328502,10.60572509765624,0.0,478.2799999999999,70.32685714285711,78.79142857142853,49.99999999999999,37808.24,33739.520000000004,37685.93199999998,33635.79497142854
2021-04-29T05:35:00.0,70.0,70.4,50.0,61.3,55.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0179999992251396,0.0,0.0,false,true,431.39999999999986,70.37428571428566,61.257142857142824,49.99999999999999,26113.8,29990.4,26426.331428571408,30359.466857142826,70.0,70.42,50.0,66.78,54.879999999999995,0.0,0.0,400.0,442.2,72.46315765380858,72.05440521240234,0.016559999808669103,0.0,0.0,444.67999999999995,70.41314285714282,66.79542857142853,49.99999999999999,29607.74,31140.340000000004,29759.026171428548,31311.63565714283
2021-04-29T05:40:00.0,70.0,70.1,50.0,58.6,55.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,435.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,432.5999999999999,70.13428571428568,58.617142857142824,49.99999999999999,25491.0,30493.499999999996,25357.77599999998,30340.09199999998,70.0,70.22,50.0,59.24000000000001,55.2,0.0,0.0,400.0,432.6,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,431.75999999999993,70.2268571428571,59.24171428571425,49.99999999999999,25626.840000000004,30377.1,25577.814514285692,30321.10251428569
2021-04-29T05:45:00.0,69.5,69.8,50.0,57.9,54.7,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,430.19999999999993,69.80857142857138,57.89999999999997,49.99999999999999,24665.399999999998,29734.8,24908.579999999984,30031.647428571403,69.7,69.92,50.0,58.2,55.1,0.0,0.0,400.0,430.8,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,431.51999999999987,69.91999999999996,58.19485714285711,49.99999999999999,25072.799999999996,30121.619999999995,25112.4113142857,30171.966857142834
2021-04-29T05:50:00.0,69.5,69.6,50.0,57.6,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,false,true,433.19999999999993,69.57428571428566,57.57428571428568,49.99999999999999,24883.2,30067.199999999997,24941.18057142855,30139.580571428545,69.5,69.63999999999999,50.0,57.620000000000005,54.88000000000001,0.0,0.0,400.0,431.4,72.2105255126953,71.7211456298828,0.0180000010877848,0.0,0.0,431.3999999999999,69.63314285714281,57.61828571428568,49.99999999999999,24857.28,30042.719999999994,24856.492114285695,30039.681599999974
2021-04-29T05:55:00.0,69.0,69.4,50.0,57.4,54.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,0.0,0.0,false,true,414.3999999999999,69.36571428571425,57.374285714285676,49.99999999999999,23534.0,28454.000000000004,23775.90399999998,28745.15199999998,69.4,69.46,50.0,57.46,54.839999999999996,0.0,0.0,400.0,423.2,71.83157958984376,71.69295654296874,0.0180000010877848,0.0,0.0,422.9599999999999,69.45999999999995,57.46171428571425,49.99999999999999,24317.54,29395.940000000002,24304.32662857141,29379.136228571402
2021-04-29T06:00:00.0,69.0,69.3,50.0,57.1,54.7,70.5,85.0,65.0,71.0,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.315789461135864,6.00833129882812,436.049987792969,413.0,1000.0,400.0,71.5789489746094,71.6741638183594,0.0180000010877848,6.00833129882812,0.0,true,true,414.79999999999995,69.27428571428567,57.099999999999966,49.99999999999999,23582.3,28620.899999999998,23685.079999999984,28734.97371428569,69.0,69.3,50.0,57.160000000000004,54.519999999999996,0.0631578922271728,1.201666259765624,407.2099975585938,414.2,71.5789489746094,71.6741638183594,0.0180000010877848,1.201666259765624,0.0,414.19999999999993,69.29999999999995,57.161714285714254,49.99999999999999,23675.54,28704.060000000005,23676.31897142855,28704.053828571406
2021-04-29T06:05:00.0,69.0,69.2,50.0,57.2,54.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,8.50772094726563,451.046325683594,410.0,1000.0,400.0,72.2105255126953,72.2437362670898,0.0180000010877848,8.50772094726563,0.0,true,true,415.4,69.20857142857139,57.217142857142825,49.99999999999999,23452.0,28372.0,23768.001142857127,28749.240571428552,69.0,69.2,50.0,57.11999999999999,54.839999999999996,6.10526323318481,7.507965087890625,445.0477905273439,413.6,71.70526428222658,71.78807830810548,0.0180000010877848,7.507965087890625,0.0,414.32,69.20514285714282,57.11999999999997,49.99999999999999,23624.82,28621.120000000003,23665.98685714284,28673.076228571408
2021-04-29T06:10:00.0,69.0,69.1,50.0,57.2,54.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,6.10526323318481,11.0071105957031,466.042663574219,438.0,1000.0,400.0,72.8421020507812,72.8028335571289,0.0180000010877848,11.0071105957031,0.0,true,true,436.79999999999995,69.07428571428568,57.00285714285711,49.99999999999999,25053.600000000002,30265.8,24898.847999999984,30171.647999999983,69.0,69.12,50.0,57.239999999999995,54.94,6.10526323318481,10.007354736328107,460.0441284179689,429.2,72.58947143554684,72.67397613525391,0.0180000010877848,10.007354736328107,0.0,428.35999999999984,69.11485714285712,57.19199999999997,49.99999999999999,24567.640000000003,29666.099999999995,24498.498399999982,29605.834857142832
2021-04-29T06:15:00.0,69.0,69.0,50.0,73.3,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.3684206008911,13.5065002441406,481.039001464844,454.0,1000.0,400.0,73.4736862182617,73.5946578979492,0.0158399995416403,13.5065002441406,0.0,true,true,448.39999999999986,68.99999999999997,73.1885714285714,49.99999999999999,33278.2,31326.0,32817.7554285714,30939.599999999977,69.0,69.0,50.0,65.46000000000001,55.42,11.97894744873046,13.7067443847656,475.0404663085939,442.6,73.0947357177734,73.22546386718749,0.0162720009684563,14.906744384765599,0.0,442.7199999999999,69.00342857142854,65.5028571428571,49.99999999999999,29003.859999999997,30539.4,29020.45154285712,30549.17931428569
2021-04-29T06:20:00.0,69.0,69.2,50.0,77.8,55.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,15.99755859375,495.9853515625,473.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,16.0058898925781,0.0,true,true,468.3999999999999,69.23428571428568,77.81714285714281,49.99999999999999,36799.4,32731.600000000002,36449.549714285684,32429.339428571406,69.0,69.1,50.0,77.18,55.46,13.7894735336304,15.00446777343748,490.0268066406252,458.4,73.7263168334961,73.82515411376951,0.01756800003349782,15.0061340332031,0.0,459.3999999999999,69.10342857142852,77.18342857142852,49.99999999999999,35382.81999999999,31676.0,35462.282628571396,31746.65211428569
2021-04-29T06:25:00.0,69.5,69.6,50.0,75.4,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.7894735336304,11.397216796875,468.38330078125,476.0,1000.0,400.0,74.1052627563477,74.1336212158203,0.0180000010877848,11.397216796875,0.0,true,true,475.9999999999999,69.5828571428571,75.47714285714281,49.99999999999999,35890.4,33129.6,35927.119999999966,33121.439999999966,69.3,69.42,50.0,76.2,55.480000000000004,13.7894735336304,14.73394775390624,488.4036865234376,476.0,74.1052627563477,74.1336212158203,0.0180000010877848,13.533947753906238,0.0,475.1199999999999,69.4148571428571,76.20857142857137,49.99999999999999,36272.219999999994,33043.8,36207.55634285711,32980.4818285714
2021-04-29T06:30:00.0,69.5,69.8,50.0,77.0,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.1052627563477,35.430549621582,612.583312988281,476.0,1000.0,400.0,74.1052627563477,74.185791015625,0.0180000010877848,35.4638824462891,0.0,true,true,507.5999999999999,69.83428571428567,77.17999999999995,49.99999999999999,36652.0,33224.799999999996,39176.56799999997,35447.8834285714,69.5,69.74,50.0,77.14,54.8,13.852631378173859,16.203883361816402,497.2233032226562,477.2,74.1052627563477,74.14405517578123,0.0180000010877848,16.210549926757817,0.0,485.19999999999993,69.74342857142852,77.1228571428571,49.99999999999999,36811.58,33279.88,37421.45314285712,33840.33165714283
2021-04-29T06:35:00.0,70.0,70.1,50.0,85.4,55.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,38.5720520019531,631.432312011719,637.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,38.5720520019531,0.0,true,true,627.8,70.09142857142852,85.43428571428566,49.99999999999999,54399.8,44653.7,53635.64457142854,44003.39885714282,69.7,69.92,50.0,83.42,55.3,37.95789413452148,38.78045043945312,632.6826782226565,596.8,78.90526275634765,79.03824615478517,0.0180000010877848,38.78045043945312,0.0,588.1999999999998,69.91657142857139,83.40457142857137,49.99999999999999,49902.31999999999,41732.22000000001,49153.99417142854,41128.67291428569
2021-04-29T06:40:00.0,70.5,70.7,50.0,88.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,38.1052627563477,38.5636291503906,631.381774902344,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,38.5636291503906,0.0,true,true,637.7999999999998,70.64857142857139,88.6571428571428,49.99999999999999,56235.8,44823.8,56545.525714285664,45059.65885714282,70.3,70.48,50.0,86.16,55.080000000000005,38.1052627563477,38.8619934082031,633.1719482421873,634.6,79.7894744873047,79.7753677368164,0.0180000010877848,38.86532592773434,0.0,635.2399999999999,70.4748571428571,86.15999999999995,49.99999999999999,54680.94,44726.92,54734.374057142806,44768.62422857139
2021-04-29T06:45:00.0,70.5,70.9,51.0,85.8,55.4,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,39.3684196472168,43.5302200317383,661.181274414062,631.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,43.5468826293945,0.0,true,true,634.5999999999999,70.89999999999996,85.88571428571423,50.999999999999986,54139.799999999996,44737.9,54503.07428571424,44993.13999999997,70.5,70.78,50.6,85.1,55.0,38.357894134521516,41.55691680908204,649.3414794921872,636.0,79.7894744873047,79.7753677368164,0.0180000010877848,41.56024932861328,0.0,636.1999999999999,70.78514285714282,85.17371428571424,50.59999999999999,54122.979999999996,45015.8,54188.05302857138,45033.41531428568
2021-04-29T06:50:00.0,71.0,71.1,51.0,85.9,54.8,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,40.7884979248047,644.73095703125,647.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,40.7884979248047,0.0,true,true,639.7999999999998,71.09999999999995,85.77999999999994,50.999999999999986,55577.3,46001.7,54882.04399999995,45489.779999999955,70.8,71.04,51.0,88.1,55.02,42.8631591796875,39.706848144531236,638.261083984375,640.4,79.7894744873047,79.7753677368164,0.0180000010877848,39.71018218994139,0.0,638.4799999999998,71.04171428571425,88.01771428571423,50.999999999999986,56413.259999999995,45494.340000000004,56195.91439999995,45358.8779428571
2021-04-29T06:55:00.0,71.0,71.1,51.0,88.9,55.0,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.6315803527832,43.288459777832,659.730773925781,634.0,1000.0,400.0,79.7894744873047,79.7753677368164,0.0180000010877848,43.288459777832,0.0,true,true,632.7999999999998,71.18571428571424,89.01142857142852,50.999999999999986,56362.600000000006,45077.399999999994,56326.43199999996,45046.31999999996,71.0,71.12,51.0,88.9,54.74000000000001,42.6315803527832,42.2884750366211,653.7308349609375,633.4,79.7894744873047,79.7753677368164,0.0180000010877848,42.2884750366211,0.0,634.7199999999999,71.12857142857139,88.93428571428566,50.999999999999986,56308.240000000005,45047.36,56444.766857142815,45146.670628571395
2021-04-29T07:00:00.0,71.0,71.4,51.0,91.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.6315803527832,39.763427734375,638.58056640625,634.0,1000.0,400.0,79.7894744873047,80.1721878051758,0.0180000010877848,39.763427734375,0.0,true,true,635.1999999999998,71.37428571428566,91.01999999999995,50.999999999999986,58011.0,45267.600000000006,57815.90399999995,45336.94628571424,71.0,71.32000000000001,51.0,87.84,55.67999999999999,42.6315803527832,43.583438110351565,661.5006103515624,632.8,79.7894744873047,79.89409484863282,0.0180000010877848,43.583438110351565,0.0,633.5199999999998,71.30971428571425,87.81599999999995,50.999999999999986,55586.579999999994,45131.32,55635.03771428566,45176.17531428567
2021-04-29T07:05:00.0,71.5,71.5,51.0,83.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,35.684211730957,33.0051040649414,598.030578613281,637.0,1000.0,400.0,79.1578979492187,79.2040481567383,0.0180000010877848,33.0051040649414,0.0,true,true,634.7999999999998,71.50857142857139,83.66285714285708,51.39999999999999,53380.6,45545.5,53109.18171428566,45393.64114285711,71.2,71.44000000000001,51.0,87.25999999999999,54.519999999999996,38.08421096801756,37.120094299316385,622.7205444335935,639.6,79.6631591796875,79.95549316406252,0.0180000010877848,37.120094299316385,0.0,637.5199999999999,71.44171428571424,87.25142857142853,51.11999999999998,55810.81999999999,45693.06,55626.66525714281,45545.465142857116
2021-04-29T07:10:00.0,71.5,71.6,52.0,86.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.7368412017822,30.5051422119141,583.030822753906,615.0,1000.0,400.0,78.5263137817383,78.564094543457,0.0180000010877848,30.5051422119141,0.0,true,true,618.3999999999999,71.54857142857139,85.76857142857138,51.99999999999999,52890.0,44034.0,53039.28457142853,44245.63657142854,71.5,71.52000000000001,52.0,85.66,55.17999999999999,34.694737625122045,31.505126953125,589.0307495117186,624.2,79.03158111572262,79.02944183349607,0.0180000010877848,31.50346069335938,0.0,624.7999999999998,71.5148571428571,85.64628571428565,51.879999999999995,53467.740000000005,44642.6,53506.21622857139,44682.395542857106
2021-04-29T07:15:00.0,71.5,71.6,52.0,81.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,31.0526313781738,28.0051803588867,568.031066894531,599.0,1000.0,400.0,77.8947372436523,77.9572296142578,0.0180000010877848,28.0051803588867,0.0,true,true,599.9999999999999,71.57428571428568,81.19714285714281,51.99999999999999,48519.0,42888.399999999994,48718.285714285674,42944.5714285714,71.5,71.55999999999999,52.0,81.04,55.1,31.0526313781738,29.005165100097663,574.0309692382813,608.2,78.39999847412109,78.36256408691403,0.0180000010877848,29.005165100097663,0.0,607.8399999999999,71.56171428571425,81.1308571428571,51.999999999999986,49289.82,43522.64,49318.284799999965,43497.93074285711
2021-04-29T07:20:00.0,71.5,71.4,53.0,80.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,25.5718841552734,553.431274414062,590.0,1000.0,400.0,77.8947372436523,77.9270935058594,0.0180000010877848,25.5718841552734,0.0,true,true,586.8,71.45142857142852,80.26857142857139,52.599999999999994,47318.0,42126.0,47101.59771428569,41927.69828571425,71.5,71.47999999999999,52.2,82.46000000000001,54.760000000000005,29.536841964721656,26.525201416015626,559.1511962890625,589.4,77.8947372436523,77.95120239257812,0.0180000010877848,26.525201416015626,0.0,590.4799999999999,71.48857142857139,82.40857142857138,52.23999999999999,48602.32,42130.3,48662.929257142816,42212.63805714282
2021-04-29T07:25:00.0,71.0,71.5,53.0,81.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,26.9473686218262,30.130241394043,580.781433105469,574.0,1000.0,400.0,77.2631607055664,77.2123184204102,0.0180000010877848,30.130241394043,0.0,true,true,575.8,71.39714285714282,81.45428571428567,52.99999999999999,46838.399999999994,41041.0,46901.377714285685,41110.474857142835,71.2,71.4,53.0,79.56000000000002,55.120000000000005,26.9473686218262,28.0519012451172,568.3113891601564,578.4,77.38947601318358,77.25359649658206,0.0180000010877848,28.0519012451172,0.0,579.1599999999999,71.38799999999996,79.5548571428571,52.959999999999994,46013.8,41298.2,46071.87188571425,41345.2778285714
2021-04-29T07:30:00.0,71.0,71.3,53.0,78.5,54.6,70.0,85.0,65.0,74.0,71.0,3.0,0.0,72.0,69.0,85.0,55.0,26.2105255126953,6.08856964111328,436.531402587891,577.0,1000.0,400.0,77.2631607055664,77.1693954467773,0.0144000016152859,6.08856964111328,0.0,true,true,554.5999999999999,71.29999999999995,78.43142857142853,52.99999999999999,45294.5,41140.1,43498.07028571425,39542.97999999997,71.0,71.32000000000001,53.0,79.82000000000001,54.92,26.800000000000022,25.315235900878896,551.8913879394534,579.6,77.2631607055664,77.20373382568361,0.01728000119328502,25.315235900878896,0.0,572.7599999999999,71.32685714285711,79.85599999999997,52.999999999999986,46263.96,41337.08,45745.70319999997,40853.307085714245
2021-04-29T07:35:00.0,71.0,71.1,53.0,61.6,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0179999992251396,0.0,0.0,false,true,428.9999999999999,71.07428571428568,61.64285714285711,53.39999999999999,26241.600000000002,30288.6,26444.785714285692,30490.86857142855,71.0,71.23999999999998,53.0,67.44,54.98,2.189473694562911,1.253178405761719,407.5190612792968,464.4,72.84210357666015,72.52942657470706,0.016559999808669103,1.253178405761719,0.0,470.87999999999994,71.2365714285714,67.42628571428568,53.11999999999999,31553.280000000006,33086.159999999996,31926.3962285714,33546.325371428546
2021-04-29T07:40:00.0,70.5,70.6,54.0,58.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.4,70.60857142857138,58.499999999999964,53.999999999999986,25272.0,30499.199999999997,25236.899999999983,30460.537714285692,70.5,70.73999999999998,54.0,59.4,55.4,0.0,0.0,400.0,430.2,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,429.83999999999986,70.74342857142854,59.38799999999996,53.879999999999995,25552.5,30432.180000000004,25526.20422857141,30408.18754285712
2021-04-29T07:45:00.0,70.0,70.2,54.0,57.4,54.8,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,430.79999999999995,70.19999999999996,57.40857142857139,53.999999999999986,24624.6,30115.800000000003,24731.61257142855,30242.159999999978,70.1,70.34,54.0,57.67999999999999,54.519999999999996,0.0,0.0,400.0,431.4,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,431.4,70.33828571428566,57.68171428571425,53.999999999999986,24883.379999999997,30344.76,24884.08868571427,30344.013599999977
2021-04-29T07:50:00.0,69.5,69.9,54.0,57.7,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,432.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,431.9999999999999,69.86571428571425,57.699999999999974,53.999999999999986,24926.4,30196.800000000003,24926.399999999983,30181.98857142855,69.8,70.0,54.0,57.56,55.379999999999995,0.0,0.0,400.0,432.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,431.51999999999987,69.99828571428569,57.558285714285695,53.999999999999986,24866.22,30239.76,24837.614399999984,30205.60525714283
2021-04-29T07:55:00.0,69.5,69.6,54.0,57.2,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,426.0,1000.0,400.0,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,false,true,428.39999999999986,69.61714285714282,57.217142857142825,54.19999999999999,24367.2,29649.6,24511.82399999998,29823.983999999975,69.5,69.73999999999998,54.0,57.4,54.92,0.0,0.0,400.0,427.8,72.2105255126953,71.7603912353516,0.0180000010877848,0.0,0.0,428.87999999999994,69.74514285714282,57.403428571428535,54.039999999999985,24555.84,29834.82,24619.292914285692,29912.337599999977
2021-04-29T08:00:00.0,69.5,69.5,55.0,57.3,55.3,71.5,85.0,65.0,72.0,69.0,3.0,0.0,73.5,70.5,85.0,55.0,0.0,12.0166702270508,472.100006103516,432.0,1000.0,400.0,72.2105255126953,71.7726440429687,0.0144000016152859,12.0166702270508,0.0,true,true,435.19999999999993,69.47428571428567,57.0085714285714,54.999999999999986,24753.6,30024.0,24810.13028571427,30235.20914285712,69.5,69.53999999999999,54.8,57.220000000000006,55.06,0.0,2.40333404541016,414.4200012207032,430.2,72.2105255126953,71.76284179687502,0.01728000119328502,2.40333404541016,0.0,430.7199999999999,69.53485714285709,57.14799999999998,54.75999999999999,24616.079999999998,29916.119999999995,24614.62422857141,29949.967999999975
2021-04-29T08:05:00.0,69.0,69.4,55.0,73.6,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,22.4210529327393,25.0577621459961,550.346557617187,527.0,1000.0,400.0,76.0,75.9214553833008,0.0179999992251396,25.0577621459961,0.0,true,true,516.5999999999999,69.35714285714282,73.69428571428567,54.999999999999986,38787.2,36573.8,38070.46799999997,35829.89999999997,69.0,69.38,55.0,67.22,55.06,19.7052631378174,22.123020935058598,532.7380981445311,479.4,74.8631576538086,74.85953521728517,0.016559999808669103,20.9230209350586,0.0,480.23999999999995,69.37999999999997,67.30742857142853,54.999999999999986,32409.140000000003,33260.26,32458.92365714283,33318.3770285714
2021-04-29T08:10:00.0,69.5,69.6,55.0,76.5,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,24.0,24.8324966430664,548.994934082031,524.0,1000.0,400.0,76.0,75.9214553833008,0.0180000010877848,24.8324966430664,0.0,true,true,525.5999999999999,69.60857142857138,76.70571428571424,54.999999999999986,40086.0,36470.399999999994,40316.523428571396,36586.26514285711,69.4,69.5,55.0,76.28,54.879999999999995,23.60000038146974,22.750880432128916,536.5052490234377,530.6,76.0,75.9214553833008,0.0180000010877848,22.75421295166016,0.0,528.4399999999998,69.5068571428571,76.2851428571428,54.999999999999986,40473.64,36876.520000000004,40312.30399999997,36730.147771428536
2021-04-29T08:15:00.0,70.0,70.0,55.0,78.3,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,29.7490692138672,542.494384765625,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,23.7490692138672,0.0,true,true,545.7999999999998,69.9828571428571,78.35142857142853,54.999999999999986,42986.7,38430.0,42764.20971428568,38196.64342857139,69.6,69.8,55.0,78.74,54.86,24.82105255126954,27.815780639648438,559.694677734375,533.2,76.25263061523435,76.21268615722656,0.0180000010877848,26.619113159179697,0.0,534.4799999999998,69.7948571428571,78.72285714285711,54.999999999999986,41983.6,37218.7,42075.95988571425,37304.97188571426
2021-04-29T08:20:00.0,70.0,70.2,55.0,81.5,55.0,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.1052627563477,26.3073120117187,557.843872070312,555.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,26.3073120117187,0.0,true,true,552.5999999999999,70.20857142857137,81.41428571428565,54.999999999999986,45232.5,38961.0,44989.534285714246,38797.25657142854,70.0,70.06,55.0,79.58000000000001,55.0,28.105262756347702,25.30566101074216,551.8339599609374,554.4,76.6315765380859,76.5578308105469,0.0180000010877848,25.30566101074216,0.0,552.9599999999999,70.06342857142853,79.56114285714281,54.999999999999986,44119.38,38841.3,43994.68114285711,38742.274628571395
2021-04-29T08:25:00.0,70.5,70.6,56.0,79.0,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.7368412017822,21.9906158447266,531.943664550781,549.0,1000.0,400.0,76.6315765380859,76.5578308105469,0.0180000010877848,21.9906158447266,0.0,true,true,547.1999999999998,70.59142857142854,79.05999999999996,55.999999999999986,43371.0,38759.399999999994,43261.63199999996,38627.629714285686,70.2,70.4,55.6,79.9,55.260000000000005,27.43157844543458,26.38062438964846,558.2837280273436,549.6,76.6315765380859,76.5578308105469,0.0180000010877848,25.180624389648465,0.0,549.5999999999998,70.39657142857138,79.92228571428566,55.59999999999999,43913.759999999995,38691.78,43926.5602285714,38689.76365714283
2021-04-29T08:30:00.0,70.5,70.7,56.0,78.3,54.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,26.1052627563477,3.96562194824219,423.793731689453,546.0,1000.0,400.0,76.6315765380859,76.5204849243164,0.0144000016152859,3.96562194824219,0.0,true,true,526.1999999999998,70.64857142857139,78.32571428571424,55.999999999999986,42751.799999999996,38602.200000000004,41214.99085714282,37175.27828571425,70.5,70.61999999999999,56.0,78.48,54.739999999999995,26.6105255126953,18.38561706542972,510.31367797851544,544.8,76.6315765380859,76.55036163330081,0.01728000119328502,18.38561706542972,0.0,540.5199999999999,70.61657142857139,78.51599999999995,55.999999999999986,42755.99999999999,38473.8,42440.66194285711,38169.52685714282
2021-04-29T08:35:00.0,70.5,70.5,56.0,61.8,55.2,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,429.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0179999992251396,0.0,0.0,false,true,428.9999999999999,70.53428571428567,61.75714285714282,55.999999999999986,26512.199999999997,30244.5,26493.814285714263,30259.208571428546,70.5,70.58,56.0,68.06,54.94,1.347368431091308,0.6862625122070309,404.1175720214844,457.8,72.84210357666015,72.47230834960935,0.016559999808669103,0.6812622070312491,0.0,462.4399999999999,70.58857142857138,68.01542857142853,55.999999999999986,31348.440000000002,32312.1,31598.430285714257,32643.78491428569
2021-04-29T08:40:00.0,70.0,70.3,56.0,58.6,55.7,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.0,400.0,419.0,1000.0,400.0,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,false,true,422.5999999999999,70.29999999999995,58.59142857142853,55.999999999999986,24553.4,29455.699999999997,24760.737714285693,29708.779999999973,70.1,70.38000000000001,56.0,59.38000000000001,55.339999999999996,0.0,0.0,400.0,424.6,72.2105255126953,71.8041076660156,0.0180000010877848,0.0,0.0,424.5999999999999,70.37828571428568,59.381714285714246,55.999999999999986,25214.26,29883.52,25214.62902857141,29882.7298285714
