time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T15:00:00.0,70.5,70.5,72.0,79.0,55.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,30.4210529327393,9.74827575683594,458.489654541016,577.0,1000.0,400.0,77.8947372436523,77.7664642333984,0.0144000016152859,9.72328186035156,0.0,true,true,560.5999999999999,70.55999999999995,78.8285714285714,71.99999999999999,45583.0,40678.5,44191.29714285712,39555.935999999965,70.4,70.5,72.0,80.12,55.160000000000004,30.67368354797362,25.25327911376951,551.5196716308594,580.4,77.8947372436523,77.82444763183591,0.01728000119328502,25.248280334472632,0.0,575.8399999999999,70.50171428571424,80.10628571428568,71.99999999999999,46504.31999999999,40918.06,46134.913142857105,40597.38102857139
2021-04-29T15:05:00.0,70.5,70.6,73.0,71.5,54.9,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,4.10526323318481,2.24839019775391,413.490325927734,448.0,1000.0,400.0,72.8421020507812,72.8627471923828,0.0179999992251396,2.22339630126953,0.0,true,true,447.4,70.57428571428568,71.54285714285709,72.79999999999998,32032.0,31628.799999999996,32008.27428571426,31574.93542857141,70.5,70.6,72.4,74.96,54.64,7.115789699554442,5.248344421386717,431.4900573730468,486.4,73.72631378173826,73.64858856201171,0.016559999808669103,5.238346862792968,0.0,489.9199999999999,70.59142857142854,74.93257142857138,72.39999999999998,36522.740000000005,34339.84,36769.677599999966,34584.03302857141
2021-04-29T15:10:00.0,70.0,70.3,73.0,59.4,54.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,2.05692291259766,412.341522216797,419.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,2.05692291259766,0.0,true,true,421.9999999999999,70.27428571428567,59.42571428571426,72.99999999999999,24888.6,29455.699999999997,25077.65142857141,29655.748571428543,70.2,70.4,73.0,62.67999999999999,55.14000000000001,0.821052646636962,1.9838272094726563,411.9029541015626,428.4,72.33684082031249,72.33319854736325,0.0180000010877848,1.9788284301757812,0.0,429.43999999999994,70.40171428571423,62.72114285714282,72.99999999999999,26875.660000000003,30160.0,26952.213257142837,30233.896799999977
2021-04-29T15:15:00.0,69.5,69.9,74.0,58.2,55.4,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,3.4154052734375,420.492431640625,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,3.4154052734375,0.0,true,true,419.9999999999999,69.94285714285711,58.16571428571425,73.79999999999998,24618.600000000002,29567.7,24429.59999999998,29375.999999999978,69.9,70.04,73.4,58.339999999999996,55.279999999999994,0.0421052634716034,1.722256469726562,405.43515014648443,421.4,72.2105255126953,72.2983474731445,0.0180000010877848,0.9058593750000004,0.0,420.51999999999987,70.04685714285709,58.331428571428546,73.39999999999998,24584.620000000003,29514.840000000004,24529.54502857141,29456.123199999973
2021-04-29T15:20:00.0,69.5,69.6,74.0,57.4,55.5,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,0.0,0.907684326171875,405.446105957031,423.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,0.907684326171875,0.0,true,true,422.7999999999999,69.60857142857138,57.42571428571425,73.99999999999999,24280.2,29440.8,24279.59199999998,29430.50399999997,69.5,69.67999999999999,74.0,57.459999999999994,54.74000000000001,0.0,1.907440185546871,411.4446411132811,420.8,72.2105255126953,72.2983474731445,0.0180000010877848,1.907440185546871,0.0,421.3199999999999,69.67657142857139,57.471999999999966,73.99999999999999,24178.659999999996,29321.02,24214.062857142835,29356.095657142832
2021-04-29T15:25:00.0,69.0,69.3,74.0,57.0,54.6,70.0,85.0,65.0,72.0,69.0,3.0,0.0,72.0,69.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,426.0,1000.0,400.0,72.2105255126953,72.2983474731445,0.0180000010877848,5.36639404296875,0.0,true,true,426.5999999999999,69.32571428571424,56.99999999999996,73.99999999999999,24282.0,29521.8,24316.199999999975,29574.34971428569,69.3,69.46000000000001,74.0,57.32000000000001,54.86,2.0631578445434577,2.228118896484375,413.3687133789064,425.2,72.2105255126953,72.2983474731445,0.0180000010877848,3.331390380859375,0.0,425.2799999999999,69.46171428571424,57.3148571428571,73.99999999999999,24371.940000000002,29534.159999999996,24374.588571428554,29540.57325714283
2021-04-29T15:30:00.0,69.0,69.2,75.0,57.3,54.7,71.0,85.0,65.0,72.0,69.0,3.0,0.0,73.0,70.0,85.0,55.0,5.05263137817383,5.36639404296875,432.198364257813,419.0,1000.0,400.0,72.2105255126953,72.3244094848633,0.0144000016152859,17.383056640625,0.0,true,true,434.5999999999999,69.21714285714282,57.05142857142854,74.99999999999999,24008.699999999997,28994.800000000003,24794.550857142836,30081.77028571426,69.0,69.22,74.6,57.239999999999995,55.21999999999999,5.05263137817383,5.36639404296875,432.19836425781307,424.6,72.2105255126953,72.30355987548826,0.01728000119328502,7.7697265625,0.0,427.64,69.21999999999996,57.16628571428568,74.59999999999998,24304.02,29390.840000000004,24446.342628571405,29601.24777142855
2021-04-29T15:35:00.0,69.0,69.1,75.0,73.9,56.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,20.4210529327393,22.3663177490234,534.197875976562,505.0,1000.0,400.0,75.3684234619141,75.8620452880859,0.0179999992251396,22.3663177490234,0.0,true,true,502.19999999999993,69.14285714285711,73.89142857142852,74.99999999999999,37319.5,34895.5,37108.275428571396,34723.542857142835,69.0,69.08,75.0,67.3,54.98,18.75789489746094,20.36634826660156,522.198077392578,478.2,74.86315917968753,75.30738983154293,0.016559999808669103,20.36634826660156,0.0,476.03999999999985,69.08171428571424,67.37714285714283,74.99999999999999,32323.879999999997,33033.259999999995,32183.14788571426,32885.61908571426
2021-04-29T15:40:00.0,69.0,69.3,74.0,76.3,54.9,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,25.5789470672607,27.3662414550781,564.197448730469,524.0,1000.0,400.0,76.0,76.4080657958984,0.0180000010877848,27.3662414550781,0.0,true,true,530.5999999999999,69.3085714285714,76.11999999999995,73.99999999999999,39981.2,36313.2,40389.27199999997,36775.127999999975,69.0,69.2,74.4,75.66,54.71999999999999,22.48421058654786,25.366271972656243,552.1976196289064,518.6,75.87368469238282,75.99833984375,0.0180000010877848,25.3696044921875,0.0,520.1199999999999,69.19828571428567,75.63771428571425,74.39999999999999,39238.54,35887.259999999995,39342.76537142854,35991.8434285714
2021-04-29T15:45:00.0,69.5,69.6,74.0,79.6,54.1,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,25.591178894043,553.547058105469,561.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,25.591178894043,0.0,true,true,556.9999999999999,69.5828571428571,79.47999999999996,73.99999999999999,44655.6,39045.6,44270.35999999997,38757.65142857139,69.2,69.44000000000001,74.0,77.58,55.04,27.094736862182582,27.74786529541016,566.4871704101563,547.4,76.8842102050781,76.9319580078125,0.0180000010877848,27.74786529541016,0.0,545.8399999999999,69.43485714285711,77.59371428571424,73.99999999999999,42477.700000000004,38012.32,42363.50319999996,37901.04342857139
2021-04-29T15:50:00.0,69.5,69.9,74.0,77.8,55.7,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,29.3684215545654,28.0911407470703,568.546813964844,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,28.0911407470703,0.0,true,true,560.3999999999999,69.91714285714282,77.79142857142853,73.99999999999999,43412.4,39004.200000000004,43594.316571428535,39181.566857142825,69.5,69.7,74.0,78.53999999999999,55.279999999999994,29.3684215545654,27.091156005859364,562.5469238281248,562.0,77.2631607055664,77.2021942138672,0.0180000010877848,27.092822265624978,0.0,561.5199999999999,69.70342857142853,78.54514285714282,73.99999999999999,44141.22,39171.12,44104.923999999955,39139.78777142854
2021-04-29T15:55:00.0,70.0,70.1,74.0,77.8,55.2,71.0,85.0,65.0,73.0,70.0,3.0,0.0,73.0,70.0,85.0,55.0,26.2105255126953,22.6244659423828,535.746765136719,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,22.6244659423828,0.0,true,true,560.5999999999999,70.10857142857138,77.9371428571428,74.19999999999999,43412.4,39115.799999999996,43691.56228571425,39302.86514285711,70.0,70.04,74.0,77.22,54.660000000000004,26.210525512695302,22.59946289062502,535.5967407226565,559.8,77.2631607055664,77.2021942138672,0.0180000010877848,22.59946289062502,0.0,560.0799999999999,70.03828571428568,77.25085714285709,74.03999999999999,43227.659999999996,39208.31999999999,43266.79668571425,39227.04765714282
2021-04-29T16:00:00.0,70.0,70.2,75.0,78.2,54.4,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,28.6327972412109,571.796752929687,555.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,28.6411285400391,0.0,true,true,557.3999999999999,70.16571428571424,78.34571428571425,74.99999999999999,43401.0,38961.0,43669.90114285711,39110.36914285711,70.0,70.11999999999999,74.8,79.66,54.999999999999986,26.210525512695302,23.82613220214842,542.9567626953126,560.0,77.2631607055664,77.2021942138672,0.0180000010877848,23.82779846191406,0.0,559.4799999999999,70.11657142857139,79.63942857142854,74.75999999999999,44612.340000000004,39267.1,44557.52297142854,39228.78765714283
2021-04-29T16:05:00.0,70.0,70.3,75.0,77.6,54.5,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,26.2105255126953,31.1327590942383,586.796508789063,558.0,1000.0,400.0,77.2631607055664,77.2021942138672,0.0180000010877848,31.1410903930664,0.0,true,true,559.3999999999999,70.33428571428567,77.57428571428566,74.99999999999999,43300.799999999996,39227.4,43395.05542857139,39344.99942857139,70.0,70.28,75.0,77.74000000000001,55.220000000000006,26.210525512695302,30.132774353027337,580.7966186523438,557.4,77.2631607055664,77.2021942138672,0.0180000010877848,30.137773132324195,0.0,557.68,70.28857142857139,77.71771428571424,74.99999999999999,43332.24,39174.119999999995,43341.577485714246,39198.55737142854
2021-04-29T16:10:00.0,70.0,70.4,74.0,81.6,56.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,33.6327209472656,601.796325683594,568.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,33.6327209472656,0.0,true,true,567.5999999999999,70.41714285714282,81.47999999999995,74.19999999999999,46348.799999999996,39987.200000000004,46248.047999999966,39968.77028571426,70.0,70.34,74.6,79.38,54.94,31.263158798217795,32.63273620605468,595.7964111328123,562.0,77.38947601318358,77.41902618408201,0.0180000010877848,32.636068725585936,0.0,562.8399999999999,70.33999999999996,79.3748571428571,74.59999999999998,44614.619999999995,39531.12,44680.383657142826,39590.235199999974
2021-04-29T16:15:00.0,70.5,70.5,74.0,78.0,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,578.1999999999998,70.5428571428571,77.93142857142853,73.99999999999999,45006.0,40678.5,45059.95199999996,40787.87999999996,70.3,70.44000000000001,74.0,78.88,54.86,31.263158798217795,31.10270538330078,586.6162231445312,577.6,77.8947372436523,77.8433227539062,0.0180000010877848,32.30603790283202,0.0,576.4799999999998,70.43999999999996,78.89199999999995,73.99999999999999,45559.18,40686.12,45477.136342857106,40607.31359999997
2021-04-29T16:20:00.0,70.5,70.6,74.0,80.5,54.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.9999999999999,70.57428571428568,80.40571428571423,73.99999999999999,46448.5,40736.2,46394.0971428571,40721.36285714283,70.5,70.54,74.0,78.64,55.0,31.263158798217795,28.966033935546896,573.796203613281,577.6,77.8947372436523,77.8433227539062,0.0180000010877848,28.966033935546896,0.0,577.3599999999999,70.5331428571428,78.65542857142853,73.99999999999999,45422.020000000004,40743.94,45412.13199999997,40723.01405714282
2021-04-29T16:25:00.0,70.5,70.7,74.0,78.8,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,31.2631587982178,28.9660339355469,573.796203613281,577.0,1000.0,400.0,77.8947372436523,77.8433227539062,0.0180000010877848,28.9660339355469,0.0,true,true,576.3999999999999,70.67428571428567,78.79999999999995,73.99999999999999,45467.6,40793.9,45420.31999999996,40736.65828571425,70.5,70.61999999999999,74.0,80.10000000000001,55.17999999999999,31.263158798217795,28.966033935546896,573.796203613281,575.8,77.8947372436523,77.8433227539062,0.0180000010877848,28.966033935546896,0.0,576.04,70.61999999999996,80.08799999999997,73.99999999999999,46120.86,40663.02,46133.65028571426,40679.95199999996
2021-04-29T16:30:00.0,70.5,70.6,74.0,77.7,55.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,31.7894744873047,52.9993667602539,717.996215820312,580.0,1000.0,400.0,77.8947372436523,77.8960342407227,0.0180000010877848,53.0326995849609,0.0,true,true,600.9999999999999,70.6685714285714,79.65428571428566,73.99999999999999,45066.0,40948.0,47872.225714285676,42471.811428571404,70.5,70.67999999999999,74.0,77.98,54.8,31.36842193603518,33.7727005004883,602.6362060546872,577.0,77.8947372436523,77.8538650512695,0.0180000010877848,33.779367065429696,0.0,583.0799999999999,70.69028571428568,78.20971428571423,73.99999999999999,44994.340000000004,40782.3,45607.90057142854,41217.951999999976
2021-04-29T16:35:00.0,70.5,70.7,74.0,88.5,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,59.0526313781738,62.9992141723633,777.995300292969,745.0,1000.0,400.0,84.8421020507813,84.7598419189453,0.0180000010877848,62.9992141723633,0.0,true,true,738.3999999999999,70.69999999999995,88.43142857142851,73.99999999999999,65932.5,52671.5,65297.7668571428,52204.879999999954,70.5,70.61999999999999,74.0,89.56000000000002,55.0,56.94736862182616,58.999275207519545,753.995654296875,692.2,83.45262908935548,83.58492126464843,0.0180000010877848,59.005941772460936,0.0,687.2399999999998,70.61314285714282,89.30971428571424,73.99999999999999,62011.26000000001,48883.219999999994,61399.04091428567,48529.32514285711
2021-04-29T16:40:00.0,71.0,71.1,74.0,92.2,54.3,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.2158126831055,797.294860839844,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.2158126831055,0.0,true,true,787.5999999999998,71.16857142857137,92.47428571428566,73.99999999999999,73022.40000000001,56311.2,72832.74742857137,56052.3668571428,70.7,70.94000000000001,74.0,92.11999999999999,55.160000000000004,65.72631530761717,66.38582916259767,798.3149536132814,771.2,85.97894592285158,86.24311065673827,0.0180000010877848,66.38582916259767,0.0,770.4399999999998,70.94514285714281,92.14228571428565,73.99999999999999,71070.62,54711.1,71009.65599999993,54660.78605714281
2021-04-29T16:45:00.0,71.5,71.7,75.0,89.1,56.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,66.5657958984375,799.394775390625,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.5657958984375,0.0,true,true,794.9999999999998,71.70857142857139,89.00571428571422,74.79999999999998,70567.2,56786.4,70759.54285714279,57008.31428571424,71.3,71.47999999999999,74.4,89.47999999999999,55.14000000000001,68.0,67.9258056640625,800.3548217773438,795.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.7258056640625,0.0,794.6399999999998,71.4748571428571,89.47657142857138,74.39999999999998,71135.7,56826.6,71101.24594285709,56796.86811428566
2021-04-29T16:50:00.0,72.0,72.0,75.0,95.2,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,64.8990631103516,789.394409179688,795.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,64.8990631103516,0.0,true,true,795.5999999999999,72.07714285714282,94.72857142857137,74.99999999999999,75684.0,57240.0,75366.05142857137,57344.57485714282,71.7,71.88,75.0,91.08000000000001,54.65999999999999,68.0,66.99741973876954,801.984521484375,795.0,86.7368392944336,86.8209686279297,0.0180000010877848,66.99741973876954,0.0,795.1199999999998,71.8868571428571,91.01999999999995,74.99999999999999,72409.2,57144.6,72373.39817142852,57158.735314285674
2021-04-29T16:55:00.0,72.0,72.3,75.0,88.6,54.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,68.0,67.3990249633789,804.394165039063,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,67.3990249633789,0.0,true,true,793.1999999999998,72.29999999999995,88.42857142857139,74.59999999999998,70171.2,57261.6,70141.5428571428,57348.35999999995,72.0,72.2,75.0,90.58000000000001,55.04,68.0,66.39904022216795,798.3942382812502,793.8,86.7368392944336,86.8209686279297,0.0180000010877848,66.40070648193358,0.0,793.7999999999998,72.19314285714282,90.60742857142853,74.87999999999998,71904.90000000001,57312.36,71925.12034285709,57306.88765714281
2021-04-29T17:00:00.0,72.5,72.4,73.0,92.5,55.2,74.0,85.0,65.0,75.5,72.5,3.0,0.0,76.0,73.0,85.0,55.0,68.0,69.7323226928711,782.393920898438,792.0,1000.0,400.0,86.7368392944336,86.8209686279297,0.0180000010877848,69.7406539916992,0.0,true,true,795.1999999999998,72.44285714285711,92.77428571428567,73.39999999999999,73260.0,57340.8,73774.11199999995,57606.55999999996,72.1,72.35999999999999,73.8,92.41999999999999,55.279999999999994,68.0,68.86400299072264,805.9840087890626,792.6,86.7368392944336,86.8209686279297,0.0180000010877848,68.86733703613281,0.0,792.9999999999999,72.36171428571426,92.46457142857136,73.87999999999998,73249.86,57352.68000000001,73324.31542857138,57382.88628571426
2021-04-29T17:05:00.0,72.5,72.6,73.0,91.3,55.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.1578979492187,72.4072799682617,834.443664550781,805.0,1000.0,400.0,87.3684234619141,87.3358917236328,0.0180000010877848,72.4156188964844,0.0,true,true,804.9999999999999,72.64285714285711,91.53142857142853,72.99999999999999,73496.5,58442.99999999999,73682.79999999996,58477.49999999996,72.5,72.54,73.0,89.58,54.779999999999994,72.8210556030273,71.4022964477539,828.4137695312502,803.0,87.3684234619141,87.32178802490235,0.0180000010877848,71.40563201904297,0.0,802.4799999999998,72.54171428571425,89.65885714285709,73.03999999999999,71929.28,58249.7,71948.99714285709,58213.4115428571
2021-04-29T17:10:00.0,72.5,72.8,73.0,88.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,74.9072418212891,849.443481445312,820.0,1000.0,400.0,88.0,87.912971496582,0.0180000010877848,74.9155807495117,0.0,true,true,815.7999999999998,72.7828571428571,88.49999999999994,73.39999999999999,72570.0,59696.0,72198.29999999994,59376.254857142805,72.5,72.7,73.0,91.9,54.9,73.2631607055664,73.90725708007814,843.4435546875,810.4,87.74736938476565,87.68213958740232,0.0180000010877848,73.9105926513672,0.0,810.3999999999999,72.6948571428571,91.81428571428566,73.11999999999998,74461.78,58916.380000000005,74397.8316571428,58912.099771428526
2021-04-29T17:15:00.0,72.5,72.9,74.0,93.4,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,73.2631607055664,77.4072036743164,864.443237304688,836.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,77.4072036743164,0.0,true,true,832.7999999999998,72.87428571428566,93.13428571428565,73.99999999999999,78082.40000000001,60944.4,77562.23314285708,60689.705142857085,72.5,72.8,74.0,90.42,55.14,73.2631607055664,76.40721893310545,858.4433227539063,822.6,88.12631530761718,88.11094512939451,0.0180000010877848,76.41055450439453,0.0,824.1199999999999,72.79828571428565,90.35999999999994,73.88,74390.54000000001,59885.6,74479.22594285708,59994.765371428526
2021-04-29T17:20:00.0,73.0,73.1,74.0,87.6,55.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,852.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,846.9999999999998,73.04857142857139,87.69428571428567,73.99999999999999,74635.2,62281.2,74277.05999999994,61872.139999999956,72.7,72.94000000000001,74.0,88.84,55.220000000000006,75.62105255126953,76.10885467529297,849.4531127929688,847.0,88.6315765380859,88.6270446777344,0.0180000010877848,76.10885467529297,0.0,844.7199999999997,72.93828571428568,88.8931428571428,73.99999999999999,75243.70000000001,61780.380000000005,75085.04548571423,61612.50879999995
2021-04-29T17:25:00.0,73.0,73.2,74.0,89.8,55.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,76.2105255126953,72.7655181884766,836.593078613281,846.0,1000.0,400.0,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,true,true,844.9999999999998,73.20857142857137,89.89428571428567,73.99999999999999,75970.8,61927.200000000004,75960.67142857137,61861.242857142795,73.0,73.11999999999999,74.0,91.10000000000001,54.68000000000001,76.2105255126953,72.7655181884766,836.593078613281,843.6,88.6315765380859,88.6270446777344,0.0180000010877848,72.7655181884766,0.0,844.7599999999999,73.12685714285709,91.1171428571428,73.99999999999999,76849.16,61684.08,76971.0525714285,61774.654057142805
2021-04-29T17:30:00.0,73.0,73.3,74.0,91.6,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,75.4736862182617,60.7488555908203,764.4931640625,849.0,1000.0,400.0,88.6315765380859,88.6012268066406,0.0144000016152859,60.7488555908203,0.0,true,true,834.9999999999998,73.30857142857138,91.20571428571422,73.99999999999999,77768.4,62231.7,76156.77142857136,61212.65714285709,73.0,73.26,74.0,88.76000000000002,54.94,76.06315765380859,70.36218566894534,822.1730957031248,849.0,88.6315765380859,88.62188110351565,0.01728000119328502,70.36218566894534,0.0,844.6799999999997,73.25657142857139,88.74799999999995,73.99999999999999,75357.3,62197.8,74956.99622857137,61878.202971428516
2021-04-29T17:35:00.0,73.0,73.4,74.0,89.1,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,60.4210510253906,55.7489318847656,734.493591308594,776.0,1000.0,400.0,85.4736862182617,85.5408096313477,0.0179999992251396,55.7489318847656,0.0,true,true,772.9999999999998,73.3828571428571,89.18571428571423,73.99999999999999,69141.59999999999,56958.4,68940.55714285708,56724.948571428526,73.0,73.32000000000001,74.0,91.4,55.220000000000006,60.421051025390604,57.7489013671875,746.493408203125,791.8,86.23157958984379,86.02939453125002,0.016559999808669103,57.738899230957045,0.0,794.3999999999999,73.31999999999996,91.4034285714285,73.99999999999999,72392.78,58054.46000000001,72634.5109714285,58244.98274285709
2021-04-29T17:40:00.0,73.0,73.3,73.0,91.3,56.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,55.2631568908691,50.7490081787109,704.494079589844,741.0,1000.0,400.0,84.2105255126953,84.2227096557617,0.0180000010877848,50.7490081787109,0.0,true,true,741.3999999999999,73.30857142857138,91.33428571428566,72.99999999999999,67653.3,54315.299999999996,67715.23942857137,54350.97485714281,73.0,73.32000000000001,73.4,88.82,55.1,55.2631568908691,52.7489776611328,716.4938720703125,754.2,84.71578826904299,84.64378662109377,0.0180000010877848,52.7489776611328,0.0,754.6399999999998,73.32171428571425,88.86799999999995,73.39999999999999,66979.16,55298.2,67054.13062857138,55331.731657142824
2021-04-29T17:45:00.0,73.0,73.3,73.0,89.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,50.1052627563477,45.7490844726562,674.494506835937,716.0,1000.0,400.0,82.315788269043,82.3771667480469,0.0180000010877848,45.7324142456055,0.0,true,true,711.5999999999999,73.31714285714281,89.69428571428566,72.99999999999999,64153.6,52482.799999999996,63826.453714285664,52172.47885714282,73.0,73.28,73.0,92.28,54.65999999999999,50.1052627563477,47.74905395507811,686.4943115234374,725.6,83.4526321411133,83.32793579101568,0.0180000010877848,47.745719909667976,0.0,724.3199999999999,73.28171428571424,92.25257142857137,72.99999999999999,66972.2,53171.9,66835.44925714281,53079.2083428571
2021-04-29T17:50:00.0,73.0,73.1,73.0,87.0,54.5,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.9473686218262,40.7491455078125,644.494873046875,685.0,1000.0,400.0,81.684211730957,81.3464050292969,0.0180000010877848,40.7324752807617,0.0,true,true,683.9999999999999,73.10857142857138,87.14571428571423,72.99999999999999,59595.0,50073.49999999999,59607.66857142853,50006.262857142814,73.0,73.13999999999999,73.0,87.76,55.17999999999999,44.9473686218262,42.74912567138672,656.4947387695313,693.4,82.06315765380859,81.9377166748047,0.0180000010877848,42.742457580566416,0.0,694.3599999999999,73.13828571428567,87.75142857142853,72.99999999999999,60856.48,50715.53999999999,60936.27199999995,50784.679428571384
2021-04-29T17:55:00.0,72.5,72.9,72.0,89.5,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.8947372436523,36.2491455078125,617.494873046875,650.0,1000.0,400.0,80.4210510253906,80.3703384399414,0.0180000010877848,42.2491455078125,0.0,true,true,653.5999999999999,72.96857142857138,89.67999999999995,72.19999999999999,58175.0,47385.00000000001,58614.84799999996,47692.25828571425,72.9,73.0,72.6,89.36,55.220000000000006,39.87368469238278,37.87581176757812,627.2548706054688,661.8,80.5473678588867,80.49722442626953,0.0180000010877848,41.47081146240234,0.0,663.5999999999999,73.0068571428571,89.33428571428566,72.6,59124.740000000005,48311.96,59273.355657142805,48447.67268571425
2021-04-29T18:00:00.0,72.5,72.8,72.0,87.4,55.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,40.2105255126953,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,653.5999999999999,72.80857142857138,87.72571428571425,71.6,57072.200000000004,47538.4,57337.526857142824,47587.68228571425,72.6,72.84,72.0,86.36000000000001,54.760000000000005,39.9578948974609,40.71083221435546,644.2649780273435,653.6,80.4210510253906,80.34238433837892,0.0180000010877848,41.909165954589845,0.0,653.1199999999999,72.8331428571428,86.45257142857137,71.88,56445.64,47608.31999999999,56463.768571428525,47568.76354285711
2021-04-29T18:05:00.0,72.5,72.7,71.0,86.7,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.3999999999999,72.69999999999996,86.6828571428571,70.99999999999999,56875.200000000004,47691.200000000004,56811.94457142853,47647.579999999965,72.5,72.72,71.0,89.17999999999999,54.86,45.7894744873047,45.7158508300781,674.295104980469,654.8,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,654.7999999999998,72.71828571428566,89.09599999999996,71.11999999999999,58393.9,47617.020000000004,58338.87177142854,47615.91257142854
2021-04-29T18:10:00.0,72.5,72.6,70.0,87.2,54.2,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.7894744873047,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,655.9999999999999,72.63428571428568,87.49142857142851,70.19999999999999,57203.200000000004,47625.6,57394.3771428571,47648.091428571395,72.5,72.66000000000001,70.6,86.4,55.14,45.7894744873047,45.7158508300781,674.295104980469,655.4,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,655.5199999999999,72.6668571428571,86.4548571428571,70.59999999999998,56626.56,47621.340000000004,56673.0123428571,47634.57428571425
2021-04-29T18:15:00.0,72.5,72.6,70.0,87.9,55.9,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,45.8947372436523,45.7158508300781,674.295104980469,656.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,654.1999999999998,72.63428571428568,87.83999999999995,69.99999999999999,57662.4,47625.6,57464.92799999995,47517.34971428568,72.5,72.6,70.0,89.94000000000001,55.239999999999995,45.85263214111326,45.7158508300781,674.295104980469,655.4,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,655.0399999999998,72.59828571428568,89.87828571428565,69.99999999999999,58946.04,47582.1,58874.44765714281,47554.77222857139
2021-04-29T18:20:00.0,72.5,72.6,69.0,92.2,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.1052627563477,45.7158508300781,674.295104980469,653.0,1000.0,400.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,true,true,645.9999999999998,72.60857142857138,91.99428571428567,69.39999999999999,60206.6,47407.799999999996,59428.30857142852,46905.13714285709,72.5,72.62,69.8,88.8,54.68000000000001,46.06315765380863,45.7158508300781,674.295104980469,653.0,80.4210510253906,80.3393783569336,0.0180000010877848,45.7158508300781,0.0,651.1999999999998,72.61657142857139,88.77257142857138,69.75999999999998,57985.86,47420.92,57801.96308571424,47287.944914285676
2021-04-29T18:25:00.0,72.5,72.6,69.0,87.2,54.7,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,46.6315803527832,45.7325134277344,674.395080566406,650.0,1000.0,400.0,81.0526351928711,81.0991973876953,0.0179999992251396,45.7325134277344,0.0,true,true,650.5999999999999,72.61714285714281,87.5171428571428,68.99999999999999,56680.0,47189.99999999999,56938.653142857096,47244.71314285711,72.5,72.55999999999999,69.0,88.62,55.08,46.463158416748044,45.72584838867186,674.3550903320314,643.6,80.8000015258789,80.88908081054689,0.016559999808669103,45.72584838867186,0.0,645.8799999999999,72.55999999999996,88.68857142857138,69.03999999999999,57027.98,46699.740000000005,57280.422742857096,46865.138514285674
2021-04-29T18:30:00.0,72.5,72.6,69.0,89.1,54.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,57.7491760253906,746.495056152344,659.0,1000.0,400.0,81.0526351928711,81.1649322509766,0.0180000010877848,57.7658462524414,0.0,true,true,677.3999999999999,72.61714285714281,89.66571428571423,68.99999999999999,58716.899999999994,47843.399999999994,60739.55485714281,49190.85257142853,72.5,72.55999999999999,69.0,91.0,55.239999999999995,46.80000076293946,48.13584594726564,688.8150756835936,658.4,81.0526351928711,81.11234436035156,0.0180000010877848,48.13917999267581,0.0,662.5199999999999,72.55999999999996,91.03085714285709,68.99999999999999,59917.93999999999,47773.42,60305.023428571374,48072.69348571425
2021-04-29T18:35:00.0,72.5,72.7,69.0,95.3,56.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.0,62.7491683959961,776.495056152344,738.0,1000.0,400.0,84.2105255126953,84.2098236083984,0.0180000010877848,62.7491683959961,0.0,true,true,742.9999999999999,72.6828571428571,95.23142857142852,68.99999999999999,70331.4,53652.6,70756.95142857138,54003.36285714282,72.5,72.58,69.0,92.14000000000001,54.82000000000001,58.0,60.749169921875,764.4950195312498,724.2,83.95789337158203,83.94355926513668,0.0180000010877848,60.749169921875,0.0,720.4799999999999,72.57657142857138,92.05771428571423,68.99999999999999,66762.34,52562.6,66365.61828571423,52290.616914285674
2021-04-29T18:40:00.0,72.5,72.9,68.0,89.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.1578941345215,67.749137878418,806.494812011719,770.0,1000.0,400.0,85.4736862182617,85.4908065795898,0.0180000010877848,67.749137878418,0.0,true,true,769.3999999999999,72.89142857142852,89.40285714285709,68.19999999999999,68530.0,56133.00000000001,68786.55828571423,56082.66514285709,72.5,72.76000000000002,68.6,90.72,54.75999999999999,63.1578941345215,65.74915924072266,794.4949462890625,760.4,85.34736938476564,85.41236572265622,0.0180000010877848,65.7524917602539,0.0,759.6399999999998,72.76171428571425,90.77828571428566,68.6,68961.64,55327.280000000006,68945.05222857137,55273.20617142853
2021-04-29T18:45:00.0,73.0,73.1,68.0,89.6,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,65.890739440918,795.344421386719,805.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,65.890739440918,0.0,true,true,796.9999999999999,73.0828571428571,89.65142857142853,68.0,72128.0,58845.49999999999,71452.18857142853,58247.037142857094,72.7,72.94000000000001,68.0,92.62,55.08,68.315788269043,68.09742889404299,808.5845703125002,788.2,86.98947448730473,86.97443084716794,0.0180000010877848,68.10409545898438,0.0,787.0399999999998,72.93828571428567,92.58571428571425,68.0,72989.58,57492.42,72860.77177142852,57405.96799999995
2021-04-29T18:50:00.0,73.0,73.3,68.0,94.5,55.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,68.3907012939453,810.34423828125,798.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,68.399040222168,0.0,true,true,797.3999999999999,73.30857142857138,93.89999999999995,68.0,75411.0,58493.399999999994,74875.85999999994,58456.25485714281,73.0,73.2,68.0,90.05999999999999,55.080000000000005,68.315788269043,67.39071655273436,804.3442993164065,795.0,87.3684234619141,87.2940521240234,0.0180000010877848,67.39571990966797,0.0,796.5199999999999,73.20171428571425,89.99999999999996,68.0,71601.36,58194.119999999995,71687.89908571422,58306.64559999995
2021-04-29T18:55:00.0,73.0,73.4,68.0,88.1,55.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,68.315788269043,70.7740020751953,824.643981933594,801.0,1000.0,400.0,87.3684234619141,87.2940521240234,0.0180000010877848,70.7823333740234,0.0,true,true,798.7999999999998,73.4685714285714,87.94571428571422,68.0,70568.09999999999,58793.4,70251.0365714285,58686.694857142815,73.0,73.35999999999999,68.0,90.1,54.739999999999995,68.315788269043,69.86734619140626,819.2040649414063,801.2,87.3684234619141,87.2940521240234,0.0180000010877848,69.87068023681641,0.0,799.9999999999999,73.37028571428569,90.11714285714281,68.0,72186.95999999999,58776.1,72093.81371428566,58696.21005714282
2021-04-29T19:00:00.0,73.5,73.5,68.0,91.3,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,69.0526351928711,89.8823165893555,939.293884277344,798.0,1000.0,400.0,87.3684234619141,87.3480224609375,0.0180000010877848,89.9156494140625,0.0,true,true,825.7999999999998,73.53428571428567,91.4714285714285,68.0,72857.4,58653.0,75537.10571428564,60724.613142857095,73.3,73.47999999999999,68.0,91.67999999999999,55.0,68.46315765380862,72.69065551757815,843.3439208984373,795.0,87.3684234619141,87.30484619140621,0.0180000010877848,72.69898986816409,0.0,803.3999999999999,73.47314285714282,91.7348571428571,68.0,72885.54,58416.659999999996,73700.00319999993,59028.693599999955
2021-04-29T19:05:00.0,73.5,73.8,67.0,84.2,54.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,95.684211730957,99.957160949707,999.742980957031,956.0,1000.0,400.0,93.684211730957,93.8530883789062,0.0180000010877848,99.957160949707,0.0,true,true,954.7999999999997,73.85142857142853,84.4228571428571,67.19999999999999,80495.2,70552.8,80606.94399999993,70513.34399999994,73.5,73.67999999999999,67.6,85.17999999999999,55.14,95.09473724365232,95.95388946533203,975.72333984375,918.0,92.54736938476563,92.65109100341797,0.0180000010877848,95.96722259521485,0.0,911.2,73.68171428571425,85.2108571428571,67.6,78103.82,67641.16,77579.05942857137,67142.23542857138
2021-04-29T19:10:00.0,74.0,74.1,67.0,82.9,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,970.1999999999998,74.05714285714281,82.95142857142852,66.99999999999999,80578.8,72025.2,80479.47599999994,71850.23999999993,73.6,73.9,67.0,85.22,54.779999999999994,100.0,100.0,1000.0,967.0,93.684211730957,94.16311950683594,0.0180000010877848,100.0,0.0,966.3599999999999,73.89142857142853,85.1771428571428,66.99999999999999,82403.37999999999,71461.42000000001,82307.23222857136,71405.93657142852
2021-04-29T19:15:00.0,74.0,74.1,67.0,87.0,54.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,972.5999999999999,74.15999999999994,86.79428571428568,66.99999999999999,84564.0,72025.2,84416.12228571424,72128.01599999993,74.0,74.1,67.0,84.38000000000001,55.0,100.0,100.0,1000.0,972.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,971.8799999999999,74.11199999999994,84.33371428571425,66.99999999999999,82018.31999999999,72025.2,81963.04662857138,72027.97508571422
2021-04-29T19:20:00.0,74.0,74.3,67.0,82.2,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,978.9999999999998,74.30857142857138,82.47428571428567,66.99999999999999,80967.0,73185.5,80742.32571428566,72748.09142857137,74.0,74.26,67.0,83.24,55.2,100.0,100.0,1000.0,977.2,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,976.2399999999998,74.25142857142853,83.30857142857138,66.99999999999999,81336.72,72567.08,81326.0356571428,72487.27931428567
2021-04-29T19:25:00.0,74.0,74.3,66.0,83.7,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,true,true,967.5999999999998,74.32571428571424,83.63999999999996,65.99999999999999,81105.3,71996.7,80930.06399999994,71917.56114285708,74.0,74.3,66.4,85.32,54.64000000000001,100.0,100.0,1000.0,972.6,93.684211730957,94.1662521362305,0.0180000010877848,100.0,0.0,972.9199999999997,74.30342857142853,85.28399999999996,66.39999999999999,82982.1,72264.18,82976.01268571423,72291.26902857136
2021-04-29T19:30:00.0,74.0,74.4,66.0,86.5,54.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,979.9999999999998,74.42571428571425,86.04571428571424,65.99999999999999,84597.0,72763.20000000001,84324.79999999993,72937.19999999995,74.0,74.4,66.0,83.4,55.02,100.0,100.0,1000.0,971.8,94.18947296142578,94.24141693115234,0.0180000010877848,100.0,0.0,973.0799999999997,74.39999999999996,83.37942857142852,65.99999999999999,81054.84,72301.92000000001,81140.55097142851,72397.20137142853
2021-04-29T19:35:00.0,74.5,74.6,66.0,81.4,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.1999999999998,74.57428571428568,81.39142857142852,65.99999999999999,80667.40000000001,73928.59999999999,80349.61828571423,73619.73485714282,74.5,74.52000000000001,66.0,83.23999999999998,55.08,100.0,100.0,1000.0,987.2,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,985.7599999999999,74.5148571428571,83.25542857142852,65.99999999999999,82169.56000000001,73566.22,82066.83268571422,73453.8061714285
2021-04-29T19:40:00.0,74.5,74.6,65.0,83.8,55.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,989.7999999999997,74.57428571428568,83.86857142857136,64.99999999999999,82543.0,73481.0,83013.1119999999,73813.62799999994,74.5,74.55999999999999,65.4,84.48,54.739999999999995,100.0,100.0,1000.0,986.6,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,988.2399999999998,74.55999999999996,84.48685714285709,65.39999999999999,83353.06,73560.78,83492.98262857135,73683.17839999995
2021-04-29T19:45:00.0,74.5,74.6,65.0,86.5,55.1,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,987.3999999999997,74.59999999999995,86.11428571428567,64.99999999999999,85202.5,73481.0,85029.24571428564,73660.03999999994,74.5,74.6,65.0,83.0,55.160000000000004,100.0,100.0,1000.0,990.4,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,989.4399999999999,74.60171428571424,82.98799999999994,64.99999999999999,82197.08,73883.84,82109.52285714279,73813.92182857136
2021-04-29T19:50:00.0,74.5,74.7,65.0,80.9,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.7999999999998,74.6828571428571,81.08857142857138,64.99999999999999,79929.20000000001,73803.6,80018.20228571423,73697.04342857137,74.5,74.61999999999999,65.0,83.16,54.71999999999999,100.0,100.0,1000.0,986.2,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,986.1999999999998,74.61999999999996,83.19257142857138,64.99999999999999,82009.98000000001,73590.28,82043.49599999993,73590.25702857137
2021-04-29T19:55:00.0,74.5,74.7,64.0,83.2,55.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,982.7999999999998,74.67428571428567,83.2771428571428,64.39999999999999,81952.0,73579.5,81844.77599999994,73389.88799999995,74.5,74.64,64.8,84.72,55.160000000000004,100.0,100.0,1000.0,983.4,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,983.7999999999998,74.63828571428567,84.70628571428566,64.75999999999998,83309.96,73401.1,83333.25039999995,73429.16434285708
2021-04-29T20:00:00.0,74.5,74.7,64.0,86.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,986.1999999999998,74.70857142857139,86.54285714285709,63.999999999999986,85758.4,73803.6,85348.56571428565,73677.59314285709,74.5,74.7,64.0,83.38000000000001,54.9,100.0,100.0,1000.0,985.6,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,985.1999999999998,74.70342857142853,83.34914285714281,64.03999999999999,82181.38,73624.31999999999,82116.8925714285,73597.81679999994
2021-04-29T20:05:00.0,74.5,74.8,64.0,81.7,55.0,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,981.9999999999998,74.81714285714281,82.0771428571428,63.999999999999986,80474.5,73678.0,80599.75428571421,73470.43428571422,74.5,74.7,64.0,82.88000000000001,55.11999999999999,100.0,100.0,1000.0,984.8,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,984.3199999999999,74.70342857142853,82.97257142857138,63.999999999999986,81621.26,73564.5,81672.78982857137,73532.00079999995
2021-04-29T20:10:00.0,74.5,74.7,63.0,82.1,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.76857142857139,82.15999999999994,63.19999999999999,80293.79999999999,73056.6,80796.14399999993,73527.4131428571,74.5,74.74,63.6,84.76000000000002,54.8,100.0,100.0,1000.0,981.4,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,982.3599999999997,74.74514285714281,84.70171428571423,63.59999999999999,83184.3,73349.81999999999,83207.06639999992,73426.67622857136
2021-04-29T20:15:00.0,74.5,74.7,63.0,86.6,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,100.0,100.0,1000.0,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,true,true,983.3999999999999,74.69999999999996,86.44571428571425,62.99999999999999,85301.0,73579.5,85010.71542857138,73459.97999999995,74.5,74.74,63.0,84.0,55.080000000000005,100.0,100.0,1000.0,983.4,94.315788269043,94.2602081298828,0.0180000010877848,100.0,0.0,982.8399999999998,74.72971428571425,83.95542857142851,62.999999999999986,82606.0,73499.22,82516.17325714279,73447.32262857138
2021-04-29T20:20:00.0,74.5,74.9,63.0,83.0,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9833374023438,999.900024414062,991.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9833374023438,0.0,true,true,990.3999999999997,74.95142857142854,83.1371428571428,62.99999999999999,82253.0,74225.90000000001,82339.02628571421,74231.8948571428,74.5,74.8,63.0,82.44,54.92,99.57894592285156,99.99500122070313,999.9700073242187,989.0,94.315788269043,94.2602081298828,0.0180000010877848,99.99500122070313,0.0,988.5999999999998,74.8068571428571,82.53257142857139,62.999999999999986,81528.16,73977.58,81590.04319999993,73954.2229714285
2021-04-29T20:25:00.0,74.5,74.9,63.0,86.1,55.1,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,98.9473648071289,99.9500122070312,999.700073242188,985.0,1000.0,400.0,94.315788269043,94.2602081298828,0.0180000010877848,99.9500122070312,0.0,true,true,986.1999999999998,74.90857142857139,86.2028571428571,62.79999999999999,84808.5,73776.5,85013.25771428566,73874.8331428571,74.6,74.86000000000001,63.0,86.24000000000001,55.14000000000001,98.9473648071289,98.75167846679683,999.7100708007816,986.8,94.315788269043,94.2602081298828,0.0180000010877848,98.75001220703119,0.0,987.6399999999998,74.85657142857139,86.21257142857138,62.959999999999994,85101.8,73871.86,85146.62822857135,73931.38651428565
2021-04-29T20:30:00.0,75.0,75.1,62.0,81.9,54.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,92.8421020507812,74.3420639038086,846.052368164063,988.0,1000.0,400.0,94.315788269043,94.1733932495117,0.0144000016152859,74.3087310791016,0.0,true,true,965.7999999999997,75.11714285714281,81.70285714285711,61.999999999999986,80917.20000000001,74198.79999999999,78908.61942857137,72548.1365714285,74.9,75.02000000000001,62.2,83.82000000000001,54.739999999999995,95.45263061523437,90.85518035888671,945.1310791015625,988.0,94.315788269043,94.24284515380859,0.01728000119328502,90.84518127441407,0.0,982.3199999999999,75.01828571428567,83.76342857142853,62.23999999999999,82813.26,74119.81999999999,82292.04342857137,73691.49142857137
2021-04-29T20:35:00.0,74.5,74.7,62.0,89.8,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,70.8421020507813,71.5674819946289,829.404907226563,861.0,1000.0,400.0,89.2631607055664,88.8593444824219,0.0179999992251396,71.5674819946289,0.0,true,true,858.1999999999998,74.72571428571425,89.5171428571428,61.999999999999986,77317.8,64316.700000000004,76823.61199999994,64129.60799999996,74.7,74.9,62.0,85.22,55.1,71.70526123046878,72.37725067138669,834.2634887695312,891.2,89.89473876953124,89.54412536621096,0.016559999808669103,72.3705841064453,0.0,895.3599999999999,74.90171428571425,85.21657142857137,61.999999999999986,75850.45999999999,66755.64,76210.94137142852,67067.95622857138
2021-04-29T20:40:00.0,74.5,74.7,62.0,88.8,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,65.684211730957,64.0681686401367,784.408996582031,827.0,1000.0,400.0,88.6315765380859,88.1232070922852,0.0180000010877848,64.0431671142578,0.0,true,true,819.1999999999998,74.71714285714282,88.86857142857139,61.999999999999986,73437.59999999999,61776.9,72801.13371428566,61208.28342857138,74.5,74.66,62.0,89.68,54.7,68.77894592285159,67.06789398193361,802.4073608398437,836.2,88.6315765380859,88.54397583007815,0.0180000010877848,67.04789276123049,0.0,835.28,74.65828571428567,89.70571428571424,61.999999999999986,74991.57999999999,62430.81999999999,74932.91451428566,62360.30902857138
2021-04-29T20:45:00.0,74.5,74.6,61.0,84.0,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.5263175964355,56.5682830810547,739.40966796875,773.0,1000.0,400.0,85.4736862182617,85.5080184936523,0.0180000010877848,56.5432891845703,0.0,true,true,779.3999999999999,74.61714285714281,83.88857142857138,61.19999999999999,64932.0,57665.799999999996,65382.75257142852,58156.60114285709,74.5,74.62,61.6,85.34,54.85999999999999,62.58947525024409,59.5682373046875,757.409423828125,795.6,86.9894744873047,86.79273986816406,0.0180000010877848,59.543243408203104,0.0,796.0799999999999,74.62171428571425,85.34857142857138,61.59999999999999,67910.66,59368.04,67961.08239999996,59405.09942857139
2021-04-29T20:50:00.0,74.0,74.3,61.0,87.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,56.876708984375,741.26025390625,760.0,1000.0,400.0,85.4736862182617,85.1972122192383,0.0180000010877848,56.8600387573242,0.0,true,true,762.9999999999998,74.2828571428571,87.48571428571424,60.999999999999986,66424.0,56468.0,66751.59999999995,56677.81999999995,74.1,74.38000000000001,61.0,85.8,55.14,56.04210510253911,57.721676635742185,746.3300659179688,764.4,85.4736862182617,85.26945343017577,0.0180000010877848,57.715008544921865,0.0,766.2799999999997,74.37485714285711,85.79142857142851,60.999999999999986,65583.28,56856.219999999994,65735.42034285709,56992.3475428571
