time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-29T20:55:00.0,74.0,74.1,61.0,85.7,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.1052627563477,51.8767852783203,711.260681152344,754.0,1000.0,400.0,84.8421020507813,84.4201202392578,0.0180000010877848,51.8767852783203,0.0,true,true,748.1999999999998,74.09999999999995,85.94857142857138,60.999999999999986,64617.8,55871.399999999994,64306.721142857095,55441.61999999995,74.0,74.12,61.0,86.74,54.82000000000001,56.1052627563477,53.87675476074217,723.2605346679687,759.0,85.34736938476563,85.02669219970704,0.0180000010877848,53.87675476074217,0.0,756.5599999999997,74.12171428571425,86.78628571428565,60.999999999999986,65837.14,56257.18000000001,65661.17451428567,56077.633257142814
2021-04-29T21:00:00.0,73.5,73.9,60.0,81.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,51.684211730957,71.1101913452148,826.6611328125,716.0,1000.0,400.0,82.9473648071289,82.9750061035156,0.0144000016152859,71.1101913452148,0.0,true,true,732.5999999999999,73.96857142857138,83.26571428571424,60.39999999999999,58568.799999999996,52912.4,61000.462285714246,54189.37542857139,73.9,74.05999999999999,60.8,82.4,55.08,51.17894744873044,53.723497009277345,722.3409667968748,730.0,83.83157806396484,83.81568603515623,0.01728000119328502,53.723497009277345,0.0,734.0799999999999,74.06685714285709,82.56628571428567,60.75999999999999,60157.159999999996,54064.36000000001,60617.75062857139,54371.090057142814
2021-04-29T21:05:00.0,73.5,73.7,60.0,89.8,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,71.4736862182617,76.1101150512695,856.660705566406,827.0,1000.0,400.0,88.6315765380859,89.0057754516602,0.0179999992251396,76.1101150512695,0.0,true,true,820.9999999999998,73.72571428571425,90.01428571428565,59.999999999999986,74264.59999999999,60949.9,73901.7285714285,60528.81142857138,73.5,73.74,60.0,90.88000000000001,54.779999999999994,71.4736862182617,74.11014556884766,844.6608764648438,783.8,87.36841888427733,87.63240661621096,0.016559999808669103,74.11014556884766,0.0,782.8399999999998,73.7365714285714,90.7291428571428,60.039999999999985,71219.7,57795.1,71026.15828571423,57722.87199999995
2021-04-29T21:10:00.0,74.0,74.0,60.0,85.2,55.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.6315765380859,75.0350341796875,850.210205078125,839.0,1000.0,400.0,89.2631607055664,89.5554122924805,0.0180000010877848,81.0350341796875,0.0,true,true,851.3999999999999,74.00857142857139,85.01142857142852,59.999999999999986,71482.8,62086.0,72378.73028571423,63010.89771428567,73.6,73.85999999999999,60.0,87.39999999999999,55.15999999999999,76.6315765380859,77.895068359375,867.3704101562502,840.6,89.1368438720703,89.22825469970704,0.0180000010877848,79.095068359375,0.0,842.04,73.85828571428567,87.31942857142852,59.999999999999986,73457.94,62086.75999999999,73514.69119999993,62192.16765714281
2021-04-29T21:15:00.0,74.0,74.2,59.0,89.7,54.9,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,77.6516647338867,865.910034179688,858.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,77.6516647338867,0.0,true,true,859.9999999999999,74.20857142857137,89.77714285714282,59.19999999999999,76962.6,63663.600000000006,77208.34285714281,63819.37142857137,74.0,74.11999999999999,59.6,87.46000000000001,55.0,76.71578674316405,76.65167999267575,859.9100830078129,860.8,89.8947372436523,89.7976531982422,0.0180000010877848,76.65334625244141,0.0,858.6399999999998,74.12171428571422,87.47542857142852,59.59999999999999,75283.3,63802.43999999999,75114.70799999994,63643.91302857137
2021-04-29T21:20:00.0,74.0,74.3,59.0,87.4,55.3,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,76.7368392944336,80.1516265869141,880.909790039063,861.0,1000.0,400.0,89.8947372436523,89.7976531982422,0.0180000010877848,80.1599578857422,0.0,true,true,855.5999999999999,74.32571428571424,87.47714285714281,58.999999999999986,75251.40000000001,63972.299999999996,74845.44342857138,63593.081142857096,74.0,74.28,59.0,88.82000000000001,54.760000000000005,76.7368392944336,79.15164184570314,874.909851074219,858.0,89.8947372436523,89.7976531982422,0.0180000010877848,79.15830688476564,0.0,857.1599999999999,74.27999999999996,88.8285714285714,58.999999999999986,76206.54000000001,63732.18000000001,76140.90994285709,63669.820457142814
2021-04-29T21:25:00.0,74.5,74.5,59.0,85.6,54.7,75.5,85.0,65.0,77.5,74.5,3.0,0.0,77.5,74.5,85.0,55.0,79.3684234619141,75.8932647705078,855.359619140625,852.0,1000.0,400.0,89.8947372436523,89.8277053833008,0.0180000010877848,75.8932647705078,0.0,true,true,858.1999999999998,74.51714285714282,85.78857142857137,58.999999999999986,72931.2,63474.0,73623.75199999993,63950.61199999995,74.2,74.44000000000001,59.0,85.05999999999999,55.220000000000006,77.2631561279297,78.98160705566404,873.8896484374998,854.4,89.8947372436523,89.80366363525391,0.0180000010877848,78.98160705566404,0.0,856.1199999999997,74.43828571428567,85.11999999999993,58.999999999999986,72673.98000000001,63601.5,72873.61942857137,63728.13691428567
2021-04-29T21:30:00.0,74.5,74.5,59.0,89.2,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,78.5263137817383,59.8348999023437,759.009399414062,887.0,1000.0,400.0,90.5263137817383,90.3605804443359,0.0144000016152859,59.8099060058594,0.0,true,true,857.5999999999998,74.5428571428571,88.8571428571428,58.999999999999986,79120.40000000001,66081.5,76203.88571428566,63927.95428571424,74.3,74.46000000000001,59.0,89.72,54.75999999999999,79.20000152587895,77.09491424560545,862.569482421875,867.8,90.1473678588867,90.3469711303711,0.01728000119328502,77.09158172607422,0.0,862.5599999999998,74.46342857142854,89.61542857142851,58.999999999999986,77857.96,64616.52,77300.98319999994,64229.05817142853
2021-04-29T21:35:00.0,74.5,74.5,58.0,86.0,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,57.7894744873047,52.8016738891602,716.81005859375,751.0,1000.0,400.0,84.8421020507813,84.8734512329102,0.0179999992251396,52.8016738891602,0.0,true,true,758.3999999999999,74.50857142857139,86.01714285714282,57.99999999999999,64586.0,55949.5,65235.401142857096,56507.30057142853,74.5,74.52000000000001,58.4,86.74000000000001,55.06,58.71579055786134,55.59163360595704,733.5498046875,793.6,86.10526123046876,86.02283935546876,0.016559999808669103,55.5716339111328,0.0,797.2399999999998,74.51657142857138,86.79485714285708,58.39999999999999,68852.84,59140.36,69212.11017142852,59408.12548571425
2021-04-29T21:40:00.0,74.0,74.2,58.0,88.4,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,56.0,53.710090637207,722.260559082031,754.0,1000.0,400.0,84.8421020507813,84.8406295776367,0.0180000010877848,53.6934204101562,0.0,true,true,750.3999999999999,74.19999999999995,88.1771428571428,57.99999999999999,66653.6,55946.8,66168.12799999994,55679.67999999995,74.1,74.36,58.0,85.46,55.06,56.12631607055664,55.71505889892576,734.2903686523435,751.0,84.8421020507813,84.84719390869141,0.0180000010877848,55.708390808105456,0.0,750.9999999999998,74.35828571428567,85.45142857142851,57.999999999999986,64182.31999999999,55844.17999999999,64173.785599999945,55843.11028571425
2021-04-29T21:45:00.0,73.5,74.0,58.0,86.5,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,54.8768310546875,729.260986328125,726.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,54.8768310546875,0.0,true,true,727.3999999999999,74.00857142857139,86.66285714285709,57.99999999999999,62799.0,53724.0,63038.56228571424,53833.834857142814,73.9,74.02000000000001,58.0,88.22,54.67999999999999,52.947368621826186,51.95013427734375,711.7007812499999,740.2,84.33684082031252,84.25858001708984,0.0180000010877848,51.94513397216798,0.0,739.2399999999998,74.02171428571424,88.26457142857139,57.999999999999986,65309.5,54789.759999999995,65257.114171428526,54719.980114285674
2021-04-29T21:50:00.0,73.5,73.9,58.0,82.2,54.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,52.1935348510742,713.161193847656,716.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,52.1852035522461,0.0,true,true,713.5999999999999,73.88285714285709,82.08857142857138,57.99999999999999,58855.200000000004,52912.4,58578.40457142853,52722.806857142816,73.6,73.92,58.0,84.48,55.06,50.9473686218262,53.221853637695325,712.1311279296875,714.2,83.5789489746094,83.6123199462891,0.0180000010877848,53.21518859863282,0.0,715.7599999999999,73.91657142857139,84.41999999999996,57.999999999999986,60337.2,52793.76000000001,60428.511657142815,52906.6146285714
2021-04-29T21:55:00.0,73.5,73.6,57.0,87.0,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,50.9473686218262,49.6935729980469,698.161437988281,716.0,1000.0,400.0,83.5789489746094,83.6123199462891,0.0180000010877848,49.6852416992187,0.0,true,true,718.9999999999998,73.61714285714281,87.05142857142852,57.39999999999999,62292.0,52697.6,62589.97714285708,52930.72571428566,73.5,73.66,57.8,84.36,54.580000000000005,50.9473686218262,50.69355773925782,704.161340332031,717.8,83.5789489746094,83.6123199462891,0.0180000010877848,50.690225219726564,0.0,717.6799999999997,73.66514285714281,84.37371428571424,57.75999999999999,60557.93999999999,52872.979999999996,60554.99211428567,52867.93657142853
2021-04-29T22:00:00.0,73.5,73.4,57.0,87.1,55.2,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,51.8947372436523,60.5102615356445,799.061584472656,726.0,1000.0,400.0,83.5789489746094,83.6346740722656,0.0144000016152859,60.5269241333008,0.0,true,true,728.1999999999998,73.42571428571425,87.24571428571423,56.999999999999986,63234.6,53288.4,63532.32914285709,53468.6051428571,73.3,73.46,57.0,87.16,55.620000000000005,51.136842346191415,54.85192108154297,729.1115234374998,720.4,83.5789489746094,83.6167907714844,0.01728000119328502,53.65358734130861,0.0,721.68,73.46171428571425,87.18057142857137,57.039999999999985,62790.1,52920.380000000005,62916.64022857137,53015.73417142853
2021-04-29T22:05:00.0,73.5,73.6,57.0,87.5,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,64.0685348510742,784.411193847656,776.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0179999992251396,64.0685348510742,0.0,true,true,770.3999999999999,73.64285714285711,87.44857142857137,56.999999999999986,67900.0,57113.6,67370.37942857137,56734.45714285711,73.4,73.52000000000001,57.0,86.74,54.86,65.70526123046875,65.2485549926758,791.4913330078123,754.8,85.97894592285158,86.14697723388672,0.016559999808669103,64.06022338867186,0.0,753.8799999999998,73.51999999999995,86.76057142857138,56.999999999999986,65465.780000000006,55493.81999999999,65404.18662857138,55426.19371428568
2021-04-29T22:10:00.0,73.5,73.8,57.0,90.5,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,66.5768356323242,799.461059570313,786.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,66.5768356323242,0.0,true,true,784.3999999999999,73.7828571428571,90.60285714285709,56.999999999999986,71133.0,58006.799999999996,71068.88114285709,57875.2731428571,73.5,73.68,57.0,90.68,55.08,66.5263137817383,65.57017974853515,793.4210815429688,779.2,86.7368392944336,86.7001037597656,0.0180000010877848,65.57685089111325,0.0,779.4799999999998,73.67314285714282,90.65428571428566,56.999999999999986,70657.63999999998,57411.719999999994,70663.76742857137,57426.91005714282
2021-04-29T22:15:00.0,73.5,73.9,56.0,86.5,55.0,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,69.0601272583008,814.360778808594,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,69.0684585571289,0.0,true,true,790.7999999999998,73.90857142857139,86.49142857142851,55.999999999999986,68248.5,58307.100000000006,68397.42171428565,58446.89828571425,73.5,73.83999999999999,56.4,89.2,55.14,66.5263137817383,68.06514129638671,808.3908569335938,789.6,86.7368392944336,86.7001037597656,0.0180000010877848,68.07347717285157,0.0,789.4399999999998,73.84171428571425,89.18971428571423,56.39999999999999,70432.8,58304.04,70408.35714285709,58293.642171428524
2021-04-29T22:20:00.0,73.5,73.9,56.0,90.8,54.5,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.5263137817383,71.1684265136719,791.010559082031,789.0,1000.0,400.0,86.7368392944336,86.7001037597656,0.0180000010877848,71.1767654418945,0.0,true,true,791.9999999999999,73.93428571428568,90.62857142857138,55.999999999999986,71641.2,58307.100000000006,71777.82857142852,58555.95428571425,73.5,73.9,56.0,87.24,54.8,66.5263137817383,69.16510772705078,807.7906372070311,791.4,86.7368392944336,86.7001037597656,0.0180000010877848,70.37010803222657,0.0,791.2799999999999,73.90514285714282,87.21771428571424,55.999999999999986,69039.6,58484.46000000001,69014.07257142852,58479.66719999995
2021-04-29T22:25:00.0,74.0,74.0,56.0,91.4,54.9,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,70.8421020507813,67.1600646972656,838.960388183594,801.0,1000.0,400.0,87.3684234619141,87.3732757568359,0.0180000010877848,67.1600646972656,0.0,true,true,801.7999999999998,74.00857142857139,91.45142857142852,55.999999999999986,73211.40000000001,59274.0,73325.75542857137,59340.07257142853,73.7,73.94000000000001,56.0,90.46,54.86,68.88421020507816,70.04840850830075,827.4904418945314,798.0,87.3684234619141,87.3701538085937,0.0180000010877848,70.05174255371091,0.0,798.0799999999998,73.93828571428568,90.49428571428567,55.999999999999986,72187.14,59004.0,72222.7708571428,59008.70022857139
2021-04-29T22:30:00.0,74.0,74.0,55.0,85.7,55.5,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,71.2631607055664,79.3350601196289,876.010375976563,801.0,1000.0,400.0,87.3684234619141,87.4019241333008,0.0180000010877848,79.3350601196289,0.0,true,true,814.9999999999998,74.05142857142853,86.02571428571424,55.39999999999999,68645.7,59274.0,70110.95714285709,60351.914285714236,74.0,74.05999999999999,55.8,87.89999999999999,55.02,70.92631378173833,69.72173004150395,818.3303955078126,801.8,87.3684234619141,87.37900543212888,0.0180000010877848,69.72173004150395,0.0,804.9199999999998,74.06171428571425,87.9171428571428,55.75999999999999,70480.70000000001,59381.340000000004,70760.44628571424,59613.73394285709
2021-04-29T22:35:00.0,74.0,74.3,55.0,90.7,54.9,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,82.6315765380859,84.3349838256836,906.009887695312,868.0,1000.0,400.0,90.5263137817383,90.5319519042969,0.0180000010877848,84.3349838256836,0.0,true,true,871.3999999999999,74.21428571428568,90.57999999999996,54.999999999999986,78727.6,64492.399999999994,78931.41199999995,64670.32857142853,74.0,74.14,55.0,89.91999999999999,55.0,80.73684234619137,82.33501434326172,894.0100830078125,853.8,89.76842041015621,89.86224670410158,0.0180000010877848,82.33501434326172,0.0,851.7999999999998,74.12628571428566,89.87199999999993,55.039999999999985,76798.48000000001,63301.3,76572.10308571423,63141.53702857137
2021-04-29T22:40:00.0,74.0,74.4,55.0,89.1,54.0,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,89.318244934082,935.909484863281,899.0,1000.0,400.0,91.1578979492188,91.1153259277344,0.0180000010877848,83.3265762329102,0.0,true,true,899.7999999999997,74.40857142857139,89.15142857142853,54.999999999999986,80100.9,66885.6,80218.45542857137,66952.83257142852,74.0,74.32000000000001,55.0,89.47999999999999,54.24000000000001,84.67368316650388,87.33160552978514,923.9896362304687,889.6,90.90526428222661,90.9155044555664,0.0180000010877848,86.13660583496093,0.0,888.68,74.3285714285714,89.50742857142852,54.999999999999986,79598.9,66115.7,79541.0317714285,66054.7628571428
2021-04-29T22:45:00.0,74.5,74.6,55.0,85.7,56.3,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,86.7015228271484,920.209167480469,928.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,86.7015228271484,0.0,true,true,925.9999999999999,74.59999999999995,85.79428571428566,54.999999999999986,79529.6,69228.79999999999,79445.50857142851,69079.59999999995,74.4,74.47999999999999,55.0,88.2,55.96,87.684211730957,88.00987396240235,928.0592529296873,915.8,91.66315917968751,91.72848968505862,0.0180000010877848,88.01154174804688,0.0,915.7599999999999,74.48171428571425,88.20171428571423,54.999999999999986,80760.46,68209.44,80761.60399999993,68207.91977142853
2021-04-29T22:50:00.0,74.5,74.7,55.0,89.0,54.2,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,89.2012100219727,935.207275390625,918.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,89.2095413208008,0.0,true,true,918.1999999999998,74.73428571428568,88.7771428571428,54.999999999999986,81702.0,68574.6,81515.17257142851,68621.02114285709,74.5,74.7,55.0,85.78,54.9,87.684211730957,88.20140380859378,929.2084228515625,925.2,91.7894744873047,91.8280944824219,0.0180000010877848,88.20473632812501,0.0,923.8399999999998,74.70342857142853,85.74571428571424,54.999999999999986,79356.45999999999,69112.43999999999,79208.88422857138,69013.97519999996
2021-04-29T22:55:00.0,74.5,74.8,54.0,88.8,54.7,76.0,85.0,65.0,78.0,75.0,3.0,0.0,78.0,75.0,85.0,55.0,87.684211730957,91.7005996704102,950.20361328125,931.0,1000.0,400.0,91.7894744873047,91.8280944824219,0.0180000010877848,91.7005996704102,0.0,true,true,925.1999999999998,74.79999999999995,88.64571428571423,54.19999999999999,82672.8,69638.8,82015.0148571428,69204.95999999995,74.5,74.74,54.6,88.56,54.3,87.684211730957,90.7008438110352,944.2050659179688,919.4,91.7894744873047,91.8280944824219,0.0180000010877848,90.70417633056644,0.0,920.5599999999998,74.7365714285714,88.5771428571428,54.59999999999999,81422.4,68716.04000000001,81540.71554285708,68799.55531428565
2021-04-29T23:00:00.0,75.0,74.9,54.0,83.7,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,90.6315765380859,99.8750686645508,963.250427246094,934.0,1000.0,400.0,91.7894744873047,91.8530502319336,0.0180000010877848,93.8917388916016,0.0,true,true,939.7999999999998,74.96857142857138,83.59714285714281,53.999999999999986,78175.8,69956.6,78564.5948571428,70455.46342857137,74.6,74.9,54.0,85.34,54.92,89.32631530761718,94.2819290161133,958.4915893554687,930.4,91.7894744873047,91.83308563232424,0.0180000010877848,93.09026184082035,0.0,932.0399999999997,74.90857142857139,85.32457142857137,53.999999999999986,79397.78,69686.96,79519.80114285709,69817.90079999994
2021-04-29T23:05:00.0,75.0,75.0,54.0,88.0,55.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,97.4830322265625,984.898193359375,962.0,1000.0,400.0,93.0526351928711,93.2197570800781,0.0180000010877848,97.4913635253906,0.0,true,true,959.7999999999997,75.00857142857137,88.05999999999995,53.999999999999986,84656.0,72150.0,84519.98799999992,71993.22685714278,74.7,74.96000000000001,54.0,87.14000000000001,55.839999999999996,99.78947296142579,97.7598907470703,993.029345703125,958.6,92.8000015258789,92.97700805664063,0.0180000010877848,98.41993865966796,0.0,955.68,74.95314285714281,87.1588571428571,53.999999999999986,83543.45999999999,71856.26000000001,83304.12537142851,71631.09702857137
2021-04-29T23:10:00.0,75.0,75.1,54.0,84.4,54.7,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,967.3999999999997,75.10857142857138,84.55428571428567,53.999999999999986,82036.8,72997.2,81797.81599999993,72660.03199999993,75.0,75.04,54.0,86.66000000000001,54.74000000000001,100.0,99.04285736083986,994.2571411132812,959.2,93.43158111572265,93.78857727050783,0.0180000010877848,99.04785614013674,0.0,961.0799999999999,75.03999999999995,86.66857142857138,53.999999999999986,83115.59999999999,71978.56,83290.91725714279,72119.53371428564
2021-04-29T23:15:00.0,75.0,75.2,54.0,83.9,55.1,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,969.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,973.7999999999997,75.15714285714282,83.93428571428566,53.999999999999986,81299.1,72868.8,81735.20742857136,73188.02571428566,75.0,75.14,54.0,82.64000000000001,55.14,100.0,100.0,1000.0,972.6,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,972.68,75.13314285714281,82.67771428571425,53.999999999999986,80375.58,73081.2,80419.09142857137,73080.50457142852
2021-04-29T23:20:00.0,75.0,75.2,53.0,85.9,53.6,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,977.9999999999998,75.17428571428567,86.0628571428571,53.39999999999999,84267.90000000001,73771.2,84169.47428571423,73520.45142857137,75.0,75.1,53.8,86.38,53.980000000000004,100.0,100.0,1000.0,978.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,976.9199999999997,75.10171428571425,86.36971428571424,53.75999999999999,84479.28,73447.86,84376.08274285708,73368.40011428566
2021-04-29T23:25:00.0,75.0,75.3,53.0,81.3,52.8,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,978.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,977.5999999999998,75.35142857142853,81.29999999999995,52.99999999999999,79511.4,73643.4,79478.87999999993,73663.55657142852,75.0,75.26,53.0,83.62,53.2,100.0,100.0,1000.0,976.2,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,976.7199999999997,75.26514285714282,83.58742857142852,53.04,81631.68000000001,73468.8,81641.77817142851,73512.96411428566
2021-04-29T23:30:00.0,75.0,75.2,53.0,87.5,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,true,true,983.1999999999998,75.19999999999996,87.39714285714281,52.99999999999999,85837.5,73771.2,85928.8708571428,73936.63999999994,75.0,75.24,53.0,83.46000000000001,54.32000000000001,100.0,100.0,1000.0,982.0,93.684211730957,94.1832275390625,0.0180000010877848,100.0,0.0,981.7199999999997,75.23828571428567,83.43599999999995,52.999999999999986,81958.95999999999,73885.58,81913.8668571428,73862.90777142852
2021-04-29T23:35:00.0,75.0,75.2,53.0,86.5,56.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,977.3999999999999,75.2428571428571,86.37142857142854,52.99999999999999,84856.5,73771.2,84419.43428571425,73542.36857142852,75.0,75.16,53.0,87.14000000000001,56.06,100.0,100.0,1000.0,976.8,93.93684234619138,94.25839233398438,0.0180000010877848,100.0,0.0,977.8399999999998,75.16342857142854,87.13657142857139,52.999999999999986,85117.01999999999,73416.16,85205.83074285708,73497.82651428567
2021-04-29T23:40:00.0,75.0,75.4,53.0,81.7,55.5,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,75.38285714285709,81.87999999999994,52.79999999999999,80964.7,74721.40000000001,80995.69599999992,74568.72228571422,75.0,75.28,53.0,83.0,55.660000000000004,100.0,100.0,1000.0,989.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,987.5999999999998,75.2731428571428,83.03428571428566,52.959999999999994,82084.31999999999,74451.76000000001,82001.69657142852,74339.81919999994
2021-04-29T23:45:00.0,75.0,75.3,52.0,86.7,55.3,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,989.1999999999998,75.32571428571424,86.71714285714282,51.99999999999999,85919.7,74622.3,85780.59771428566,74512.19657142852,75.0,75.34,52.2,85.88,55.220000000000006,100.0,100.0,1000.0,988.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,988.2399999999998,75.34514285714282,85.87314285714281,52.239999999999995,84850.04000000001,74435.86,84863.93599999994,74459.06319999995
2021-04-29T23:50:00.0,75.5,75.5,52.0,83.6,56.1,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,997.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,995.7999999999998,75.47428571428567,83.65999999999994,51.99999999999999,83349.2,75273.5,83308.62799999992,75157.29371428565,75.1,75.44000000000001,52.0,85.64000000000001,55.9,100.0,100.0,1000.0,994.6,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,993.8799999999999,75.43657142857138,85.65199999999996,51.999999999999986,85173.44,75032.72,85126.23234285708,74974.95817142852
2021-04-29T23:55:00.0,75.5,75.5,52.0,85.0,54.7,77.0,85.0,65.0,79.0,76.0,3.0,0.0,79.0,76.0,85.0,55.0,100.0,100.0,1000.0,1003.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,998.1999999999998,75.50857142857139,84.81142857142851,51.99999999999999,85255.0,75726.5,84658.76799999992,75372.65599999994,75.4,75.47999999999999,52.0,82.8,55.239999999999995,100.0,100.0,1000.0,997.6,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,997.2399999999998,75.48171428571423,82.79999999999995,51.999999999999986,82603.43999999999,75298.92,82571.81279999993,75273.40114285708
2021-04-30T00:00:00.0,75.5,75.6,52.0,86.5,55.3,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,1000.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,997.5999999999997,75.51428571428566,86.5771428571428,51.99999999999999,86500.0,75600.0,86369.35771428564,75333.05142857136,75.3,75.46000000000001,52.0,86.62,55.56,100.0,100.0,1000.0,998.2,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,998.4399999999998,75.44971428571425,86.63028571428566,51.999999999999986,86463.94,75324.16,86495.14411428563,75332.00799999994
2021-04-30T00:05:00.0,75.5,75.6,52.0,81.1,53.9,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,991.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,992.1999999999997,75.61714285714281,81.02285714285709,51.99999999999999,80370.09999999999,74919.59999999999,80390.87885714279,75027.32914285707,75.5,75.55999999999999,52.0,83.4,54.5,100.0,100.0,1000.0,994.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,994.2399999999998,75.57028571428567,83.36742857142852,51.999999999999986,82899.18,75106.57999999999,82890.22045714277,75134.97439999993
2021-04-30T00:10:00.0,75.0,75.4,52.0,86.8,55.5,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,981.1999999999998,75.39142857142853,86.85999999999996,51.99999999999999,85150.8,73967.40000000001,85227.03199999995,73974.06971428567,75.3,75.47999999999999,52.0,83.94,54.67999999999999,100.0,100.0,1000.0,985.2,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,985.3199999999997,75.47828571428568,83.93999999999996,51.999999999999986,82690.24,74363.12000000001,82700.10422857138,74370.4835428571
2021-04-30T00:15:00.0,75.0,75.4,52.0,85.2,55.4,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,972.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,974.9999999999999,75.45999999999997,85.37999999999995,51.39999999999999,82814.40000000001,73288.8,83245.49999999994,73573.49999999996,75.0,75.4,51.8,86.52,55.739999999999995,100.0,100.0,1000.0,975.6,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,976.4399999999998,75.40857142857139,86.53028571428565,51.71999999999999,84409.92000000001,73560.24,84491.9732571428,73631.92902857138
2021-04-30T00:20:00.0,75.5,75.6,51.0,81.5,54.2,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,983.7999999999998,75.60857142857138,81.77428571428567,50.999999999999986,79951.5,74163.59999999999,80449.54228571423,74383.7125714285,75.5,75.58,51.0,82.05999999999999,54.5,100.0,100.0,1000.0,979.2,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,979.5599999999998,75.57314285714281,82.09942857142853,51.08,80351.64,74008.01999999999,80419.79439999994,74028.50022857136
2021-04-30T00:25:00.0,75.5,75.6,51.0,86.0,55.0,76.5,85.0,65.0,78.5,75.5,3.0,0.0,78.5,75.5,85.0,55.0,100.0,100.0,1000.0,981.0,1000.0,400.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,true,true,986.5999999999999,75.54857142857138,86.04285714285709,50.999999999999986,84366.0,74163.59999999999,84889.8828571428,74536.22057142851,75.3,75.5,51.0,85.72,54.379999999999995,100.0,100.0,1000.0,986.0,94.315788269043,94.3711395263672,0.0180000010877848,100.0,0.0,986.0799999999999,75.49485714285711,85.6891428571428,50.999999999999986,84520.44,74442.86,84496.97497142851,74443.9380571428
2021-04-30T00:30:00.0,75.5,75.6,51.0,82.5,55.8,75.0,85.0,65.0,78.5,75.5,3.0,0.0,77.0,74.0,85.0,55.0,100.0,100.0,1000.0,988.0,1000.0,400.0,94.315788269043,94.3417587280273,0.0144000016152859,81.9750061035156,0.0,true,true,975.7999999999998,75.63428571428568,82.35428571428568,50.999999999999986,81510.0,74692.79999999999,80361.31199999995,73803.93599999996,75.5,75.6,51.0,84.86,55.74000000000001,100.0,100.0,1000.0,988.6,94.315788269043,94.36526336669922,0.01728000119328502,96.39500122070312,0.0,984.9599999999998,75.60857142857138,84.8291428571428,50.999999999999986,83893.51999999999,74738.15999999999,83559.36811428567,74471.36159999995
2021-04-30T00:35:00.0,75.0,75.5,51.0,90.6,54.8,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,80.7256317138672,884.353820800781,874.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0179999992251396,80.7089691162109,0.0,true,true,883.3999999999999,75.47428571428568,90.64285714285708,50.999999999999986,79184.4,65987.0,80073.89999999994,66673.98399999997,75.4,75.58,51.0,86.34,55.38000000000001,79.57894897460936,78.74040222167967,872.4424316406252,915.0,90.90526428222655,90.69543151855468,0.016559999808669103,78.72707214355465,0.0,918.0799999999997,75.57314285714281,86.33828571428566,50.999999999999986,78866.34,69158.48,79169.54251428565,69383.96045714279
2021-04-30T00:40:00.0,75.0,75.4,51.0,89.4,54.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,77.1578979492187,75.7173767089844,854.304260253906,871.0,1000.0,400.0,89.8947372436523,89.9419250488281,0.0180000010877848,75.7007141113281,0.0,true,true,873.9999999999998,75.40857142857139,89.2371428571428,50.599999999999994,77867.40000000001,65673.40000000001,77993.26285714279,65907.09142857138,75.0,75.38,51.0,89.52000000000001,53.980000000000004,77.1578979492187,77.71734619140625,866.3040771484377,876.4,89.8947372436523,89.9419250488281,0.0180000010877848,77.70734863281248,0.0,876.2799999999997,75.38342857142854,89.52857142857138,50.87999999999998,78455.34,66062.96,78452.39211428564,66056.97371428568
2021-04-30T00:45:00.0,75.0,75.4,50.0,84.1,55.6,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,72.0,70.7174530029297,824.304748535156,858.0,1000.0,400.0,89.2631607055664,88.8499908447266,0.0180000010877848,70.7007904052734,0.0,true,true,860.7999999999998,75.42571428571425,84.37428571428566,49.99999999999999,72157.79999999999,64693.200000000004,72629.38514285708,64926.45485714282,75.0,75.35999999999999,50.0,85.8,55.04,75.09473876953122,72.71742248535156,836.3045288085938,869.0,89.64210662841795,89.42587280273439,0.0180000010877848,72.7074249267578,0.0,868.1199999999999,75.36171428571426,85.82399999999996,50.11999999999999,74566.6,65487.64,74511.09039999994,65422.88628571424
2021-04-30T00:50:00.0,75.0,75.1,50.0,89.4,55.1,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,66.8421020507812,65.717529296875,794.30517578125,833.0,1000.0,400.0,88.0,88.0164489746094,0.0180000010877848,65.717529296875,0.0,true,true,828.9999999999999,75.13428571428567,89.82857142857138,49.99999999999999,74470.20000000001,62558.299999999996,74467.88571428566,62286.32285714281,75.0,75.17999999999999,50.0,89.3,55.52,69.93684082031248,67.71749877929686,806.3049926757814,841.8,88.63157806396481,88.57067413330083,0.0180000010877848,67.70750122070315,0.0,840.8799999999998,75.18171428571425,89.32228571428567,49.99999999999999,75156.64,63287.58,75098.14914285709,63219.49451428567
2021-04-30T00:55:00.0,75.0,75.1,50.0,89.4,54.7,75.0,85.0,65.0,77.0,74.0,3.0,0.0,77.0,74.0,85.0,55.0,61.684211730957,60.7176055908203,764.3056640625,805.0,1000.0,400.0,86.7368392944336,86.6257247924805,0.0180000010877848,60.7176055908203,0.0,true,true,803.3999999999999,75.10857142857138,89.49428571428567,49.99999999999999,71967.0,60455.49999999999,71899.70914285709,60342.226285714234,75.0,75.12,50.0,89.78,54.839999999999996,64.77894592285152,62.71757507324217,776.3054443359374,814.0,87.49473724365237,87.39718475341802,0.0180000010877848,62.70757751464841,0.0,814.4799999999998,75.11657142857139,89.7371428571428,49.99999999999999,73080.8,61147.8,73088.80582857136,61181.06617142852
2021-04-30T01:00:00.0,75.0,75.0,50.0,88.7,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,49.7760162353516,698.656066894531,773.0,1000.0,400.0,85.4736862182617,85.4088745117188,0.0180000010877848,49.7510147094727,0.0,true,true,766.5999999999998,75.0171428571428,88.77714285714279,49.99999999999999,68565.1,57975.0,68056.55771428565,57508.14171428566,75.0,75.02000000000001,50.0,89.47999999999999,55.2,60.6526329040527,56.5293182373047,739.1759033203125,783.6,85.97894744873051,85.9542739868164,0.0180000010877848,56.51432037353517,0.0,782.0399999999998,75.02171428571424,89.47485714285709,49.99999999999999,70114.94000000002,58786.02,69973.22457142852,58670.171199999946
2021-04-30T01:05:00.0,74.5,74.7,50.0,86.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,52.5263175964355,50.5510940551758,703.306579589844,738.0,1000.0,400.0,84.2105255126953,84.0579605102539,0.0180000010877848,50.5344314575195,0.0,true,true,739.5999999999999,74.73428571428568,85.91428571428567,49.8,63468.0,55128.6,63542.20571428567,55273.47771428568,74.6,74.82000000000001,50.0,86.47999999999999,55.17999999999999,52.526317596435504,52.557730102539075,715.3463745117185,746.6,84.7157867431641,84.56625976562498,0.0180000010877848,51.33940124511719,0.0,748.5999999999998,74.81999999999996,86.4851428571428,49.959999999999994,64567.719999999994,55861.079999999994,64745.715542857106,56010.80559999995
2021-04-30T01:10:00.0,74.5,74.6,49.0,79.8,55.3,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,45.5511703491211,673.307006835937,713.0,1000.0,400.0,82.9473648071289,82.4547500610352,0.0180000010877848,45.5345077514649,0.0,true,true,709.5999999999999,74.59142857142854,80.04857142857139,48.999999999999986,56897.4,53189.799999999996,56802.466285714254,52930.07771428568,74.5,74.62,49.2,82.34,54.839999999999996,50.484210968017564,47.55113983154298,685.3068237304686,724.2,83.4526321411133,83.1912811279297,0.0180000010877848,47.53447723388674,0.0,722.8,74.61657142857139,82.38971428571423,49.239999999999995,59644.5,54040.02,59567.073142857094,53933.045942857105
2021-04-30T01:15:00.0,74.0,74.2,49.0,84.4,54.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.4736824035645,48.626220703125,691.75732421875,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,48.6178817749023,0.0,true,true,695.1999999999998,74.1828571428571,84.38285714285709,48.999999999999986,58573.600000000006,51494.8,58662.96228571423,51571.922285714245,74.1,74.28,49.0,83.82000000000001,54.78000000000001,47.4736824035645,48.439537048339844,697.8372070312498,695.8,82.315788269043,82.347297668457,0.0180000010877848,48.42953338623046,0.0,698.1999999999999,74.27828571428567,83.78228571428568,48.999999999999986,58320.119999999995,51684.240000000005,58492.2475428571,51861.567999999956
2021-04-30T01:20:00.0,73.5,73.9,49.0,83.2,55.7,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,53.1595687866211,718.957397460937,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,53.1595687866211,0.0,true,true,698.1999999999998,73.92571428571425,83.28571428571423,48.999999999999986,57990.4,51508.3,58150.08571428566,51614.933714285675,73.7,73.96,49.0,84.32,55.220000000000006,48.14736709594726,51.06790161132814,706.4074096679685,697.6,82.315788269043,82.347297668457,0.0180000010877848,51.06456604003908,0.0,697.2399999999999,73.96514285714282,84.31657142857136,48.999999999999986,58821.86,51594.340000000004,58788.61965714281,51571.36959999996
2021-04-30T01:25:00.0,73.5,73.9,49.0,82.2,54.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,48.4210510253906,52.0179214477539,712.107543945313,694.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,52.0179214477539,0.0,true,true,695.1999999999998,73.89142857142852,82.20857142857139,48.999999999999986,57046.8,51286.600000000006,57151.39885714281,51369.321142857094,73.7,73.94000000000001,49.0,81.16,55.279999999999994,48.4210510253906,50.00958404541014,700.0574951171876,696.4,82.315788269043,82.347297668457,0.0180000010877848,48.80791778564452,0.0,696.3999999999999,73.9365714285714,81.19428571428566,48.999999999999986,56519.2,51491.84,56543.717714285674,51489.4602285714
2021-04-30T01:30:00.0,73.5,73.6,49.0,84.2,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,46.0095901489258,676.057556152344,697.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,46.0095901489258,0.0,true,true,696.3999999999999,73.63428571428568,84.21714285714282,48.999999999999986,58687.4,51299.2,58648.818285714246,51278.91657142854,73.5,73.63999999999999,49.0,84.22,54.02,48.4210510253906,50.81625518798828,704.8975463867191,695.8,82.315788269043,82.347297668457,0.0180000010877848,50.81625518798828,0.0,695.9199999999998,73.64514285714282,84.19942857142853,48.999999999999986,58600.12000000001,51238.64,58596.02457142853,51251.09839999996
2021-04-30T01:35:00.0,73.5,73.6,49.0,80.6,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.4210510253906,43.5095977783203,661.057556152344,691.0,1000.0,400.0,82.315788269043,82.347297668457,0.0180000010877848,43.5095977783203,0.0,true,true,693.3999999999999,73.63428571428568,80.36857142857139,48.79999999999999,55694.6,50857.6,55727.56742857139,51058.013714285684,73.5,73.62,49.0,82.58,55.220000000000006,48.4210510253906,44.509591674804696,667.0575195312501,694.6,82.315788269043,82.347297668457,0.0180000010877848,44.50792541503908,0.0,694.7199999999999,73.61999999999996,82.54571428571424,48.95999999999999,57362.6,51136.56,57347.922628571396,51145.30354285711
2021-04-30T01:40:00.0,73.0,73.4,48.0,82.7,55.0,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,690.9999999999999,73.36571428571425,82.63142857142853,47.99999999999999,57145.700000000004,50719.4,57098.31714285711,50695.708571428535,73.3,73.54,48.2,80.35999999999999,55.15999999999999,43.3684196472168,43.35793151855468,660.1475585937502,692.8,82.06315765380859,81.91568756103513,0.0180000010877848,44.557931518554675,0.0,692.3199999999999,73.53314285714282,80.37028571428566,48.239999999999995,55670.719999999994,50948.8,55640.44228571424,50908.57977142853
2021-04-30T01:45:00.0,73.0,73.3,48.0,82.4,55.1,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,691.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,689.1999999999998,73.33428571428567,82.24571428571426,47.99999999999999,56938.4,50650.299999999996,56683.74628571425,50541.98971428567,73.0,73.28,48.0,82.55999999999999,55.06,43.3684196472168,47.6262664794922,685.757568359375,689.2,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,689.1999999999998,73.2868571428571,82.55142857142853,47.99999999999999,56900.22000000001,50504.53999999999,56894.43839999996,50509.30297142854
2021-04-30T01:50:00.0,73.0,73.1,48.0,78.4,55.4,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.3684196472168,47.6262664794922,685.757568359375,681.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,685.9999999999999,73.19428571428567,78.59714285714281,47.99999999999999,53390.4,49781.1,53917.63999999996,50211.27999999996,73.0,73.28,48.0,79.4,55.2,43.3684196472168,47.6262664794922,685.757568359375,687.2,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,687.76,73.28514285714282,79.44971428571424,47.99999999999999,54564.9,50358.28,54643.850514285674,50402.66971428568
2021-04-30T01:55:00.0,73.0,73.1,48.0,82.8,55.3,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,681.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,true,true,684.1999999999998,73.07428571428566,82.86857142857139,47.99999999999999,56386.799999999996,49781.1,56698.67657142853,49997.42628571424,73.0,73.05999999999999,48.0,82.06,55.220000000000006,46.0,47.6262664794922,685.757568359375,684.2,81.684211730957,81.3948593139648,0.0180000010877848,47.6262664794922,0.0,684.3199999999999,73.04799999999996,82.03942857142853,47.99999999999999,56144.86,49987.62,56140.98079999996,49988.214285714246
2021-04-30T02:00:00.0,73.0,73.3,47.0,79.3,54.7,74.5,85.0,65.0,76.0,73.0,3.0,0.0,76.5,73.5,85.0,55.0,47.7894744873047,47.6262664794922,685.757568359375,685.0,1000.0,400.0,81.684211730957,81.3948593139648,0.0180000010877848,53.6345977783203,0.0,true,true,684.9999999999999,73.23999999999997,79.68571428571424,47.39999999999999,54320.5,50210.5,54584.714285714246,50169.399999999965,73.0,73.16,47.8,81.22,54.54,47.7894744873047,47.6262664794922,685.757568359375,685.0,81.684211730957,81.3948593139648,0.0180000010877848,48.827932739257825,0.0,684.68,73.1548571428571,81.25428571428566,47.75999999999999,55635.7,50114.59999999999,55632.75691428567,50087.6851428571
2021-04-30T02:05:00.0,72.5,72.9,47.0,89.8,55.6,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,58.1052627563477,62.8762588500977,777.257568359375,722.0,1000.0,400.0,84.8421020507813,84.8162231445313,0.0172799993306398,62.8762588500977,0.0,true,true,724.1999999999998,72.9171428571428,89.97999999999993,46.99999999999999,64835.6,52633.8,65163.51599999994,52806.59485714281,72.8,72.96,47.0,85.24,55.160000000000004,56.46315765380863,57.7395919799805,746.4375488281252,696.0,82.94736785888674,82.94138946533204,0.016560000181198138,57.74792480468752,0.0,700.8399999999998,72.96857142857138,85.18171428571422,47.04,59369.27999999999,50779.5,59748.197942857085,51138.41451428567
2021-04-30T02:10:00.0,73.0,73.2,47.0,87.9,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.315788269043,59.7928924560547,758.757385253906,764.0,1000.0,400.0,85.4736862182617,85.4753265380859,0.0180000010877848,59.8012313842773,0.0,true,true,765.7999999999998,73.22571428571425,88.07999999999996,46.99999999999999,67155.6,55924.8,67451.66399999995,56076.25199999996,73.0,73.1,47.0,89.63999999999999,55.06,62.31578826904299,58.792907714843736,752.7574584960937,760.6,85.4736862182617,85.4753265380859,0.018000000715255756,58.79957733154295,0.0,756.3599999999998,73.10342857142852,89.66057142857137,46.99999999999999,68179.4,55600.119999999995,67812.13394285708,55293.1258285714
2021-04-30T02:15:00.0,73.5,73.7,47.0,86.3,55.4,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,751.1999999999999,73.75999999999996,86.46285714285709,46.99999999999999,64552.4,55127.6,64950.89828571424,55408.511999999966,73.3,73.56,47.0,85.34,54.519999999999996,60.12631683349612,57.11288299560547,742.6773193359375,760.6,85.09473571777347,85.11656188964842,0.0180000010877848,57.1145492553711,0.0,759.3999999999999,73.56342857142855,85.37942857142853,46.99999999999999,64909.6,55948.719999999994,64836.83828571425,55863.280114285684
2021-04-30T02:20:00.0,73.5,73.6,47.0,90.7,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,754.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.1999999999998,73.59999999999995,90.84571428571424,46.99999999999999,68387.8,55494.399999999994,67879.91771428566,54993.91999999995,73.5,73.62,47.0,90.8,55.44,59.578948974609396,54.8345489501953,729.00732421875,746.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,746.3999999999999,73.61142857142853,90.77599999999995,46.99999999999999,67736.45999999999,54920.5,67754.74159999995,54943.588799999954
2021-04-30T02:25:00.0,73.5,73.7,47.0,86.2,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.5789489746094,54.8345489501953,729.00732421875,748.0,1000.0,400.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,true,true,747.9999999999999,73.73428571428568,86.19999999999996,46.99999999999999,64477.6,55127.6,64477.59999999996,55153.24571428568,73.5,73.64,47.0,88.89999999999999,54.86,59.578948974609396,54.8345489501953,729.00732421875,748.0,84.8421020507813,84.8881149291992,0.0180000010877848,54.8345489501953,0.0,748.1999999999999,73.64342857142853,88.88285714285709,46.99999999999999,66497.2,55082.719999999994,66502.47805714281,55100.002514285676
2021-04-30T02:30:00.0,73.5,73.8,47.0,91.4,55.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,58.6315803527832,48.8262176513672,692.957275390625,754.0,1000.0,400.0,84.8421020507813,84.8507995605469,0.0144000016152859,48.8178787231445,0.0,true,true,745.7999999999997,73.80857142857138,90.49142857142851,46.79999999999999,68915.6,55645.2,67488.50742857136,55046.432571428515,73.5,73.8,46.8,87.62,55.21999999999999,59.38947525024416,53.632882690429675,721.797314453125,751.0,84.8421020507813,84.88065185546876,0.01728000119328502,53.63121490478513,0.0,749.2399999999999,73.79828571428567,87.49999999999996,46.79999999999999,65809.16,55423.8,65557.04971428566,55292.6259428571
2021-04-30T02:35:00.0,73.5,73.8,47.0,85.2,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,46.3262557983398,677.95751953125,710.0,1000.0,400.0,82.9473648071289,83.0052490234375,0.0179999992251396,46.3179168701172,0.0,true,true,712.9999999999999,73.73999999999995,85.13999999999996,46.99999999999999,60492.0,52398.0,60704.81999999996,52576.61999999996,73.5,73.76,47.0,85.8,54.82000000000001,48.7368431091309,47.32624053955076,683.9574218749998,721.8,83.19999694824219,83.1449951171875,0.016559999808669103,47.31790161132814,0.0,723.9199999999998,73.75314285714282,85.91999999999996,46.99999999999999,61943.44,53240.14,62209.13691428567,53391.43337142853
2021-04-30T02:40:00.0,73.5,73.8,46.0,80.7,54.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,48.7368431091309,43.8262634277344,662.957580566406,694.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,43.8262634277344,0.0,true,true,694.8,73.75714285714281,80.48571428571424,46.19999999999999,56005.8,51217.2,55921.47428571425,51246.46285714282,73.5,73.72,46.6,82.22,54.720000000000006,48.7368431091309,44.82626037597656,668.9575561523436,706.2,82.56841888427735,82.33133392333986,0.0180000010877848,44.82126007080078,0.0,704.1599999999999,73.72171428571424,82.18914285714281,46.59999999999999,58072.96,52060.82000000001,57882.419771428526,51911.7771428571
2021-04-30T02:45:00.0,73.0,73.3,46.0,83.1,55.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,681.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,680.9999999999998,73.35142857142853,83.10857142857138,45.999999999999986,56591.1,49917.299999999996,56596.93714285709,49952.32285714281,73.3,73.50000000000001,46.0,81.55999999999999,55.64000000000001,43.684211730957,44.989596557617205,669.9375854492184,682.4,81.684211730957,81.7302398681641,0.0180000010877848,44.98626251220702,0.0,684.0799999999999,73.51028571428567,81.58057142857137,45.999999999999986,55654.5,50156.53999999999,55804.15428571424,50287.30525714282
