time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-30T02:50:00.0,73.0,73.4,46.0,80.4,54.2,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,675.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,676.3999999999999,73.34857142857139,80.42571428571424,45.999999999999986,54270.00000000001,49545.00000000001,54399.9531428571,49612.973714285676,73.0,73.34,46.0,81.88,54.260000000000005,43.684211730957,48.2345962524414,689.407592773437,675.6,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,676.7199999999999,73.32799999999996,81.87828571428565,45.999999999999986,55319.58,49548.6,55409.16891428568,49622.53759999997
2021-04-30T02:55:00.0,73.0,73.0,46.0,78.8,54.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,43.684211730957,48.2345962524414,689.407592773437,685.0,1000.0,400.0,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,true,true,687.3999999999999,73.05142857142852,78.9628571428571,45.999999999999986,53978.0,50005.0,54279.06799999996,50215.55199999995,73.0,73.14,46.0,78.68,54.660000000000004,43.684211730957,48.2345962524414,689.407592773437,684.8,81.684211730957,81.7302398681641,0.0180000010877848,48.2345962524414,0.0,684.1599999999999,73.15028571428567,78.71771428571425,45.999999999999986,53879.1,50086.119999999995,53854.440114285666,50046.13165714282
2021-04-30T03:00:00.0,72.5,72.8,46.0,86.2,54.2,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,56.5263175964355,62.5429229736328,775.257507324219,707.0,1000.0,400.0,82.9473648071289,83.1259994506836,0.0144000016152859,62.5429229736328,0.0,true,true,710.5999999999999,72.86857142857139,86.31142857142851,45.999999999999986,60943.4,51469.6,61332.90114285709,51780.40685714282,72.6,72.84,46.0,83.94,54.5,53.07368469238283,55.537925720214844,733.2275268554688,696.2,82.44210357666016,82.6180145263672,0.01728000119328502,56.73792419433594,0.0,697.5599999999998,72.8451428571428,83.9691428571428,45.999999999999986,58445.8,50710.99999999999,58584.52068571424,50813.72079999997
2021-04-30T03:05:00.0,73.0,73.1,45.0,87.2,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,62.0,60.842903137207,765.057434082031,773.0,1000.0,400.0,86.1052627563477,86.0219955444336,0.0179999992251396,60.842903137207,0.0,true,true,769.1999999999999,73.06571428571424,87.2171428571428,45.19999999999999,67405.6,56506.299999999996,67087.42628571425,56202.147428571385,72.7,72.96000000000001,45.6,88.97999999999999,54.08,61.49473571777344,62.86791687011716,777.2075073242188,749.0,85.34736785888676,85.4384307861328,0.016559999808669103,62.86791687011716,0.0,747.6399999999998,72.94457142857138,88.9131428571428,45.59999999999999,66632.12,54647.8,66463.94525714281,54537.352342857106
2021-04-30T03:10:00.0,73.5,73.5,45.0,83.7,53.8,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,57.2178649902344,743.307189941406,779.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,63.226203918457,0.0,true,true,778.9999999999998,73.55999999999996,83.81999999999995,44.99999999999999,65202.3,57256.5,65295.77999999994,57303.239999999954,73.2,73.34,45.0,83.6,53.82000000000001,61.83157958984376,61.11621398925782,766.6972900390626,779.0,86.1052627563477,86.0156967163086,0.0180000010877848,62.31788177490235,0.0,778.0399999999997,73.35199999999995,83.65142857142851,44.99999999999999,65120.02,57132.33999999999,65082.024914285656,57071.024457142805
2021-04-30T03:15:00.0,73.5,73.5,45.0,88.1,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.1261901855469,748.757141113281,782.0,1000.0,400.0,86.1052627563477,86.0062484741211,0.0180000010877848,58.1261901855469,0.0,true,true,776.5999999999999,73.5428571428571,88.09142857142851,44.99999999999999,68894.2,57477.0,68411.80342857137,57113.38285714282,73.2,73.47999999999999,45.0,87.94000000000001,54.06,61.578948974609396,61.282859802246094,760.4971679687496,776.6,86.1052627563477,86.0062484741211,0.0180000010877848,61.28452758789065,0.0,776.4799999999999,73.47828571428568,87.90228571428565,44.99999999999999,68293.82,57064.7,68254.32559999995,57054.422514285674
2021-04-30T03:20:00.0,73.5,73.6,45.0,88.1,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,789.0,1000.0,400.0,86.1052627563477,85.9162063598633,0.0180000010877848,58.2845153808594,0.0,true,true,778.5999999999999,73.60857142857138,88.0571428571428,44.99999999999999,69510.9,58070.399999999994,68561.29142857138,57311.63371428567,73.5,73.54,45.0,88.1,53.85999999999999,61.578948974609396,58.25118408203126,749.5071044921875,780.4,86.1052627563477,85.98824005126953,0.0180000010877848,58.25118408203126,0.0,779.2399999999998,73.53828571428566,88.09485714285711,44.99999999999999,68753.0,57390.7,68646.9995428571,57303.94799999995
2021-04-30T03:25:00.0,73.5,73.6,45.0,88.6,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,61.5789489746094,58.2845153808594,749.707092285156,776.0,1000.0,400.0,85.4736862182617,85.4960098266602,0.0180000010877848,58.2845153808594,0.0,true,true,774.1999999999998,73.63428571428568,88.65142857142851,44.99999999999999,68753.59999999999,57113.6,68633.93599999994,57007.66399999996,73.5,73.62,45.0,88.58,54.3,61.578948974609396,58.284515380859396,749.707092285156,773.6,85.4736862182617,85.4960098266602,0.0180000010877848,58.284515380859396,0.0,774.9999999999999,73.62171428571425,88.5868571428571,44.99999999999999,68525.56,56952.42,68654.61908571424,57056.86354285709
2021-04-30T03:30:00.0,73.5,73.7,45.0,88.6,54.5,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,60.7368431091309,52.2761840820312,713.657104492187,773.0,1000.0,400.0,85.4736862182617,85.4597320556641,0.0144000016152859,52.2678527832031,0.0,true,true,765.3999999999999,73.76857142857139,88.05999999999995,44.99999999999999,68487.79999999999,56970.100000000006,67401.12399999995,56462.464571428536,73.5,73.7,45.0,88.56000000000002,54.120000000000005,61.41052780151371,57.08284912109376,742.4970947265622,773.6,85.4736862182617,85.48875427246098,0.01728000119328502,57.081182861328145,0.0,771.9599999999998,73.70171428571425,88.48971428571424,44.99999999999999,68509.92000000001,57014.31999999999,68311.24822857138,56894.62799999995
2021-04-30T03:35:00.0,73.5,73.8,45.0,86.7,54.6,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,49.7762298583984,698.657348632813,738.0,1000.0,400.0,83.5789489746094,83.6187973022461,0.0179999992251396,49.7762298583984,0.0,true,true,732.5999999999999,73.81714285714281,86.63142857142853,44.99999999999999,63984.6,54464.4,63466.18457142853,54078.43885714282,73.5,73.76,45.0,86.36,54.540000000000006,52.1052627563477,50.77620849609376,704.6572509765626,742.0,83.83157958984377,83.78525085449218,0.016559999808669103,50.7728759765625,0.0,743.16,73.7548571428571,86.41657142857136,44.99999999999999,64079.5,54730.08,64221.50742857137,54811.42937142852
2021-04-30T03:40:00.0,73.5,73.7,45.0,86.7,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,52.1052627563477,47.2762680053711,683.657592773437,722.0,1000.0,400.0,82.9473648071289,82.7226257324219,0.0180000010877848,47.2679290771484,0.0,true,true,720.9999999999999,73.7428571428571,86.5028571428571,44.99999999999999,62597.4,53211.4,62368.559999999954,53168.59999999996,73.5,73.72,45.0,86.56,54.160000000000004,52.1052627563477,48.27625274658204,689.6474853515624,725.6,83.1999984741211,83.18562927246094,0.0180000010877848,48.26791381835938,0.0,726.0799999999999,73.72514285714283,86.54457142857139,44.99999999999999,62807.5,53491.3,62838.13851428566,53530.3963428571
2021-04-30T03:45:00.0,73.5,73.6,45.0,82.8,53.8,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,44.7762832641602,668.65771484375,704.0,1000.0,400.0,82.315788269043,82.054931640625,0.0180000010877848,44.767951965332,0.0,true,true,700.9999999999999,73.63428571428568,82.82571428571424,44.99999999999999,58291.2,51814.399999999994,58060.825714285675,51617.63428571425,73.5,73.63999999999999,45.0,83.6,53.71999999999999,47.0526313781738,45.776281738281284,674.6577026367188,707.8,82.44210357666017,82.16051177978515,0.0180000010877848,45.7679473876953,0.0,707.6399999999999,73.63828571428567,83.62742857142852,44.99999999999999,59178.740000000005,52122.96,59182.65531428567,52109.60537142852
2021-04-30T03:50:00.0,73.5,73.5,45.0,83.8,53.7,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.5596237182617,691.357727050781,675.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.5596237182617,0.0,true,true,676.9999999999999,73.49999999999996,83.69714285714281,44.99999999999999,56565.0,49612.5,56662.965714285674,49759.49999999996,73.5,73.58,45.0,83.28,53.78000000000001,47.0526313781738,44.5329544067383,667.1876953125,687.8,81.43158111572265,81.41038818359378,0.0180000010877848,44.52628631591794,0.0,688.0799999999999,73.57657142857138,83.26285714285709,44.99999999999999,57275.52,50608.9,57288.798399999956,50626.995085714254
2021-04-30T03:55:00.0,73.0,73.4,45.0,84.0,53.9,74.0,85.0,65.0,76.0,73.0,3.0,0.0,76.0,73.0,85.0,55.0,47.0526313781738,48.359619140625,690.15771484375,675.0,1000.0,400.0,81.0526351928711,81.1448135375977,0.0180000010877848,48.359619140625,0.0,true,true,673.1999999999998,73.37428571428568,83.91428571428567,44.99999999999999,56700.0,49545.00000000001,56491.0971428571,49395.5691428571,73.1,73.4,45.0,83.78,53.839999999999996,47.0526313781738,47.19795227050782,690.3877075195312,673.2,81.0526351928711,81.1448135375977,0.0180000010877848,48.397952270507815,0.0,673.3199999999999,73.39828571428568,83.7851428571428,44.99999999999999,56400.719999999994,49412.94,56414.19291428566,49420.557599999964
2021-04-30T04:00:00.0,73.0,73.3,44.0,84.1,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,47.5789489746094,54.3679504394531,726.207702636719,675.0,1000.0,400.0,81.0526351928711,81.1850967407227,0.0180000010877848,54.3762817382812,0.0,true,true,681.9999999999999,73.30857142857138,84.27999999999994,44.39999999999999,56767.49999999999,49477.5,57478.959999999955,49996.44571428568,73.0,73.32000000000001,44.8,83.9,53.839999999999996,47.15789489746092,49.56128540039062,697.3677124023437,675.0,81.0526351928711,81.1528701782227,0.0180000010877848,49.56295166015624,0.0,676.9199999999998,73.32171428571425,83.94114285714281,44.75999999999999,56632.5,49490.94,56821.93897142853,49632.905142857104
2021-04-30T04:05:00.0,73.0,73.3,44.0,80.1,54.1,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,56.8679504394531,741.207702636719,710.0,1000.0,400.0,82.9473648071289,82.8660430908203,0.0180000010877848,56.8762817382812,0.0,true,true,707.3999999999999,73.31714285714281,80.30571428571423,43.999999999999986,56870.99999999999,52043.0,56808.262285714234,51864.546857142814,73.0,73.28,44.0,81.8,53.760000000000005,54.421051025390604,55.867950439453104,735.207702636719,699.8,82.82104949951172,82.76109008789062,0.0180000010877848,55.876281738281214,0.0,698.1199999999999,73.28171428571424,81.79142857142851,44.039999999999985,57229.479999999996,51281.4,57088.06697142853,51159.59828571425
2021-04-30T04:10:00.0,73.0,73.3,44.0,85.0,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,54.4210510253906,59.3679275512695,756.20751953125,726.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,59.3762588500977,0.0,true,true,724.3999999999999,73.25714285714281,85.48857142857138,43.999999999999986,61710.0,53215.799999999996,61927.92114285709,53067.47428571424,73.0,73.17999999999999,44.0,84.5,53.9,54.421051025390604,58.36794128417968,750.2076416015626,716.2,82.9473648071289,82.96446075439457,0.0180000010877848,58.37294006347656,0.0,716.7199999999999,73.1748571428571,84.52399999999994,43.999999999999986,60523.5,52411.659999999996,60585.03382857138,52445.935999999965
2021-04-30T04:15:00.0,73.0,73.3,44.0,88.6,54.0,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,61.8678894042969,771.207336425781,738.0,1000.0,400.0,82.9473648071289,83.0200576782227,0.0180000010877848,61.8678894042969,0.0,true,true,738.7999999999998,73.30857142857138,88.65142857142853,43.999999999999986,65386.799999999996,54095.4,65495.67542857138,54160.372571428525,73.0,73.26,44.0,88.25999999999999,54.34000000000001,59.473682403564496,60.86790466308594,765.2074340820312,733.8,82.9473648071289,83.0200576782227,0.0180000010877848,60.8712371826172,0.0,733.7999999999998,73.26171428571425,88.22571428571425,43.999999999999986,64767.840000000004,53758.14,64742.42308571425,53759.48845714282
2021-04-30T04:20:00.0,73.0,73.4,44.0,83.0,53.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,59.4736824035645,64.2761840820312,785.657104492188,751.0,1000.0,400.0,83.5789489746094,83.7806625366211,0.0180000010877848,64.2761840820312,0.0,true,true,747.7999999999998,73.44285714285711,82.88857142857137,43.999999999999986,62333.0,55123.4,61984.07371428565,54920.568571428536,73.0,73.33999999999999,44.0,85.47999999999999,54.25999999999999,59.473682403564496,63.34786682128904,780.0871948242191,744.6,83.19999847412109,83.37837829589846,0.0180000010877848,63.3511993408203,0.0,744.1999999999998,73.34514285714282,85.42342857142853,43.999999999999986,63642.54,54609.159999999996,63566.329371428525,54583.60342857139
2021-04-30T04:25:00.0,73.0,73.4,44.0,91.0,54.9,74.5,85.0,65.0,76.5,73.5,3.0,0.0,76.5,73.5,85.0,55.0,63.0526313781738,66.3344879150391,798.006896972656,760.0,1000.0,400.0,84.2105255126953,84.1526412963867,0.0180000010877848,66.3344879150391,0.0,true,true,763.3999999999999,73.4085714285714,91.05142857142852,43.999999999999986,69160.0,55784.00000000001,69508.66057142851,56040.103428571405,73.1,73.42,44.0,88.62,54.31999999999999,63.05263137817381,64.2328338623047,785.3970092773436,756.4,83.95789489746095,84.0292724609375,0.0180000010877848,64.2328338623047,0.0,756.9999999999998,73.4165714285714,88.66457142857138,43.999999999999986,67041.24,55534.840000000004,67127.89302857139,55576.29348571425
2021-04-30T04:30:00.0,73.0,73.4,44.0,88.9,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,67.684211730957,50.8094482421875,704.856689453125,776.0,1000.0,400.0,84.8421020507813,84.956916809082,0.0180000010877848,50.8094482421875,0.0,true,true,764.7999999999998,73.43428571428566,88.50571428571423,43.999999999999986,68986.40000000001,56958.4,67689.17028571424,56162.54171428567,73.0,73.34,44.0,90.12,54.54,64.98947372436521,64.22946472167968,785.3767944335938,771.8,84.8421020507813,84.96961059570313,0.0180000010877848,64.22946472167968,0.0,768.5999999999999,73.3451428571428,90.06857142857139,43.999999999999986,69552.66,56603.740000000005,69227.86594285708,56372.92274285711
2021-04-30T04:35:00.0,73.5,73.6,44.0,76.5,54.4,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,39.7894744873047,37.9178924560547,627.50732421875,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,37.9178924560547,0.0,true,true,662.5999999999999,73.59142857142854,76.6371428571428,43.999999999999986,49725.0,47839.99999999999,50779.770857142816,48761.680571428544,73.5,73.58,44.0,79.3,54.58,43.47368469238281,40.8811782836914,645.2870483398438,703.0,80.6736862182617,80.53331146240234,0.0180000010877848,40.876177978515614,0.0,704.5999999999999,73.57314285714281,79.34457142857137,43.999999999999986,55858.280000000006,51726.09999999999,55988.129485714235,51838.791085714256
2021-04-30T04:40:00.0,73.0,73.0,44.0,79.7,53.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,38.7512588500977,632.507568359375,644.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,38.7512588500977,0.0,true,true,647.5999999999999,72.9828571428571,79.78571428571425,43.999999999999986,51326.8,47012.0,51669.22857142854,47263.69828571425,73.1,73.17999999999999,44.0,78.72,53.9,39.873684692382824,39.50625152587894,637.0374877929686,648.2,79.1578979492187,79.153450012207,0.0180000010877848,40.70625152587894,0.0,649.4399999999998,73.17999999999995,78.72857142857137,43.999999999999986,51024.42,47435.6,51126.850285714245,47526.42045714283
2021-04-30T04:45:00.0,72.5,72.7,44.0,78.5,54.2,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,40.2105255126953,42.2179260253906,653.307556152344,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,42.2179260253906,0.0,true,true,648.1999999999998,72.71714285714282,78.5171428571428,43.999999999999986,51025.0,47255.0,50894.81199999995,47135.251999999964,72.5,72.74,44.0,79.47999999999999,54.28000000000001,40.2105255126953,43.2179260253906,659.307556152344,648.2,79.1578979492187,79.153450012207,0.0180000010877848,43.2179260253906,0.0,647.5999999999998,72.74342857142854,79.46799999999996,43.999999999999986,51518.48,47150.14,51463.34959999996,47108.618285714256
2021-04-30T04:50:00.0,72.0,72.4,44.0,77.5,53.6,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0929565429688,676.557739257812,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0929565429688,0.0,true,true,651.1999999999998,72.43428571428568,77.47428571428566,43.999999999999986,50375.0,47060.00000000001,50451.254857142805,47169.20685714282,72.4,72.52000000000001,44.0,76.62,53.760000000000005,41.8947364807129,43.201280212402345,652.0076660156249,650.0,79.1578979492187,79.153450012207,0.0180000010877848,41.99794616699218,0.0,650.2399999999998,72.51999999999995,76.64742857142852,43.999999999999986,49802.16,47137.88,49839.27188571424,47155.363314285685
2021-04-30T04:55:00.0,72.0,72.3,44.0,80.6,54.9,73.0,85.0,65.0,75.0,72.0,3.0,0.0,75.0,72.0,85.0,55.0,44.1052627563477,46.0679550170898,676.40771484375,650.0,1000.0,400.0,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,true,true,649.3999999999999,72.2828571428571,80.61714285714281,43.999999999999986,52389.99999999999,46995.0,52352.772571428526,46940.48742857139,72.0,72.28,44.0,80.1,54.31999999999999,44.1052627563477,46.0679550170898,676.40771484375,649.4,79.1578979492187,79.153450012207,0.0180000010877848,46.0679550170898,0.0,649.6399999999998,72.27657142857139,80.0948571428571,43.999999999999986,52016.880000000005,46938.740000000005,52032.60959999996,46953.775314285675
2021-04-30T05:00:00.0,72.0,72.3,44.0,77.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.1578941345215,34.0512924194336,604.307739257812,650.0,1000.0,400.0,79.1578979492187,79.1185073852539,0.0180000010877848,34.0346221923828,0.0,true,true,641.5999999999999,72.31714285714281,76.81999999999996,43.999999999999986,50050.0,46995.0,49287.71199999997,46398.67885714282,72.0,72.26,44.0,78.82000000000001,54.120000000000005,43.915789031982456,43.66462249755856,661.9877197265624,651.2,79.1578979492187,79.14646148681638,0.0180000010877848,43.661288452148405,0.0,648.6399999999999,72.26171428571425,78.78399999999995,43.999999999999986,51328.159999999996,47055.64,51106.1819428571,46871.72182857138
2021-04-30T05:05:00.0,72.0,72.1,44.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,33.8947372436523,29.0513610839844,574.208190917969,606.0,1000.0,400.0,77.8947372436523,77.9119491577148,0.0180000010877848,29.0346984863281,0.0,true,true,609.9999999999999,72.09999999999997,78.37142857142854,43.999999999999986,47571.0,43692.6,47806.5714285714,43980.99999999997,72.0,72.17999999999999,44.0,76.5,54.86,33.8947372436523,31.05133056640624,586.2879760742189,618.8,78.02105255126949,77.98241577148437,0.0180000010877848,31.034667968750007,0.0,620.8399999999999,72.17999999999996,76.51371428571424,43.999999999999986,47330.240000000005,44665.740000000005,47493.93428571425,44812.826285714254
2021-04-30T05:10:00.0,72.0,72.0,44.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,28.7368412017822,24.0597763061523,544.358642578125,584.0,1000.0,400.0,76.6315765380859,76.4864807128906,0.0180000010877848,24.0597763061523,0.0,true,true,577.9999999999999,71.99999999999996,77.67428571428567,43.999999999999986,45376.8,42048.0,44895.73714285711,41615.99999999996,72.0,72.02000000000001,44.0,77.84,54.720000000000006,28.736841201782205,26.05641021728514,556.3384399414062,595.6,77.26315917968748,76.93252410888672,0.0180000010877848,26.04307708740232,0.0,592.9599999999998,72.01828571428567,77.85542857142852,43.999999999999986,46364.36,42895.44,46167.244799999964,42704.16434285711
2021-04-30T05:15:00.0,72.0,72.0,44.0,73.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.6842098236084,25.6181716918945,553.709045410156,558.0,1000.0,400.0,76.0,75.8670272827148,0.0180000010877848,19.6098403930664,0.0,true,true,557.9999999999999,72.00857142857137,73.8828571428571,43.999999999999986,41236.200000000004,40176.0,41226.63428571426,40180.78285714282,72.0,72.0,44.0,75.17999999999999,54.8,23.663157272338857,23.616484069824217,541.6988891601562,559.4,76.0,76.01572723388672,0.0180000010877848,22.406484985351558,0.0,562.0799999999999,72.00171428571424,75.16628571428568,43.999999999999986,42059.42,40276.8,42255.55748571425,40470.71657142854
2021-04-30T05:20:00.0,71.5,71.9,43.0,76.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,23.009880065918,538.059265136719,561.0,1000.0,400.0,76.0,75.649658203125,0.0180000010877848,23.0015487670898,0.0,true,true,563.3999999999999,71.90857142857139,76.32285714285712,42.99999999999999,42860.4,40335.9,43000.29771428569,40513.28914285711,71.6,71.92,43.4,75.25999999999999,55.120000000000005,23.45263175964354,24.016531372070318,544.0991699218748,562.0,76.0,75.6627685546875,0.0180000010877848,24.008200073242158,0.0,562.1599999999999,71.91999999999997,75.25142857142853,43.39999999999999,42298.96,40418.9,42304.67405714282,40430.51359999997
2021-04-30T05:25:00.0,71.5,71.8,43.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,23.3684215545654,20.5099182128906,523.059509277344,561.0,1000.0,400.0,76.0,75.5713348388672,0.0180000010877848,20.5015869140625,0.0,true,true,556.7999999999998,71.80857142857138,75.65714285714282,43.39999999999999,42467.700000000004,40279.799999999996,42125.89714285711,39983.01257142853,71.5,71.82000000000001,43.0,76.06,54.42,23.3684215545654,21.509902954101562,529.0593994140623,561.2,76.0,75.63399353027344,0.0180000010877848,21.501571655273438,0.0,560.0799999999998,71.81999999999996,76.06685714285712,43.11999999999999,42684.82000000001,40305.45999999999,42603.90399999997,40224.972342857116
2021-04-30T05:30:00.0,71.5,71.7,43.0,72.6,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,17.8947372436523,0.0,400.0,546.0,1000.0,400.0,75.3684234619141,75.1837692260742,0.0180000010877848,0.0,0.0,false,true,515.0,71.73428571428568,71.9828571428571,43.39999999999999,39639.6,39148.200000000004,37071.171428571404,36943.157142857126,71.5,71.72,43.8,73.97999999999999,54.779999999999994,22.27368469238278,15.407949829101563,492.4476806640626,546.6,75.3684234619141,75.38439788818356,0.0180000010877848,15.40128479003906,0.0,540.1999999999999,71.72342857142853,73.91142857142852,43.639999999999986,40439.4,39202.32000000001,39941.080228571394,38745.05999999997
2021-04-30T05:35:00.0,71.5,71.6,43.0,60.3,55.8,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,404.79999999999995,71.60857142857138,60.2228571428571,43.19999999999999,24361.199999999997,28926.399999999998,24378.21257142855,28987.149714285693,71.5,71.67999999999999,43.2,63.32000000000001,54.760000000000005,0.0,0.0,400.0,434.0,71.19999694824219,71.04193572998042,0.0180000010877848,0.0,0.0,440.7599999999999,71.67828571428568,63.390285714285675,43.19999999999999,27583.28,31111.68,28032.16834285712,31594.697485714256
2021-04-30T05:40:00.0,71.0,71.3,43.0,57.9,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,71.30857142857138,57.951428571428536,42.99999999999999,23391.6,28805.199999999997,23354.4257142857,28737.354285714264,71.1,71.4,43.0,58.7,54.7,0.0,0.0,400.0,400.2,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,401.19999999999993,71.39999999999995,58.71199999999997,43.04,23490.859999999997,28574.2,23554.998285714268,28645.658514285693
2021-04-30T05:45:00.0,70.5,70.9,43.0,57.6,54.7,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,400.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,402.99999999999994,70.93428571428568,57.54857142857139,42.99999999999999,23040.0,28360.000000000004,23192.07428571427,28586.517142857123,70.9,71.05999999999999,43.0,57.64,54.64,0.0,0.0,400.0,404.4,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,403.99999999999994,71.05999999999996,57.63142857142854,42.99999999999999,23309.6,28736.78,23283.126971428555,28708.27714285712
2021-04-30T05:50:00.0,70.5,70.7,43.0,57.5,55.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,411.19999999999993,70.73428571428568,57.465714285714256,42.99999999999999,23575.0,28987.0,23629.901714285697,29085.938285714266,70.5,70.8,43.0,57.44000000000001,54.78000000000001,0.0,0.0,400.0,405.6,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,406.43999999999994,70.79999999999995,57.43999999999996,42.99999999999999,23297.64,28716.28,23345.90674285712,28775.817485714262
2021-04-30T05:55:00.0,70.5,70.5,43.0,57.2,54.0,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,70.49142857142853,57.208571428571396,42.99999999999999,23795.2,29328.0,23730.11542857141,29239.84457142855,70.5,70.58,43.0,57.46,54.879999999999995,0.0,0.0,400.0,415.4,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,414.55999999999995,70.57657142857138,57.46342857142854,42.99999999999999,23868.8,29318.920000000002,23822.004799999984,29258.17702857141
2021-04-30T06:00:00.0,70.0,70.4,43.0,57.0,54.5,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.19999999999993,70.37428571428566,57.017142857142815,42.99999999999999,23541.0,29075.2,23616.50057142855,29149.029142857118,70.2,70.42,43.0,57.04,54.42,0.0,0.0,400.0,414.8,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,414.7999999999999,70.41999999999996,57.04171428571425,42.99999999999999,23660.18,29210.18,23660.92502857141,29210.24891428569
2021-04-30T06:05:00.0,70.0,70.3,43.0,57.1,54.6,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,70.2828571428571,57.099999999999966,42.99999999999999,23582.3,29033.899999999998,23548.039999999983,28984.650285714262,70.0,70.32000000000001,43.0,57.160000000000004,54.8,0.0,0.0,400.0,413.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,412.87999999999994,70.31828571428566,57.1565714285714,42.99999999999999,23607.08,29042.159999999996,23598.80205714284,29033.02697142855
2021-04-30T06:10:00.0,70.0,70.1,43.0,57.0,54.9,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.9999999999999,70.09999999999995,57.025714285714244,42.99999999999999,23541.0,28951.3,23551.619999999977,28951.299999999974,70.0,70.12,43.0,57.0,54.61999999999999,0.0,0.0,400.0,413.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,413.1199999999999,70.12171428571425,57.00514285714282,42.99999999999999,23541.0,28959.5,23549.96297142855,28968.679999999975
2021-04-30T06:15:00.0,70.0,70.1,43.0,57.1,54.8,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,70.11714285714281,57.06571428571425,42.99999999999999,23411.0,28740.999999999996,23328.46399999998,28663.887999999977,70.0,70.08,43.0,57.120000000000005,54.8,0.0,0.0,400.0,410.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,410.0,70.08171428571424,57.113142857142826,42.99999999999999,23419.140000000003,28732.859999999997,23416.38857142855,28733.50079999998
2021-04-30T06:20:00.0,70.0,70.0,43.0,57.2,55.0,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,70.01714285714282,57.17428571428569,42.99999999999999,23280.4,28490.0,23269.93428571427,28496.97714285712,69.9,70.0,43.0,57.06,54.9,0.0,0.0,400.0,407.6,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.5999999999999,69.99999999999996,57.05999999999997,42.99999999999999,23257.620000000003,28532.059999999998,23257.61519999998,28532.025028571406
2021-04-30T06:25:00.0,69.5,69.9,43.0,57.4,55.3,69.5,85.0,65.0,71.5,68.5,3.0,0.0,71.5,68.5,85.0,55.0,0.0,0.0,400.0,410.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.19999999999993,69.90857142857139,57.41714285714282,42.99999999999999,23534.0,28659.000000000004,23437.677714285695,28536.678857142837,69.6,69.92,43.0,57.32000000000001,55.32000000000001,0.0,0.0,400.0,408.2,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,408.0799999999999,69.91999999999997,57.32514285714283,42.99999999999999,23398.18,28541.260000000002,23393.28502857141,28532.935085714264
2021-04-30T06:30:00.0,69.5,69.8,43.0,57.2,54.9,69.0,85.0,65.0,71.5,68.5,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,406.9999999999999,69.79999999999995,57.18285714285712,42.99999999999999,23280.4,28408.6,23273.42285714284,28408.599999999973,69.5,69.82000000000001,43.0,57.25999999999999,54.92,0.0,0.0,400.0,407.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.2399999999999,69.81828571428568,57.2565714285714,42.99999999999999,23304.879999999997,28416.8,23317.20845714284,28432.815199999975
2021-04-30T06:35:00.0,69.5,69.7,43.0,57.3,55.6,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.79999999999995,69.69999999999996,57.23999999999997,42.99999999999999,23321.1,28367.9,23399.711999999985,28493.35999999998,69.5,69.74,43.0,57.14,55.02,0.0,0.0,400.0,407.6,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.9599999999999,69.73999999999997,57.13314285714282,42.99999999999999,23290.24,28426.0,23308.072685714265,28451.11497142855
2021-04-30T06:40:00.0,69.5,69.7,43.0,57.1,54.4,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,404.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,405.7999999999999,69.68285714285712,57.117142857142824,43.19999999999999,23068.4,28158.800000000003,23178.136571428553,28277.30342857141,69.5,69.66,43.0,57.28000000000001,54.96,0.0,0.0,400.0,407.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,407.11999999999995,69.65999999999997,57.28857142857139,43.03999999999999,23313.079999999998,28351.68,23323.370857142836,28359.98708571426
2021-04-30T06:45:00.0,69.5,69.6,44.0,57.4,55.8,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,407.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,408.7999999999999,69.60857142857138,57.365714285714255,43.999999999999986,23361.8,28327.199999999997,23451.10399999998,28455.983999999975,69.5,69.62,43.8,57.14,55.160000000000004,0.0,0.0,400.0,408.8,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,408.0799999999999,69.62171428571426,57.13657142857139,43.75999999999999,23358.82,28460.68,23316.33519999998,28411.211885714263
2021-04-30T06:50:00.0,69.5,69.5,44.0,57.7,55.5,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,416.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,414.79999999999995,69.56857142857137,57.725714285714254,43.999999999999986,24003.2,28912.0,23944.62628571427,28857.043428571404,69.5,69.53999999999999,44.0,57.660000000000004,55.760000000000005,0.0,0.0,400.0,411.8,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,411.9199999999999,69.5451428571428,57.666857142857125,43.999999999999986,23744.7,28636.5,23754.256799999985,28647.039428571406
2021-04-30T06:55:00.0,69.5,69.5,45.0,57.9,56.0,69.0,85.0,65.0,71.0,68.0,3.0,0.0,71.0,68.0,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.50857142857139,57.942857142857115,44.99999999999999,23912.7,28703.5,23895.63428571427,28665.334857142836,69.5,69.52000000000001,44.6,57.839999999999996,55.92,0.0,0.0,400.0,414.2,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,413.9599999999999,69.5148571428571,57.84171428571425,44.6,23957.28,28795.22,23944.09268571427,28776.384457142838
2021-04-30T07:00:00.0,69.5,69.5,45.0,58.1,56.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,0.0,0.0,400.0,413.0,1000.0,400.0,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,false,true,412.3999999999999,69.4828571428571,58.12571428571425,45.19999999999999,23995.3,28703.5,23971.044571428552,28654.730285714264,69.3,69.44000000000001,45.0,58.0,56.1,0.0,0.0,400.0,411.8,70.9473648071289,70.7482757568359,0.0180000010877848,0.0,0.0,412.03999999999996,69.43828571428568,57.99657142857139,45.03999999999999,23884.46,28595.379999999997,23896.929028571416,28611.355085714265
2021-04-30T07:05:00.0,69.5,69.5,46.0,57.8,55.5,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,1.1663818359375,406.998291015625,400.0,1000.0,400.0,71.4736862182617,71.7643585205078,0.0180000010877848,7.17471313476562,0.0,true,true,404.5999999999999,69.47428571428567,57.79142857142854,45.999999999999986,23120.0,27800.0,23382.411999999982,28109.295999999977,69.3,69.46000000000001,45.8,57.92,55.620000000000005,4.31578969955444,3.1164916992187477,418.70894775390605,403.4,71.05262908935546,71.05662384033201,0.0180000010877848,5.523156738281247,0.0,405.43999999999994,69.45999999999995,57.91828571428567,45.75999999999999,23365.7,28020.22,23482.616914285696,28161.884114285698
2021-04-30T07:10:00.0,69.5,69.4,47.0,57.9,55.9,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,4.31578969955444,8.92428588867188,453.545715332031,419.0,1000.0,400.0,72.1052627563477,72.0559616088867,0.0180000010877848,8.9326171875,0.0,true,true,421.19999999999993,69.39999999999998,57.891428571428534,46.59999999999999,24260.1,29078.600000000002,24383.869714285694,29231.279999999984,69.2,69.42,46.2,57.86,55.779999999999994,4.31578969955444,6.997796630859376,441.98677978515605,418.0,72.1052627563477,72.0559616088867,0.0180000010877848,8.202795410156247,0.0,416.4799999999999,69.41999999999997,57.85999999999997,46.239999999999995,24185.619999999995,29017.46,24097.740342857123,28911.89337142855
2021-04-30T07:15:00.0,69.0,69.3,47.0,57.1,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,8.42105293273926,11.3653564453125,468.192138671875,441.0,1000.0,400.0,72.7368392944336,72.7893753051758,0.0180000010877848,11.3736877441406,0.0,true,true,438.5999999999999,69.33428571428567,57.108571428571395,47.39999999999999,25181.100000000002,30561.3,25047.81942857141,30410.01771428569,69.0,69.34,47.0,57.46,54.96,8.547368621826173,10.370599365234373,462.22359619140644,431.8,72.48420867919924,72.5356658935547,0.0180000010877848,10.377264404296861,0.0,431.15999999999985,69.34514285714282,57.459999999999965,47.08,24809.52,29940.640000000003,24773.228914285697,29898.679999999975
2021-04-30T07:20:00.0,69.0,69.2,48.0,57.2,54.6,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,13.86474609375,483.1884765625,457.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,13.86474609375,0.0,true,true,453.4,69.25999999999996,57.54285714285711,48.39999999999999,26140.4,31624.4,26089.931428571414,31402.483999999982,69.0,69.3,48.0,56.98,54.52,9.431579208374028,12.864990234375,477.18994140625,443.0,72.8631561279297,72.88419189453126,0.0180000010877848,12.87165527343748,0.0,444.84,69.30171428571425,57.00399999999996,47.999999999999986,25242.879999999997,30699.52,25358.39142857141,30827.999542857124
2021-04-30T07:25:00.0,69.0,69.3,50.0,73.6,56.1,70.5,85.0,65.0,72.5,69.5,3.0,0.0,72.5,69.5,85.0,55.0,13.4736843109131,16.3641357421875,498.184814453125,464.0,1000.0,400.0,73.3684234619141,73.2634582519531,0.0180000010877848,16.3724670410156,0.0,true,true,463.99999999999994,69.27428571428567,73.59999999999997,49.599999999999994,34150.399999999994,32155.199999999997,34150.39999999998,32143.268571428547,69.0,69.24,49.2,68.36000000000001,55.580000000000005,13.4736843109131,15.3643798828125,492.186279296875,464.6,73.3684234619141,73.2634582519531,0.0180000010877848,15.366046142578119,0.0,462.9999999999999,69.23142857142854,68.33771428571426,49.11999999999999,31758.580000000005,32168.879999999997,31649.472799999978,32054.13519999997
2021-04-30T07:30:00.0,69.5,69.6,51.0,74.4,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,14.0,36.1803665161133,617.082153320313,486.0,1000.0,400.0,74.0,74.1049194335937,0.0144000016152859,36.2136993408203,0.0,true,true,504.5999999999999,69.54857142857139,74.5628571428571,51.19999999999999,36158.4,33825.6,37624.417714285686,35094.209142857115,69.2,69.4,50.6,74.8,55.339999999999996,13.57894744873048,20.08214874267578,520.4928833007814,473.2,73.74736938476565,73.81273498535155,0.01728000119328502,20.092147827148416,0.0,479.23999999999995,69.39828571428568,74.79142857142851,50.59999999999999,35393.84,32840.96000000001,35840.97977142855,33259.718399999976
2021-04-30T07:35:00.0,69.5,69.8,53.0,84.1,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,42.7368431091309,46.1802139282227,677.081237792969,640.0,1000.0,400.0,79.684211730957,79.7875061035156,0.0179999992251396,46.1802139282227,0.0,true,true,637.1999999999998,69.82571428571424,83.70571428571424,52.599999999999994,53824.0,44672.0,53337.28114285709,44492.945142857105,69.5,69.66,52.0,81.84,55.160000000000004,39.642106628418006,42.180274963378906,653.0816284179685,593.6,78.42105407714841,78.65991058349607,0.016559999808669103,42.180274963378906,0.0,588.8799999999999,69.6668571428571,81.77314285714282,52.0,48706.759999999995,41352.9,48248.45005714282,41027.972342857116
2021-04-30T07:40:00.0,70.5,70.5,54.0,89.9,55.3,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.1578941345215,41.9634323120117,651.780578613281,656.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,41.9634323120117,0.0,true,true,657.8,70.47428571428566,89.97714285714281,54.19999999999999,58974.4,46248.0,59186.964571428536,46357.9851428571,70.1,70.24,53.6,88.46000000000001,55.3,45.05263137817384,43.896809387207036,663.3808349609375,654.2,80.315788269043,80.3946533203125,0.0180000010877848,43.896809387207036,0.0,653.3599999999999,70.23657142857138,88.52171428571424,53.59999999999999,57879.27999999999,45951.439999999995,57846.05142857138,45890.43588571425
2021-04-30T07:45:00.0,70.5,71.0,55.0,88.9,55.1,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,46.9383544921875,681.630126953125,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,46.9383544921875,0.0,true,true,661.5999999999999,71.0171428571428,88.98571428571424,55.19999999999999,58585.100000000006,46789.0,58872.94857142853,46984.94171428567,70.5,70.78,54.8,87.3,55.080000000000005,45.11578903198242,44.97838745117188,669.8703125,661.6,80.315788269043,80.3946533203125,0.0180000010877848,44.97838745117188,0.0,661.1199999999999,70.78342857142852,87.37028571428566,54.79999999999999,57755.3,46828.04,57761.985599999956,46796.43142857139
2021-04-30T07:50:00.0,71.0,71.3,56.0,86.9,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,45.0526313781738,43.6466445922851,661.8798828125,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,43.6466445922851,0.0,true,true,660.1999999999998,71.24857142857138,87.01999999999995,56.39999999999999,57267.100000000006,46986.7,57450.603999999956,47038.306857142816,71.0,71.11999999999999,55.8,89.38,54.98,45.0526313781738,42.6466598510742,655.8799438476562,660.2,80.315788269043,80.3946533203125,0.0180000010877848,42.6466598510742,0.0,660.3199999999998,71.11314285714282,89.33199999999995,55.87999999999998,59009.6,46953.33999999999,58987.92079999994,46957.422742857096
2021-04-30T07:55:00.0,71.0,71.4,57.0,85.7,54.9,72.5,85.0,65.0,74.5,71.5,3.0,0.0,74.5,71.5,85.0,55.0,44.4210510253906,46.1132736206055,676.679626464844,659.0,1000.0,400.0,80.315788269043,80.3946533203125,0.0180000010877848,46.1132736206055,0.0,true,true,660.3999999999999,71.44285714285711,86.00857142857137,57.19999999999999,56476.3,47052.600000000006,56800.06057142852,47180.86285714283,71.0,71.32000000000001,57.0,86.11999999999999,54.94,44.92631530761716,45.13995513916016,670.8397094726564,661.0,80.315788269043,80.3946533203125,0.0180000010877848,45.13995513916016,0.0,660.9999999999998,71.32685714285711,86.13199999999995,56.919999999999995,56925.54,47142.340000000004,56933.218399999954,47147.03919999996
2021-04-30T08:00:00.0,71.5,71.6,58.0,88.9,54.9,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,43.4736824035645,29.021598815918,574.129577636719,662.0,1000.0,400.0,80.315788269043,80.3409194946289,0.0144000016152859,29.0049285888672,0.0,true,true,649.5999999999999,71.58285714285711,88.15428571428566,57.99999999999999,58851.8,47399.2,57265.02399999996,46500.22399999997,71.4,71.5,57.8,90.16,55.2,44.23157730102538,39.666598510742176,638.0095703125,660.2,80.315788269043,80.38390655517578,0.01728000119328502,39.664930725097655,0.0,657.1199999999999,71.49485714285711,90.04857142857136,57.75999999999999,59521.159999999996,47204.36,59176.45988571424,46980.52137142854
2021-04-30T08:05:00.0,71.5,71.6,59.0,78.4,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,28.7368412017822,24.0216751098633,544.130004882812,584.0,1000.0,400.0,77.1578979492187,76.8591918945312,0.0179999992251396,24.0050048828125,0.0,true,true,577.3999999999999,71.60857142857138,78.36571428571423,58.599999999999994,45785.600000000006,41814.399999999994,45248.363428571385,41346.7891428571,71.5,71.6,58.2,79.9,54.96,28.736841201782205,26.021644592285163,556.129833984375,603.8,77.66316070556637,77.41303100585937,0.016559999808669103,26.00830841064452,0.0,604.8799999999999,71.60342857142852,79.98914285714281,58.23999999999999,48290.2,43232.08,48422.728685714246,43311.487771428525
2021-04-30T08:10:00.0,71.0,71.5,59.0,76.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,25.5300750732422,553.180419921875,558.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,25.5217437744141,0.0,true,true,559.9999999999999,71.4485714285714,77.01142857142852,59.19999999999999,42910.200000000004,39897.0,43126.399999999965,40011.199999999975,71.3,71.5,59.0,77.22,54.96,23.5789470672607,23.550051879882822,541.3002807617188,564.0,76.1473678588867,76.05361022949216,0.0180000010877848,23.5367156982422,0.0,565.76,71.49485714285711,77.23028571428567,58.999999999999986,43553.32,40326.2,43695.79839999996,40449.17485714283
2021-04-30T08:15:00.0,71.0,71.3,60.0,78.9,55.1,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,23.0301132202148,538.1806640625,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,23.0217819213867,0.0,true,true,559.8,71.30857142857138,78.93428571428566,59.999999999999986,44262.9,39999.299999999996,44187.41314285711,39918.538285714254,71.0,71.32000000000001,59.8,79.25999999999999,55.24000000000001,23.5789470672607,24.02843170166014,544.1505737304688,558.0,75.8947372436523,75.7115020751953,0.0180000010877848,24.021766662597663,0.0,558.1199999999999,71.32514285714282,79.24971428571423,59.75999999999999,44226.42,39796.56,44231.061942857115,39807.96068571425
2021-04-30T08:20:00.0,71.0,71.2,61.0,77.1,54.8,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,23.5789470672607,20.5301513671875,523.180908203125,561.0,1000.0,400.0,75.8947372436523,75.7115020751953,0.0180000010877848,20.5218200683594,0.0,true,true,555.5999999999999,71.20857142857139,77.03999999999995,60.59999999999999,43253.1,39943.200000000004,42803.42399999996,39563.48228571426,71.0,71.22,60.2,77.52000000000001,54.96,23.5789470672607,21.52680358886718,529.1508056640624,559.8,75.8947372436523,75.7115020751953,0.0180000010877848,21.521804809570302,0.0,559.0799999999998,71.21999999999996,77.50971428571424,60.23999999999999,43395.96000000001,39868.98,43334.71131428568,39817.7026285714
2021-04-30T08:25:00.0,71.0,71.1,61.0,79.6,55.3,71.5,85.0,65.0,73.5,70.5,3.0,0.0,73.5,70.5,85.0,55.0,18.6315784454346,18.021858215332,508.131134033203,536.0,1000.0,400.0,75.2631607055664,75.2672424316406,0.0180000010877848,18.021858215332,0.0,true,true,538.5999999999999,71.10857142857138,79.51428571428566,60.999999999999986,42665.6,38109.6,42826.394285714254,38299.07657142854,71.0,71.12,61.0,77.82000000000001,55.08,21.57894706726072,19.02684173583984,514.1410339355471,542.4,75.2631607055664,75.2672424316406,0.0180000010877848,19.02184295654296,0.0,543.6799999999998,71.11999999999996,77.81999999999996,60.959999999999994,42203.66,38575.8,42304.45451428568,38666.6370285714
2021-04-30T08:30:00.0,71.0,71.1,61.0,76.6,55.0,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,19.5789470672607,39.5635604858398,637.38134765625,524.0,1000.0,400.0,74.6315765380859,74.7209701538086,0.0144000016152859,39.5885620117187,0.0,true,true,543.1999999999998,71.10857142857138,77.13999999999996,61.39999999999999,40138.399999999994,37256.399999999994,41902.44799999996,38626.17599999996,71.0,71.08,61.0,77.86000000000001,55.0,18.82105216979982,21.33687896728514,528.0212646484374,535.0,75.1368438720703,75.08722534179685,0.01728000119328502,21.33521423339844,0.0,537.7199999999999,71.07999999999996,77.9251428571428,61.11999999999998,41660.56,38027.719999999994,41901.749828571395,38221.16217142854
2021-04-30T08:35:00.0,71.0,71.2,62.0,85.0,54.8,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,43.1578941345215,47.07177734375,682.4306640625,653.0,1000.0,400.0,79.684211730957,79.7831497192383,0.0179999992251396,47.0967788696289,0.0,true,true,645.9999999999998,71.20857142857137,85.2228571428571,61.999999999999986,55505.0,46493.6,55053.96571428567,46000.73714285709,71.0,71.08,62.0,82.84,54.96,42.442105102539074,44.075157165527344,664.4509277343748,607.6,78.79999999999998,78.9095687866211,0.016559999808669103,44.095158386230466,0.0,605.04,71.07999999999996,82.81428571428566,61.879999999999995,50409.4,43189.46,50166.47348571425,43007.659428571395
2021-04-30T08:40:00.0,71.0,71.4,62.0,89.4,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,54.5633316040039,727.380004882812,685.0,1000.0,400.0,81.5789489746094,81.4881896972656,0.0180000010877848,54.5633316040039,0.0,true,true,687.7999999999998,71.39142857142853,89.27142857142853,61.999999999999986,61239.00000000001,48909.00000000001,61400.88857142853,49103.024571428534,71.0,71.32000000000001,62.0,89.93999999999998,55.02,49.3473670959473,51.57004241943357,709.4202514648437,671.4,80.69473571777344,80.76285705566409,0.0180000010877848,51.58004302978513,0.0,672.2399999999999,71.31828571428568,89.91257142857138,61.999999999999986,60386.0,47884.520000000004,60443.30822857139,47943.35817142854
2021-04-30T08:45:00.0,71.5,71.7,63.0,89.1,55.1,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,53.4736824035645,53.9132461547851,723.4794921875,694.0,1000.0,400.0,81.5789489746094,81.7204742431641,0.0180000010877848,53.9299163818359,0.0,true,true,695.1999999999998,71.73428571428568,89.15142857142851,62.99999999999999,61835.399999999994,49759.8,61978.07314285709,49869.67542857139,71.5,71.61999999999999,62.6,89.32000000000001,54.94,53.473682403564496,51.909944152832,711.45966796875,696.4,81.5789489746094,81.71420898437506,0.0180000010877848,51.916612243652324,0.0,694.7199999999999,71.62342857142853,89.32342857142851,62.59999999999999,62202.52,49876.119999999995,62054.75988571423,49758.30571428568
2021-04-30T08:50:00.0,72.0,71.9,63.0,94.4,54.6,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,58.8631820678711,753.179077148437,713.0,1000.0,400.0,82.8421020507813,83.2053909301758,0.0180000010877848,58.8631820678711,0.0,true,true,712.3999999999999,71.89142857142853,94.43428571428568,62.99999999999999,67307.2,51264.700000000004,67274.9851428571,51215.45371428568,71.6,71.84,63.0,91.16,55.02,54.2736824035645,56.903202819824216,741.4192260742184,703.0,82.33684082031252,82.50392761230468,0.0180000010877848,56.906536865234386,0.0,704.0799999999999,71.83828571428567,91.13771428571424,62.999999999999986,64101.46,50503.740000000005,64181.98148571423,50580.0955428571
2021-04-30T08:55:00.0,72.0,72.2,63.0,89.9,55.4,73.5,85.0,65.0,75.5,72.5,3.0,0.0,75.5,72.5,85.0,55.0,57.4736824035645,55.7215042114258,734.329040527344,719.0,1000.0,400.0,82.8421020507813,83.28173828125,0.0180000010877848,55.7215042114258,0.0,true,true,718.9999999999998,72.2428571428571,90.31999999999995,63.39999999999999,64638.100000000006,51911.8,64940.07999999994,51942.61428571424,72.0,72.1,63.0,91.12,55.019999999999996,57.473682403564496,54.71984100341798,728.3190429687502,719.0,82.8421020507813,83.27865447998046,0.0180000010877848,54.71984100341798,0.0,718.1599999999999,72.10342857142852,91.18171428571424,63.11999999999999,65515.640000000014,51839.840000000004,65481.538057142796,51781.894399999954
2021-04-30T09:00:00.0,72.0,72.4,64.0,91.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,40.1548385620117,640.929016113281,716.0,1000.0,400.0,82.8421020507813,83.2588043212891,0.0144000016152859,34.1298370361328,0.0,true,true,708.3999999999999,72.43428571428568,91.08571428571423,63.999999999999986,65800.40000000001,51838.4,64525.11999999995,51312.44799999997,72.0,72.32000000000001,64.0,93.88,54.86,57.2421035766602,53.60817108154298,721.6490234375,719.0,82.8421020507813,83.27715148925782,0.01728000119328502,52.4031707763672,0.0,716.3999999999999,72.31828571428568,93.7411428571428,63.879999999999995,67500.62000000001,51998.08,67162.01417142851,51808.548457142824
2021-04-30T09:05:00.0,72.5,72.5,64.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,27.1381988525391,562.829162597656,590.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0179999992251396,27.1381988525391,0.0,true,true,600.7999999999998,72.48285714285711,79.43428571428566,63.999999999999986,46846.0,42775.0,47724.118857142814,43547.70057142854,72.5,72.47999999999999,64.0,82.46,55.120000000000005,32.526315307617196,30.038180541992197,580.2290649414062,643.6,78.80000152587887,78.78347473144531,0.016559999808669103,31.2381805419922,0.0,644.8399999999999,72.47828571428568,82.55942857142853,63.999999999999986,53182.87999999999,46648.82,53326.333142857104,46737.145142857116
2021-04-30T09:10:00.0,72.0,72.2,65.0,81.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,30.1052627563477,27.9966125488281,567.979675292969,580.0,1000.0,400.0,77.1578979492187,77.2470779418945,0.0180000010877848,27.9966125488281,0.0,true,true,582.9999999999999,72.20857142857139,81.55714285714282,64.79999999999998,47328.0,41876.0,47547.81428571425,42097.597142857114,72.1,72.28,64.4,81.7,55.0,30.105262756347702,30.00158233642578,580.0094726562498,583.0,77.1578979492187,77.2470779418945,0.0180000010877848,28.798248291015618,0.0,584.8399999999999,72.27999999999997,81.68457142857139,64.39999999999998,47629.6,42139.5,47769.846628571395,42272.5538285714
2021-04-30T09:15:00.0,72.0,72.0,65.0,79.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,22.9966888427734,537.980102539062,568.0,1000.0,400.0,76.5263137817383,76.5702209472656,0.0180000010877848,22.9966888427734,0.0,true,true,576.1999999999999,72.03428571428567,79.65142857142851,64.99999999999999,45212.799999999996,40896.0,45895.1531428571,41506.1554285714,72.0,72.1,65.0,79.58,54.94,27.0105262756348,24.9966583251953,549.979931640625,582.0,77.03158111572262,76.9921936035156,0.0180000010877848,24.9966583251953,0.0,581.1199999999999,72.10171428571424,79.61771428571424,64.99999999999999,46315.09999999999,41962.52,46267.90102857139,41899.86342857139
2021-04-30T09:20:00.0,71.5,71.9,65.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,24.9473686218262,25.7300720214844,554.380432128906,552.0,1000.0,400.0,75.8947372436523,75.9823989868164,0.0180000010877848,25.7217407226562,0.0,true,true,551.9999999999999,71.91714285714282,78.33428571428567,64.99999999999999,43221.6,39688.8,43240.52571428568,39698.26285714283,71.6,71.92,65.0,79.68,54.839999999999996,24.9473686218262,25.6050552368164,553.6303100585938,560.2,76.1473678588867,76.09174957275393,0.0180000010877848,25.59672241210934,0.0,560.5999999999998,71.91999999999997,79.65257142857138,64.99999999999999,44644.340000000004,40289.86000000001,44658.222971428535,40318.474285714256
