time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-16T23:45:00.0,70.0,70.3,48.0,81.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.4210510253906,56.1549758911133,736.929870605469,738.0,1000.0,400.0,87.4736862182617,87.5886306762695,0.0180000010877848,56.1549758911133,0.0,true,true,738.5999999999996,70.31142857142855,81.01142857142851,47.399999999999984,59851.799999999996,51881.4,59835.041142857066,51932.0211428571
2021-04-16T23:46:00.0,70.5,70.5,47.0,80.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,55.5789489746094,50.9966278076172,705.979736328125,741.0,1000.0,400.0,87.4736862182617,87.5732498168945,0.0180000010877848,51.0049591064453,0.0,true,true,739.1999999999996,70.47428571428567,80.41428571428565,47.399999999999984,59502.299999999996,52240.5,59442.239999999925,52094.59199999994
2021-04-16T23:47:00.0,70.5,70.6,47.0,80.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,55.5789489746094,51.4966201782227,708.979736328125,738.0,1000.0,400.0,87.4736862182617,87.5732498168945,0.0180000010877848,51.5049514770508,0.0,true,true,739.8,70.60857142857138,80.88857142857138,47.39999999999999,59556.6,52102.799999999996,59841.3651428571,52236.2211428571
2021-04-16T23:48:00.0,70.5,70.7,47.0,82.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,55.5789489746094,51.9966125488281,711.979675292969,741.0,1000.0,400.0,87.4736862182617,87.5732498168945,0.0180000010877848,52.0049438476562,0.0,true,true,739.8,70.69999999999995,82.79142857142853,47.39999999999999,61354.799999999996,52388.700000000004,61249.09885714282,52303.85999999996
2021-04-16T23:49:00.0,70.5,70.8,48.0,84.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,55.5789489746094,52.4966049194336,714.979614257812,741.0,1000.0,400.0,87.4736862182617,87.5732498168945,0.0180000010877848,52.5049362182617,0.0,true,true,739.8,70.80857142857138,84.71142857142851,47.599999999999994,62910.9,52462.799999999996,62669.51485714281,52384.18114285711
2021-04-16T23:50:00.0,70.5,70.9,48.0,85.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,55.5789489746094,52.9965972900391,717.979614257812,738.0,1000.0,400.0,87.4736862182617,87.5732498168945,0.0180000010877848,53.0049285888672,0.0,true,true,737.9999999999998,70.86571428571423,85.4171428571428,47.79999999999999,63025.200000000004,52324.200000000004,63037.851428571375,52298.89714285709
2021-04-16T23:51:00.0,70.5,70.9,48.0,84.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,53.3965911865234,684.379516601563,741.0,1000.0,400.0,87.4736862182617,87.3114547729492,0.0180000010877848,53.3965911865234,0.0,true,true,732.9999999999998,70.95999999999997,84.77142857142852,47.79999999999999,62910.9,52536.9,62137.457142857085,52013.67999999996
2021-04-16T23:52:00.0,71.0,71.1,48.0,83.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,729.0,1000.0,400.0,86.8421020507812,86.3257141113281,0.0151200015097857,47.4299240112305,0.0,true,true,727.9999999999998,71.03999999999995,84.04857142857138,47.599999999999994,61090.2,51831.899999999994,61187.35999999994,51717.119999999944
2021-04-16T23:53:00.0,71.0,71.1,47.0,84.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,716.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0158399995416403,47.4299240112305,0.0,true,true,722.9999999999999,71.1428571428571,83.99142857142853,47.39999999999999,60144.0,50907.6,60725.802857142815,51436.285714285674
2021-04-16T23:54:00.0,71.0,71.2,47.0,84.5,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,716.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0165599994361401,47.4299240112305,0.0,true,true,716.8,71.16571428571424,84.46571428571424,47.19999999999999,60502.0,50979.200000000004,60545.02399999996,51011.583999999966
2021-04-16T23:55:00.0,71.0,71.2,47.0,84.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,713.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0172799993306398,47.4299240112305,0.0,true,true,712.3999999999999,71.23428571428568,84.30571428571423,46.99999999999999,60177.200000000004,50765.6,60059.390857142804,50747.305142857105
2021-04-16T23:56:00.0,71.0,71.3,47.0,83.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0179999992251396,47.4299240112305,0.0,true,true,710.5999999999999,71.26571428571424,83.15714285714282,46.99999999999999,59072.0,50623.0,59091.465714285674,50641.416571428534
2021-04-16T23:57:00.0,71.0,71.3,47.0,81.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,707.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.9999999999998,71.33428571428566,81.69714285714281,46.99999999999999,57620.5,50409.1,58004.97142857138,50647.3428571428
2021-04-16T23:58:00.0,71.0,71.4,47.0,80.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.7368431091309,47.4299240112305,684.579528808594,707.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.37428571428566,80.23714285714281,46.99999999999999,56842.8,50479.8,56920.229142857104,50632.91828571424
2021-04-16T23:59:00.0,71.0,71.4,47.0,78.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,47.4299240112305,684.579528808594,713.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,708.8,71.41714285714282,78.59714285714281,46.99999999999999,56113.1,50908.200000000004,55709.65485714282,50620.47085714283
2021-04-17T00:00:00.0,71.0,71.4,47.0,77.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.37428571428566,77.30571428571423,47.19999999999999,54740.99999999999,50694.00000000001,54840.673714285665,50632.91828571424
2021-04-17T00:01:00.0,71.0,71.3,47.0,77.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,707.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.31714285714281,77.62857142857138,47.19999999999999,54792.5,50409.1,55069.70857142852,50592.3811428571
2021-04-17T00:02:00.0,71.0,71.3,48.0,79.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,708.8,71.31714285714281,79.27999999999997,47.199999999999996,56374.00000000001,50623.0,56193.663999999975,50549.59085714282
2021-04-17T00:03:00.0,71.0,71.4,47.0,80.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,707.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.38285714285709,80.67999999999995,47.19999999999999,57125.6,50479.8,57234.391999999956,50638.99885714281
2021-04-17T00:04:00.0,71.0,71.4,47.0,81.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.9999999999999,71.38285714285709,81.14285714285708,47.19999999999999,57580.99999999999,50694.00000000001,57611.42857142852,50681.82857142852
2021-04-17T00:05:00.0,71.0,71.3,47.0,81.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,47.4299240112305,684.579528808594,713.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.31714285714281,81.09142857142851,46.99999999999999,57824.299999999996,50836.9,57526.25942857137,50592.3811428571
2021-04-17T00:06:00.0,71.0,71.3,47.0,81.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.31714285714281,81.21142857142851,46.99999999999999,57580.99999999999,50623.0,57611.387428571375,50592.3811428571
2021-04-17T00:07:00.0,71.0,71.4,47.0,81.5,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,47.4299240112305,684.579528808594,707.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.37428571428566,81.46571428571424,46.99999999999999,57620.5,50479.8,57791.77771428567,50632.91828571424
2021-04-17T00:08:00.0,71.0,71.4,47.0,81.4,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,47.4299240112305,684.579528808594,707.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,708.1999999999998,71.40857142857139,81.30571428571425,46.99999999999999,57549.8,50479.8,57580.70685714282,50571.55028571425
2021-04-17T00:09:00.0,71.0,71.4,47.0,80.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.4210510253906,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,706.1999999999998,71.39999999999996,80.29142857142853,46.99999999999999,57013.0,50694.00000000001,56701.80685714281,50422.679999999964
2021-04-17T00:10:00.0,71.0,71.4,47.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,47.4049224853516,684.429504394531,707.0,1000.0,400.0,86.2105255126953,86.0221710205078,0.0180000010877848,47.4049224853516,0.0,true,true,704.7999999999998,71.39999999999996,78.8771428571428,46.99999999999999,55711.6,50479.8,55592.61028571423,50322.719999999965
2021-04-17T00:11:00.0,71.0,71.4,47.0,77.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,47.3549270629883,684.129577636719,700.0,1000.0,400.0,86.2105255126953,85.8963317871094,0.0180000010877848,47.3549270629883,0.0,true,true,703.3999999999999,71.39999999999996,77.55714285714282,46.99999999999999,54319.99999999999,49980.00000000001,54553.69428571425,50222.759999999966
2021-04-17T00:12:00.0,71.0,71.4,47.0,76.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,700.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,702.1999999999998,71.39999999999996,76.46571428571423,46.99999999999999,53550.0,49980.00000000001,53694.224571428516,50137.07999999996
2021-04-17T00:13:00.0,71.0,71.4,47.0,75.8,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,700.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,701.5999999999999,71.40857142857139,75.83428571428567,46.99999999999999,53060.0,49980.00000000001,53205.33485714282,50100.25371428568
2021-04-17T00:14:00.0,71.0,71.4,47.0,76.2,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,704.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,701.5999999999999,71.37428571428566,76.37142857142854,46.99999999999999,53644.8,50265.600000000006,53582.19428571426,50076.198857142816
2021-04-17T00:15:00.0,71.0,71.3,47.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,704.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,702.3999999999999,71.32571428571424,77.91428571428565,46.99999999999999,54912.0,50195.2,54726.99428571423,50099.181714285674
2021-04-17T00:16:00.0,71.0,71.3,47.0,79.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,700.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,703.7999999999998,71.29142857142853,79.3885714285714,46.99999999999999,55650.0,49910.0,55873.676571428536,50174.90742857139
2021-04-17T00:17:00.0,71.0,71.3,47.0,80.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,704.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,703.7999999999997,71.29142857142853,80.0171428571428,46.99999999999999,56320.0,50195.2,56316.06514285708,50174.90742857138
2021-04-17T00:18:00.0,71.0,71.3,47.0,80.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,707.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,704.3999999999999,71.33428571428567,80.13428571428565,46.99999999999999,56630.7,50409.1,56446.5908571428,50247.870857142814
2021-04-17T00:19:00.0,71.0,71.4,47.0,80.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,704.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,705.7999999999998,71.34857142857139,80.22571428571423,46.99999999999999,56460.8,50265.600000000006,56623.30914285709,50357.821714285674
2021-04-17T00:20:00.0,71.0,71.3,47.0,80.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,707.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,706.3999999999999,71.32571428571424,80.31714285714281,46.99999999999999,56772.1,50409.1,56736.02971428567,50384.48457142853
2021-04-17T00:21:00.0,71.0,71.3,47.0,80.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,707.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,706.9999999999999,71.31714285714281,79.97999999999995,46.99999999999999,56630.7,50409.1,56545.85999999996,50421.21999999996
2021-04-17T00:22:00.0,71.0,71.4,47.0,79.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2632598876953,683.579528808594,707.0,1000.0,400.0,86.2105255126953,85.6859283447266,0.0180000010877848,47.2632598876953,0.0,true,true,705.5999999999999,71.37428571428566,79.15999999999997,46.99999999999999,55923.7,50479.8,55855.29599999997,50361.69599999996
2021-04-17T00:23:00.0,71.0,71.4,47.0,78.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2632598876953,683.579528808594,710.0,1000.0,400.0,86.2105255126953,85.6859283447266,0.0180000010877848,47.2632598876953,0.0,true,true,701.8,71.41714285714282,78.25142857142853,46.99999999999999,55522.0,50694.00000000001,54916.85257142854,50120.55085714283
2021-04-17T00:24:00.0,71.0,71.4,47.0,77.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,697.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,698.5999999999999,71.37428571428566,77.53999999999996,46.99999999999999,54087.2,49765.8,54169.44399999997,49862.07599999996
2021-04-17T00:25:00.0,71.0,71.3,47.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,696.0,71.32571428571424,76.89999999999995,46.99999999999999,52907.200000000004,49054.4,53522.399999999965,49642.69714285711
2021-04-17T00:26:00.0,71.0,71.3,47.0,76.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,691.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.7999999999998,71.29142857142853,76.33142857142855,46.99999999999999,52792.4,49268.299999999996,52882.413714285685,49390.70171428567
2021-04-17T00:27:00.0,71.0,71.3,47.0,76.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,694.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,691.5999999999999,71.29999999999995,76.63142857142853,46.99999999999999,53021.600000000006,49482.2,52998.295999999966,49311.079999999965
2021-04-17T00:28:00.0,71.0,71.3,47.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,694.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.1999999999998,71.30857142857138,77.94857142857137,46.99999999999999,54132.0,49482.2,53956.00114285709,49359.793142857096
2021-04-17T00:29:00.0,71.0,71.3,47.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,691.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.8,71.27428571428567,79.47142857142852,46.99999999999999,55003.6,49268.299999999996,55057.80571428567,49378.82514285711
2021-04-17T00:30:00.0,71.0,71.2,47.0,80.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,691.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.8,71.22571428571425,80.19999999999995,46.99999999999999,55418.200000000004,49199.200000000004,55562.55999999996,49345.174857142825
2021-04-17T00:31:00.0,71.0,71.2,47.0,80.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,694.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.8,71.1828571428571,80.33428571428567,46.99999999999999,55728.2,49412.8,55655.593142857106,49315.483428571395
2021-04-17T00:32:00.0,71.0,71.2,47.0,80.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,694.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,693.3999999999999,71.22571428571425,80.4428571428571,46.99999999999999,55797.600000000006,49412.8,55779.077142857095,49387.91028571425
2021-04-17T00:33:00.0,71.0,71.3,47.0,80.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,694.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,693.3999999999999,71.27428571428567,80.6085714285714,46.99999999999999,55936.399999999994,49482.2,55893.983428571395,49421.58971428567
2021-04-17T00:34:00.0,71.0,71.3,47.0,80.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,694.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.1999999999998,71.29999999999995,80.3971428571428,46.99999999999999,55867.0,49482.2,55650.902285714226,49353.85999999996
2021-04-17T00:35:00.0,71.0,71.3,47.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,691.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,690.3999999999999,71.32571428571424,79.64285714285708,46.99999999999999,55003.6,49268.299999999996,54985.42857142852,49243.273142857106
2021-04-17T00:36:00.0,71.0,71.4,47.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,688.5999999999999,71.37428571428566,78.60857142857138,46.99999999999999,54076.799999999996,49123.200000000004,54129.86228571425,49148.333142857104
2021-04-17T00:37:00.0,71.0,71.4,47.0,77.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,685.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,686.8,71.40857142857139,77.70857142857139,46.99999999999999,53224.5,48909.00000000001,53370.246857142825,49043.40685714283
2021-04-17T00:38:00.0,71.0,71.4,47.0,77.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,685.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,686.1999999999998,71.40857142857139,76.9571428571428,46.99999999999999,52745.0,48909.00000000001,52807.991428571375,49000.56171428568
2021-04-17T00:39:00.0,71.0,71.4,47.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,685.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,686.1999999999999,71.37428571428566,76.49142857142851,46.99999999999999,52402.5,48909.00000000001,52488.418285714244,48977.03485714282
2021-04-17T00:40:00.0,71.0,71.3,47.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,686.8,71.33428571428566,76.87142857142852,46.99999999999999,52769.6,49054.4,52795.2971428571,48992.38742857138
2021-04-17T00:41:00.0,71.0,71.3,47.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,687.3999999999999,71.25714285714281,78.14857142857139,46.79999999999999,53801.6,49054.4,53719.32799999996,48982.15999999996
2021-04-17T00:42:00.0,71.0,71.2,47.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,686.5999999999999,71.25142857142853,79.51428571428568,46.59999999999999,54764.799999999996,48985.6,54594.50857142854,48921.23085714282
2021-04-17T00:43:00.0,71.0,71.3,46.0,80.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,685.9999999999999,71.26571428571424,80.03999999999995,46.39999999999999,55108.799999999996,49054.4,54907.43999999996,48888.27999999996
2021-04-17T00:44:00.0,71.0,71.3,46.0,79.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,681.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,685.9999999999999,71.30857142857138,79.96857142857138,46.19999999999999,54411.9,48555.299999999996,54858.43999999996,48917.679999999964
2021-04-17T00:45:00.0,71.0,71.3,46.0,79.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,685.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,685.9999999999999,71.29999999999995,79.94285714285711,45.999999999999986,54731.50000000001,48840.5,54840.79999999997,48911.79999999996
2021-04-17T00:46:00.0,71.0,71.3,46.0,80.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,688.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,685.3999999999999,71.29142857142853,80.22571428571425,45.999999999999986,55177.6,49054.4,54986.704571428534,48863.1451428571
2021-04-17T00:47:00.0,71.0,71.3,46.0,80.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2465972900391,683.479553222656,688.0,1000.0,400.0,85.5789489746094,85.6465911865234,0.0180000010877848,47.2465972900391,0.0,true,true,686.8,71.32571428571424,80.30571428571425,45.79999999999999,55315.200000000004,49054.4,55153.96457142854,48986.500571428536
2021-04-17T00:48:00.0,71.0,71.4,46.0,79.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2465972900391,683.479553222656,685.0,1000.0,400.0,85.5789489746094,85.6465911865234,0.0180000010877848,47.2465972900391,0.0,true,true,687.3999999999999,71.37428571428566,79.79999999999995,45.599999999999994,54663.0,48909.00000000001,54854.51999999996,49062.68399999996
2021-04-17T00:49:00.0,71.0,71.4,45.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2465972900391,683.479553222656,688.0,1000.0,400.0,85.5789489746094,85.6465911865234,0.0180000010877848,47.2465972900391,0.0,true,true,687.3999999999999,71.40857142857139,78.80857142857138,45.39999999999999,54214.4,49123.200000000004,54173.01199999996,49086.251999999964
2021-04-17T00:50:00.0,71.0,71.4,45.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2299270629883,683.379577636719,688.0,1000.0,400.0,85.5789489746094,85.6155853271484,0.0180000010877848,47.2299270629883,0.0,true,true,687.3999999999999,71.40857142857139,77.86857142857137,45.19999999999999,53526.4,49123.200000000004,53526.85599999995,49086.251999999964
2021-04-17T00:51:00.0,71.0,71.4,45.0,77.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.9999999999999,71.37428571428566,76.97142857142852,44.99999999999999,53044.799999999996,49123.200000000004,52956.34285714281,49105.50857142853
2021-04-17T00:52:00.0,71.0,71.3,45.0,76.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.5999999999999,71.32571428571424,76.25142857142852,44.99999999999999,52425.6,49054.4,52354.230857142815,48972.23542857139
2021-04-17T00:53:00.0,71.0,71.3,45.0,76.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.9999999999999,71.29142857142853,76.17714285714281,44.99999999999999,52356.799999999996,49054.4,52257.51999999996,48905.91999999996
2021-04-17T00:54:00.0,71.0,71.3,45.0,77.2,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,681.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.3999999999999,71.30857142857138,77.28571428571425,44.99999999999999,52573.200000000004,48555.299999999996,52971.62857142853,48874.89485714282
2021-04-17T00:55:00.0,71.0,71.3,45.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,684.8,71.26571428571424,78.87999999999995,44.99999999999999,54115.0,48840.5,54017.02399999996,48802.76114285711
2021-04-17T00:56:00.0,71.0,71.2,45.0,80.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,684.1999999999998,71.25142857142853,79.93142857142853,44.99999999999999,54800.0,48772.0,54689.083428571386,48750.22742857139
2021-04-17T00:57:00.0,71.0,71.3,45.0,80.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.5999999999999,71.26571428571424,80.12571428571424,44.99999999999999,54868.49999999999,48840.5,54934.189714285676,48859.77371428568
2021-04-17T00:58:00.0,71.0,71.3,45.0,80.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.1999999999999,71.30857142857138,80.05142857142852,44.99999999999999,54800.0,48840.5,54931.29028571424,48931.94171428568
2021-04-17T00:59:00.0,71.0,71.3,45.0,80.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.8,71.29999999999995,80.1428571428571,44.99999999999999,55108.799999999996,49054.4,55042.11428571425,48968.83999999997
2021-04-17T01:00:00.0,71.0,71.3,45.0,80.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.29999999999995,80.11428571428567,44.8,55177.6,49054.4,55070.55999999996,49011.61999999996
2021-04-17T01:01:00.0,71.0,71.3,45.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.9999999999999,71.29999999999995,79.59999999999995,44.599999999999994,54764.799999999996,49054.4,54764.79999999996,49054.39999999996
2021-04-17T01:02:00.0,71.0,71.3,44.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,688.5999999999999,71.29142857142853,78.57428571428565,44.39999999999999,54076.799999999996,49054.4,54106.253142857095,49091.27771428568
2021-04-17T01:03:00.0,71.0,71.3,44.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.9999999999999,71.33428571428567,77.5771428571428,44.19999999999999,53320.0,49054.4,53373.07428571424,49077.988571428534
2021-04-17T01:04:00.0,71.0,71.4,44.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,691.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.34857142857139,76.86571428571423,43.999999999999986,53137.9,49337.4,52837.491999999955,49045.007999999965
2021-04-17T01:05:00.0,71.0,71.3,44.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.33428571428567,76.41428571428567,43.999999999999986,52402.5,48840.5,52527.17999999996,49035.18799999996
2021-04-17T01:06:00.0,71.0,71.3,44.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.29142857142853,76.57999999999996,43.999999999999986,52334.00000000001,48840.5,52641.09199999996,49005.72799999996
2021-04-17T01:07:00.0,71.0,71.3,44.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.8,71.29999999999995,77.73428571428568,43.999999999999986,53457.6,49054.4,53387.9074285714,48968.83999999997
2021-04-17T01:08:00.0,71.0,71.3,44.0,79.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.7999999999998,71.30857142857138,79.25428571428569,43.999999999999986,54627.200000000004,49054.4,54431.843428571396,48974.726857142814
2021-04-17T01:09:00.0,71.0,71.3,44.0,80.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,688.0,71.27428571428567,80.09999999999995,43.999999999999986,55108.799999999996,49054.4,55108.79999999997,49036.70857142854
2021-04-17T01:10:00.0,71.0,71.2,44.0,80.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,688.5999999999999,71.21714285714282,80.06571428571425,43.999999999999986,54868.49999999999,48772.0,55133.250857142826,49040.12457142854
2021-04-17T01:11:00.0,71.0,71.2,44.0,79.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,691.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,689.1999999999998,71.21714285714282,79.76857142857138,43.999999999999986,55072.700000000004,49199.200000000004,54976.49942857138,49082.85485714282
2021-04-17T01:12:00.0,71.0,71.3,44.0,79.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,691.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,689.1999999999998,71.26571428571424,79.65142857142853,43.999999999999986,55003.6,49268.299999999996,54895.764571428525,49116.33028571424
2021-04-17T01:13:00.0,71.0,71.3,44.0,79.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,691.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,689.1999999999998,71.3428571428571,79.64857142857139,43.999999999999986,55072.700000000004,49268.299999999996,54893.795428571386,49169.4971428571
2021-04-17T01:14:00.0,71.0,71.4,44.0,79.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,688.5999999999999,71.34857142857139,79.21428571428567,43.999999999999986,54558.4,49123.200000000004,54546.9571428571,49130.62628571425
2021-04-17T01:15:00.0,71.0,71.3,44.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.33428571428567,78.40285714285709,43.999999999999986,53635.5,48840.5,53894.12399999995,49035.18799999996
2021-04-17T01:16:00.0,71.0,71.3,44.0,77.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.8,71.29142857142853,77.53142857142852,43.999999999999986,53388.799999999996,49054.4,53248.585142857104,48962.953142857106
2021-04-17T01:17:00.0,71.0,71.3,44.0,76.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.8,71.29999999999995,76.97714285714282,43.79999999999999,52676.50000000001,48840.5,52867.90171428569,48968.83999999997
2021-04-17T01:18:00.0,71.0,71.3,44.0,76.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.30857142857138,76.5628571428571,43.599999999999994,52769.6,49054.4,52629.30799999996,49017.51199999996
2021-04-17T01:19:00.0,71.0,71.3,43.0,76.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.9999999999999,71.2828571428571,76.77999999999994,43.39999999999999,52700.799999999996,49054.4,52824.639999999956,49042.60571428567
2021-04-17T01:20:00.0,71.0,71.2,43.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.1999999999999,71.19142857142853,77.83428571428567,43.19999999999999,53526.4,48985.6,53487.72114285711,48922.74971428568
2021-04-17T01:21:00.0,71.0,71.1,43.0,79.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,691.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.1999999999998,71.13428571428568,79.27142857142852,42.99999999999999,54865.4,49130.1,54475.32571428566,48883.481142857105
2021-04-17T01:22:00.0,71.0,71.2,43.0,80.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,681.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.5999999999999,71.19142857142853,80.06571428571424,42.79999999999999,54548.1,48487.200000000004,54973.11942857139,48880.034857142826
2021-04-17T01:23:00.0,71.0,71.3,43.0,80.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.9999999999999,71.2828571428571,80.12571428571424,42.8,55108.799999999996,49054.4,54966.23999999996,48900.03999999996
2021-04-17T01:24:00.0,71.0,71.3,42.0,80.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.3999999999999,71.30857142857138,80.02571428571423,42.79999999999999,54800.0,48840.5,54849.624571428525,48874.89485714282
2021-04-17T01:25:00.0,71.0,71.3,43.0,80.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.29999999999995,80.13428571428568,42.8,54868.49999999999,48840.5,55084.30799999997,49011.61999999996
2021-04-17T01:26:00.0,71.0,71.3,43.0,80.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.9999999999999,71.29142857142853,80.42571428571425,42.79999999999999,55315.200000000004,49054.4,55172.039999999964,48905.91999999996
2021-04-17T01:27:00.0,71.0,71.3,43.0,80.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,691.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.1999999999998,71.32571428571424,80.3885714285714,42.99999999999999,55625.5,49268.299999999996,55082.24914285711,48872.37942857139
2021-04-17T01:28:00.0,71.0,71.4,43.0,79.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,681.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,685.7999999999998,71.37428571428566,79.72571428571423,42.99999999999999,54275.700000000004,48623.4,54675.894857142805,48948.4851428571
2021-04-17T01:29:00.0,71.0,71.4,43.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,681.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.3999999999999,71.40857142857139,78.59142857142851,42.99999999999999,53526.6,48623.4,53945.15657142852,49014.843428571396
2021-04-17T01:30:00.0,71.0,71.4,43.0,77.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.3999999999999,71.39999999999996,77.54285714285709,42.79999999999999,53320.0,49123.200000000004,53225.41714285709,49008.95999999996
2021-04-17T01:31:00.0,71.0,71.4,43.0,76.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1965942382812,683.179565429687,691.0,1000.0,400.0,85.5789489746094,85.5521926879883,0.0180000010877848,47.1965942382812,0.0,true,true,688.3999999999999,71.39999999999996,76.69714285714281,42.599999999999994,53068.799999999996,49337.4,52798.3131428571,49151.759999999966
2021-04-17T01:32:00.0,71.0,71.4,42.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,691.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,690.3999999999999,71.39999999999996,76.55428571428567,42.39999999999999,52792.4,49337.4,52853.07885714281,49294.55999999996
2021-04-17T01:33:00.0,71.0,71.4,42.0,77.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,691.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,690.3999999999999,71.40857142857139,77.45142857142852,42.19999999999999,53483.4,49337.4,53472.46628571424,49300.47771428568
2021-04-17T01:34:00.0,71.0,71.4,42.0,79.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,691.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,689.8,71.37428571428566,79.01428571428568,41.99999999999999,54658.1,49337.4,54504.05428571426,49233.98228571425
2021-04-17T01:35:00.0,71.0,71.3,42.0,80.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,688.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,689.7999999999998,71.32571428571424,80.13142857142853,41.99999999999999,55177.6,49054.4,55274.65942857139,49200.47771428567
2021-04-17T01:36:00.0,71.0,71.3,42.0,80.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,688.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,690.3999999999999,71.2828571428571,80.39999999999996,41.99999999999999,55315.200000000004,49054.4,55508.15999999997,49213.68457142853
2021-04-17T01:37:00.0,71.0,71.3,42.0,80.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,691.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,691.5999999999999,71.32571428571424,80.23428571428568,41.99999999999999,55418.200000000004,49268.299999999996,55490.03199999996,49328.863999999965
2021-04-17T01:38:00.0,71.0,71.4,42.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,694.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,692.8,71.37428571428566,80.11714285714282,41.8,55589.399999999994,49551.600000000006,55505.156571428546,49448.1051428571
2021-04-17T01:39:00.0,71.0,71.4,42.0,80.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,697.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,693.3999999999999,71.40857142857139,80.26857142857138,41.599999999999994,55899.4,49765.8,55658.22742857138,49514.703428571396
2021-04-17T01:40:00.0,71.0,71.4,41.0,80.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1882629394531,683.129577636719,694.0,1000.0,400.0,85.5789489746094,85.5342864990234,0.0180000010877848,47.1882629394531,0.0,true,true,694.0,71.39999999999996,80.30571428571425,41.39999999999999,55797.600000000006,49551.600000000006,55732.165714285686,49551.59999999998
2021-04-17T01:41:00.0,71.0,71.4,41.0,79.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.1549301147461,682.929565429687,691.0,1000.0,400.0,85.5789489746094,85.4670791625977,0.0180000010877848,47.1549301147461,0.0,true,true,691.3999999999999,71.39142857142853,79.79999999999995,41.19999999999999,55141.799999999996,49337.4,55173.71999999996,49360.03371428568
2021-04-17T01:42:00.0,71.0,71.4,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,47.0715942382812,682.429565429687,694.0,1000.0,400.0,85.5789489746094,85.2770919799805,0.0180000010877848,47.0715942382812,0.0,true,true,685.8,71.43428571428568,78.53999999999995,40.999999999999986,54548.399999999994,49551.600000000006,53862.73199999996,48989.633142857114
2021-04-17T01:43:00.0,71.5,71.5,41.0,77.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.9216003417969,681.529602050781,681.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.9216003417969,0.0,true,true,680.8,71.45714285714283,77.06857142857139,40.999999999999986,52437.0,48691.5,52468.2834285714,48648.02285714283
2021-04-17T01:44:00.0,71.0,71.4,41.0,75.9,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.838264465332,681.029602050781,669.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.838264465332,0.0,true,true,676.9999999999998,71.40857142857139,75.86571428571423,40.999999999999986,50777.100000000006,47766.600000000006,51361.08857142852,48343.60285714282
2021-04-17T01:45:00.0,71.0,71.3,41.0,75.4,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,669.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,672.5999999999999,71.31714285714281,75.4428571428571,40.999999999999986,50442.600000000006,47699.7,50742.865714285675,47967.91028571425
2021-04-17T01:46:00.0,71.0,71.3,41.0,76.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,670.7999999999998,71.29999999999995,76.12857142857139,40.999999999999986,51072.0,47913.6,51067.045714285676,47828.03999999996
2021-04-17T01:47:00.0,71.0,71.3,41.0,77.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,671.9999999999999,71.27428571428567,77.63999999999996,40.999999999999986,52214.4,47913.6,52174.079999999965,47896.31999999996
2021-04-17T01:48:00.0,71.0,71.2,41.0,79.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,673.7999999999998,71.22571428571425,78.84571428571424,40.999999999999986,53088.0,47846.4,53126.24228571424,47991.886285714245
2021-04-17T01:49:00.0,71.0,71.2,41.0,79.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,675.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,674.3999999999999,71.19999999999996,79.15999999999995,40.999999999999986,53392.49999999999,48060.0,53385.50399999996,48017.27999999996
