time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T01:50:00.0,71.0,71.2,41.0,79.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,678.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,675.5999999999999,71.16571428571424,79.03428571428566,40.999999999999986,53562.0,48273.6,53395.56342857138,48079.55657142854
2021-04-17T01:51:00.0,71.0,71.1,41.0,79.0,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,675.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,677.3999999999999,71.15142857142853,78.99999999999996,40.999999999999986,53325.0,47992.49999999999,53514.59999999996,48197.97771428568
2021-04-17T01:52:00.0,71.0,71.2,41.0,79.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,678.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,677.9999999999999,71.15714285714282,79.0171428571428,40.999999999999986,53562.0,48273.6,53573.62285714281,48244.54285714282
2021-04-17T01:53:00.0,71.0,71.2,41.0,78.9,53.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,681.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,677.3999999999999,71.2428571428571,78.89999999999995,40.79999999999999,53730.9,48487.200000000004,53446.85999999996,48259.911428571395
2021-04-17T01:54:00.0,71.0,71.3,41.0,78.4,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,678.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,676.7999999999998,71.24857142857138,78.31428571428567,40.599999999999994,53155.200000000004,48341.4,53003.10857142853,48221.0331428571
2021-04-17T01:55:00.0,71.0,71.2,40.0,77.2,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,675.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,674.9999999999999,71.23428571428568,77.2428571428571,40.39999999999999,52110.0,48060.0,52138.928571428536,48083.142857142826
2021-04-17T01:56:00.0,71.0,71.2,40.0,76.0,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,672.5999999999999,71.1828571428571,75.99999999999994,40.39999999999999,51072.0,47846.4,51117.599999999955,47877.58971428568
2021-04-17T01:57:00.0,71.0,71.2,40.0,75.0,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,669.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,670.1999999999998,71.2428571428571,74.95714285714281,40.39999999999999,50175.0,47632.8,50236.2771428571,47746.96285714282
2021-04-17T01:58:00.0,71.0,71.3,41.0,74.4,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,669.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,669.5999999999999,71.2228571428571,74.44285714285711,40.39999999999999,49773.600000000006,47699.7,49846.93714285711,47690.8251428571
2021-04-17T01:59:00.0,71.0,71.1,41.0,74.9,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,666.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,668.3999999999999,71.15999999999994,75.0542857142857,40.39999999999999,49883.4,47352.6,50166.28457142855,47563.34399999995
2021-04-17T02:00:00.0,71.0,71.1,40.0,76.7,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,669.5999999999999,71.09142857142852,76.63142857142854,40.39999999999999,51542.4,47779.2,51312.404571428546,47602.820571428536
2021-04-17T02:01:00.0,71.0,71.1,40.0,78.2,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,666.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,672.7999999999998,71.06571428571425,78.07999999999996,40.19999999999999,52081.200000000004,47352.6,52532.22399999996,47813.01257142854
2021-04-17T02:02:00.0,71.0,71.0,40.0,78.6,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.5789489746094,46.8216018676758,680.929626464844,675.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.8216018676758,0.0,true,true,676.5999999999999,71.05142857142852,78.60857142857137,39.99999999999999,53054.99999999999,47925.0,53186.55942857138,48073.39657142853
2021-04-17T02:03:00.0,71.0,71.1,40.0,78.5,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.5789489746094,46.8216018676758,680.929626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.8216018676758,0.0,true,true,679.1999999999998,71.07428571428568,78.53428571428567,39.99999999999999,53772.5,48703.49999999999,53340.486857142816,48273.65485714282
2021-04-17T02:04:00.0,71.0,71.1,40.0,78.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.5789489746094,46.8216018676758,680.929626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.8216018676758,0.0,true,true,682.9999999999999,71.0828571428571,78.42571428571425,39.99999999999999,53704.00000000001,48703.49999999999,53564.76285714282,48549.59142857139
2021-04-17T02:05:00.0,71.0,71.0,40.0,78.4,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,46.8216018676758,680.929626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.8216018676758,0.0,true,true,684.9999999999999,71.01714285714282,78.37428571428566,39.99999999999999,53704.00000000001,48635.0,53686.38571428567,48646.74285714282
2021-04-17T02:06:00.0,71.0,71.0,40.0,78.3,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.9466018676758,681.679626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.9466018676758,0.0,true,true,684.9999999999999,71.01714285714282,78.31714285714281,39.99999999999999,53635.5,48635.0,53647.24285714282,48646.74285714282
2021-04-17T02:07:00.0,71.0,71.1,40.0,78.2,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.9466018676758,681.679626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.9466018676758,0.0,true,true,684.1999999999998,71.07428571428568,78.16571428571424,39.99999999999999,53567.0,48703.49999999999,53480.98171428567,48629.02628571425
2021-04-17T02:08:00.0,71.0,71.1,40.0,78.0,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.9466018676758,681.679626464844,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.9466018676758,0.0,true,true,683.3999999999999,71.10857142857138,78.03428571428566,39.99999999999999,53430.0,48703.49999999999,53328.63085714281,48595.59771428567
2021-04-17T02:09:00.0,71.0,71.1,40.0,78.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.963264465332,681.779602050781,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.963264465332,0.0,true,true,682.5999999999999,71.09999999999995,78.0771428571428,39.99999999999999,53118.0,48419.1,53295.45771428567,48532.85999999996
2021-04-17T02:10:00.0,71.0,71.1,40.0,78.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.963264465332,681.779602050781,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.963264465332,0.0,true,true,682.5999999999999,71.10857142857138,77.93714285714282,39.99999999999999,53186.1,48419.1,53199.89371428568,48538.71085714282
2021-04-17T02:11:00.0,71.0,71.1,40.0,77.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.963264465332,681.779602050781,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.963264465332,0.0,true,true,682.5999999999999,71.07428571428568,77.38571428571424,40.19999999999999,52641.299999999996,48419.1,52823.488571428534,48515.307428571396
2021-04-17T02:12:00.0,71.0,71.0,40.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.963264465332,681.779602050781,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,46.963264465332,0.0,true,true,683.3999999999999,71.01714285714282,76.43999999999994,40.39999999999999,52402.5,48635.0,52239.09599999995,48533.11542857139
2021-04-17T02:13:00.0,71.0,71.0,41.0,75.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.0132675170898,682.07958984375,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.0132675170898,0.0,true,true,684.1999999999998,71.02571428571424,75.63428571428565,40.599999999999994,51785.99999999999,48635.0,51748.97828571423,48595.793714285675
2021-04-17T02:14:00.0,71.0,71.1,41.0,75.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.021598815918,682.129577636719,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.021598815918,0.0,true,true,686.1999999999998,71.04857142857138,75.1828571428571,40.599999999999994,51512.0,48703.49999999999,51590.47657142853,48753.529714285665
2021-04-17T02:15:00.0,71.0,71.0,41.0,75.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.021598815918,682.129577636719,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.021598815918,0.0,true,true,686.1999999999998,71.02571428571424,75.6285714285714,40.79999999999999,51717.5,48635.0,51896.32571428568,48737.8451428571
2021-04-17T02:16:00.0,71.0,71.0,40.0,76.9,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.0715942382812,682.429565429687,691.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.0715942382812,0.0,true,true,686.8,71.02571428571424,76.8828571428571,40.79999999999999,53137.9,49061.0,52803.146285714254,48780.46057142854
2021-04-17T02:17:00.0,71.0,71.1,41.0,78.3,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.0799331665039,682.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.0799331665039,0.0,true,true,686.8,71.03999999999996,78.18857142857138,40.79999999999999,53635.5,48703.49999999999,53699.91085714282,48790.271999999975
2021-04-17T02:18:00.0,71.0,71.0,41.0,78.8,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.1965942382812,683.179565429687,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.1965942382812,0.0,true,true,686.8,71.06857142857137,78.7828571428571,40.599999999999994,54214.4,48848.0,54108.06628571425,48809.89485714282
2021-04-17T02:19:00.0,71.0,71.1,41.0,78.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5382537841797,685.2294921875,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5382537841797,0.0,true,true,685.5999999999999,71.03999999999996,78.83428571428567,40.599999999999994,53978.0,48703.49999999999,54048.786285714246,48705.02399999997
2021-04-17T02:20:00.0,71.0,71.0,40.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.8,71.02571428571424,78.95142857142852,40.39999999999999,54046.50000000001,48635.0,54065.93828571425,48638.40914285711
2021-04-17T02:21:00.0,71.0,71.0,40.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.1999999999998,71.01714285714282,79.2828571428571,40.19999999999999,54320.5,48635.0,54245.33085714281,48589.9291428571
2021-04-17T02:22:00.0,71.0,71.1,40.0,79.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.8,71.06571428571425,79.64285714285708,39.99999999999999,54207.6,48419.1,54539.42857142853,48665.80114285712
2021-04-17T02:23:00.0,71.0,71.1,40.0,79.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.8,71.13428571428568,79.47142857142852,39.99999999999999,54525.99999999999,48703.49999999999,54422.034285714246,48712.758857142835
2021-04-17T02:24:00.0,71.0,71.2,40.0,78.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.8,71.17428571428567,78.63428571428567,40.19999999999999,54076.799999999996,48985.6,53848.75885714282,48740.15085714283
2021-04-17T02:25:00.0,71.0,71.2,40.0,77.4,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,686.8,71.20857142857139,77.42571428571424,40.19999999999999,53019.00000000001,48772.0,53175.98057142853,48906.04685714283
2021-04-17T02:26:00.0,71.0,71.2,41.0,76.4,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,687.3999999999999,71.19999999999996,76.41714285714284,40.39999999999999,52334.00000000001,48772.0,52529.14399999997,48942.87999999996
2021-04-17T02:27:00.0,71.0,71.2,40.0,75.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,691.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,686.8,71.19142857142853,75.5885714285714,40.599999999999994,52308.700000000004,49199.200000000004,51914.23085714284,48894.27314285711
2021-04-17T02:28:00.0,71.0,71.2,41.0,75.2,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,687.3999999999999,71.2428571428571,75.3285714285714,40.79999999999999,51737.6,48985.6,51780.859999999964,48972.33999999997
2021-04-17T02:29:00.0,71.0,71.3,41.0,76.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,687.3999999999999,71.2228571428571,76.24571428571424,40.79999999999999,52128.49999999999,48840.5,52411.30399999996,48958.59199999996
2021-04-17T02:30:00.0,71.0,71.1,41.0,78.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,685.3999999999999,71.15999999999994,77.91999999999996,40.999999999999986,53732.799999999996,48916.799999999996,53406.36799999996,48773.06399999995
2021-04-17T02:31:00.0,71.0,71.1,41.0,79.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,683.9999999999999,71.0828571428571,79.1828571428571,40.999999999999986,54252.0,48703.49999999999,54161.07428571425,48620.674285714245
2021-04-17T02:32:00.0,71.0,71.1,41.0,79.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,683.9999999999999,71.09999999999995,79.47428571428567,40.999999999999986,54139.5,48419.1,54360.41142857139,48632.39999999996
2021-04-17T02:33:00.0,71.0,71.1,41.0,79.3,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,683.3999999999999,71.09999999999995,79.3428571428571,40.999999999999986,54003.299999999996,48419.1,54222.90857142853,48589.739999999954
2021-04-17T02:34:00.0,71.0,71.1,41.0,79.2,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,682.5999999999999,71.09999999999995,79.25999999999996,40.999999999999986,54252.0,48703.49999999999,54102.87599999997,48532.85999999996
2021-04-17T02:35:00.0,71.0,71.1,41.0,79.3,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,683.3999999999999,71.09142857142852,79.27428571428567,40.999999999999986,54320.5,48703.49999999999,54176.046857142814,48583.882285714244
2021-04-17T02:36:00.0,71.0,71.1,41.0,79.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.1999999999998,71.12571428571424,78.91428571428568,40.999999999999986,53799.0,48419.1,53993.15428571425,48664.213714285666
2021-04-17T02:37:00.0,71.0,71.2,41.0,78.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.1999999999998,71.16571428571424,78.05999999999995,40.999999999999986,53430.0,48772.0,53408.65199999995,48691.581714285676
2021-04-17T02:38:00.0,71.0,71.2,41.0,77.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,684.1999999999998,71.2428571428571,76.96571428571424,40.999999999999986,52745.0,48772.0,52659.94171428567,48744.36285714282
2021-04-17T02:39:00.0,71.0,71.3,41.0,76.0,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,686.1999999999998,71.25714285714281,76.0428571428571,40.999999999999986,52060.0,48840.5,52180.60857142853,48896.651428571386
2021-04-17T02:40:00.0,71.0,71.2,41.0,75.4,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,686.8,71.20857142857137,75.29714285714282,40.999999999999986,51649.00000000001,48772.0,51714.07771428568,48906.046857142814
2021-04-17T02:41:00.0,71.0,71.1,41.0,75.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,691.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,685.9999999999999,71.12571428571424,75.24571428571426,40.999999999999986,51894.1,49130.1,51618.55999999997,48792.23999999996
2021-04-17T02:42:00.0,71.0,71.1,41.0,76.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,685.1999999999998,71.05714285714281,76.26857142857138,40.999999999999986,52425.6,48916.799999999996,52259.225142857096,48688.35428571424
2021-04-17T02:43:00.0,71.0,71.0,41.0,78.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,53.6299209594727,721.779541015625,681.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.6299209594727,0.0,true,true,685.1999999999998,71.06857142857137,78.0228571428571,40.999999999999986,53186.1,48351.0,53461.261714285676,48696.185142857095
2021-04-17T02:44:00.0,71.0,71.1,41.0,79.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.7632522583008,686.579528808594,681.0,1000.0,400.0,84.9473648071289,85.2118301391602,0.0180000010877848,47.7632522583008,0.0,true,true,683.9999999999999,71.00571428571425,79.2971428571428,40.999999999999986,54071.4,48419.1,54239.245714285666,48567.90857142854
2021-04-17T02:45:00.0,70.5,70.9,41.0,79.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,53.8049163818359,722.829467773438,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,53.8049163818359,0.0,true,true,683.3999999999999,70.97714285714282,79.61714285714282,40.79999999999999,54525.99999999999,48566.50000000001,54410.3554285714,48505.7794285714
2021-04-17T02:46:00.0,71.0,71.0,41.0,79.4,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,684.1999999999998,70.9828571428571,79.45142857142852,40.599999999999994,54389.00000000001,48635.0,54360.66742857138,48566.47085714281
2021-04-17T02:47:00.0,71.0,71.1,40.0,79.3,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,685.5999999999999,71.07428571428566,79.31714285714281,40.39999999999999,54320.5,48703.49999999999,54379.833142857104,48728.530285714245
2021-04-17T02:48:00.0,71.0,71.1,40.0,79.2,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,685.5999999999999,71.14285714285711,79.19999999999996,40.19999999999999,54252.0,48703.49999999999,54299.51999999997,48775.54285714283
2021-04-17T02:49:00.0,71.0,71.2,40.0,78.8,53.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,688.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,685.5999999999999,71.13999999999996,78.73999999999995,39.99999999999999,54214.4,48985.6,53984.14399999996,48773.583999999966
2021-04-17T02:50:00.0,71.0,71.1,40.0,77.8,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,684.8,71.15999999999995,77.79999999999994,39.99999999999999,53293.0,48703.49999999999,53277.43999999996,48730.367999999966
2021-04-17T02:51:00.0,71.0,71.2,40.0,76.6,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,685.3999999999999,71.16571428571424,76.6171428571428,39.99999999999999,52470.99999999999,48772.0,52513.38971428566,48776.98057142853
2021-04-17T02:52:00.0,71.0,71.2,40.0,75.6,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,681.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,685.3999999999999,71.21714285714282,75.63428571428567,39.99999999999999,51483.6,48487.200000000004,51839.73942857139,48812.22971428568
2021-04-17T02:53:00.0,71.0,71.2,40.0,75.0,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,688.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,685.3999999999999,71.17428571428567,74.89714285714281,39.99999999999999,51600.0,48985.6,51334.501714285674,48782.85542857139
2021-04-17T02:54:00.0,71.0,71.1,40.0,74.6,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,688.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,686.0,71.1428571428571,74.69428571428568,39.99999999999999,51324.799999999996,48916.799999999996,51240.27999999998,48803.99999999997
2021-04-17T02:55:00.0,71.0,71.1,40.0,75.4,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.8299179077149,686.9794921875,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.8299179077149,0.0,true,true,687.9999999999999,71.03999999999995,75.51999999999995,39.99999999999999,51649.00000000001,48703.49999999999,51957.75999999996,48875.51999999996
2021-04-17T02:56:00.0,70.5,70.9,40.0,77.3,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,53.87158203125,723.2294921875,688.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,47.87158203125,0.0,true,true,689.7999999999998,70.94285714285711,77.23999999999995,39.99999999999999,53182.4,48779.200000000004,53280.15199999996,48936.382857142824
2021-04-17T02:57:00.0,70.5,70.9,40.0,78.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.3215866088867,689.929504394531,691.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,54.3215789794922,0.0,true,true,692.9999999999999,70.89999999999998,78.67142857142852,39.99999999999999,54450.799999999996,48991.9,54519.29999999996,49133.699999999975
2021-04-17T02:58:00.0,71.0,71.0,40.0,79.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.74658203125,692.4794921875,697.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,54.74658203125,0.0,true,true,697.3999999999999,71.00857142857139,79.09142857142852,39.99999999999999,55132.7,49487.0,55158.36228571424,49521.37771428568
2021-04-17T02:59:00.0,71.0,71.1,40.0,78.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0465850830078,694.279479980469,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0465850830078,0.0,true,true,700.5999999999999,71.04857142857138,78.99428571428567,39.99999999999999,55545.600000000006,50054.399999999994,55343.39657142853,49776.6291428571
2021-04-17T03:00:00.0,71.0,71.0,40.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,707.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,703.7999999999998,71.05999999999995,79.03428571428567,39.99999999999999,55853.0,50197.0,55624.33028571424,50012.02799999995
2021-04-17T03:01:00.0,71.0,71.1,40.0,79.1,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.3999999999999,71.06571428571425,79.03999999999995,39.99999999999999,55686.399999999994,50054.399999999994,55833.855999999956,50200.820571428536
2021-04-17T03:02:00.0,71.0,71.1,40.0,78.5,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,707.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.3999999999999,71.09999999999995,78.4228571428571,39.99999999999999,55499.5,50267.7,55397.90628571424,50225.03999999996
2021-04-17T03:03:00.0,71.0,71.1,40.0,77.2,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,710.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,705.7999999999998,71.13428571428568,77.25142857142853,39.99999999999999,54812.0,50480.99999999999,54524.05828571424,50206.57885714282
2021-04-17T03:04:00.0,71.0,71.2,40.0,76.1,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.3999999999999,71.14857142857139,76.15999999999995,39.99999999999999,53574.399999999994,50124.8,53799.423999999955,50259.35085714282
2021-04-17T03:05:00.0,71.0,71.1,40.0,75.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.9999999999999,71.13428571428568,75.41428571428567,39.99999999999999,53152.0,50054.399999999994,53317.89999999996,50291.939999999966
2021-04-17T03:06:00.0,71.0,71.1,40.0,75.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,707.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,705.7999999999998,71.09142857142852,75.00857142857139,39.99999999999999,53025.0,50267.7,52941.04971428567,50176.33028571424
2021-04-17T03:07:00.0,71.0,71.1,40.0,75.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,710.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.3999999999999,71.09999999999995,75.26857142857139,40.19999999999999,53392.0,50480.99999999999,53169.71885714282,50225.03999999996
2021-04-17T03:08:00.0,71.0,71.1,40.0,76.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,55.0549163818359,694.329467773437,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,706.3999999999999,71.10857142857138,76.74571428571424,40.39999999999999,53926.399999999994,50054.399999999994,54213.17257142853,50231.094857142816
2021-04-17T03:09:00.0,71.0,71.1,41.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.2382507324219,695.429504394531,707.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.2382507324219,0.0,true,true,705.7999999999998,71.07428571428568,78.7371428571428,40.599999999999994,55782.3,50267.7,55572.675428571376,50164.23085714282
2021-04-17T03:10:00.0,71.0,71.0,41.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,704.5999999999998,71.01714285714282,80.00571428571425,40.79999999999999,56390.399999999994,49984.0,56372.026285714244,50038.67885714281
2021-04-17T03:11:00.0,71.0,71.0,41.0,80.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,704.5999999999998,71.01714285714282,80.15142857142853,40.999999999999986,56390.399999999994,49984.0,56474.696571428525,50038.67885714281
2021-04-17T03:12:00.0,71.0,71.1,41.0,79.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,703.9999999999998,71.06571428571425,79.95142857142852,40.999999999999986,56249.600000000006,50054.399999999994,56285.80571428566,50030.262857142814
2021-04-17T03:13:00.0,71.0,71.1,41.0,79.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,703.1999999999998,71.14285714285711,79.87428571428568,40.999999999999986,56249.600000000006,50054.399999999994,56167.59771428567,50027.657142857104
2021-04-17T03:14:00.0,71.0,71.2,41.0,79.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,703.1999999999998,71.13999999999996,79.9171428571428,40.999999999999986,56249.600000000006,50124.8,56197.73485714281,50025.64799999996
2021-04-17T03:15:00.0,71.0,71.1,41.0,80.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,702.3999999999999,71.15142857142854,79.99142857142851,40.999999999999986,56000.0,49769.99999999999,56185.97942857138,49976.763428571394
2021-04-17T03:16:00.0,71.0,71.2,41.0,80.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,701.5999999999999,71.19142857142853,80.10857142857137,40.999999999999986,56390.399999999994,50124.8,56204.173714285665,49947.90628571425
2021-04-17T03:17:00.0,71.0,71.3,41.0,80.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,700.8,71.2828571428571,80.1828571428571,40.999999999999986,56140.0,49910.0,56192.146285714254,49955.02628571425
2021-04-17T03:18:00.0,71.0,71.3,41.0,80.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,700.8,71.30857142857138,80.20857142857139,40.999999999999986,56140.0,49910.0,56210.16685714282,49973.04685714282
2021-04-17T03:19:00.0,71.0,71.3,41.0,80.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,699.9999999999999,71.29999999999995,80.19999999999996,40.999999999999986,56140.0,49910.0,56139.99999999996,49909.99999999996
2021-04-17T03:20:00.0,71.0,71.3,41.0,80.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,699.9999999999999,71.29999999999995,80.21714285714282,40.999999999999986,56140.0,49910.0,56151.99999999996,49909.99999999996
2021-04-17T03:21:00.0,71.0,71.3,41.0,80.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,699.9999999999999,71.29142857142853,80.1571428571428,40.999999999999986,56140.0,49910.0,56109.99999999995,49903.999999999956
2021-04-17T03:22:00.0,71.0,71.3,41.0,80.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,699.9999999999999,71.35142857142853,80.0428571428571,40.999999999999986,56000.0,49910.0,56029.99999999996,49945.99999999996
2021-04-17T03:23:00.0,71.0,71.4,41.0,79.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,700.8,71.27142857142852,79.88285714285709,40.999999999999986,55930.00000000001,49980.00000000001,55981.90628571425,49947.0171428571
2021-04-17T03:24:00.0,71.0,71.1,41.0,79.7,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,700.1999999999998,71.2628571428571,79.67428571428567,40.999999999999986,55790.0,49769.99999999999,55787.93485714281,49898.25257142853
2021-04-17T03:25:00.0,71.0,71.4,41.0,79.4,53.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.1578941345215,49.24658203125,695.4794921875,704.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,700.1999999999998,71.29714285714282,79.43428571428566,40.999999999999986,55897.600000000006,50265.600000000006,55619.88685714281,49922.259428571386
2021-04-17T03:26:00.0,71.0,71.4,41.0,79.3,53.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.1578941345215,49.24658203125,695.4794921875,697.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,701.5999999999999,71.43428571428568,79.29142857142853,40.999999999999986,55272.1,49765.8,55630.86628571425,50118.29485714283
2021-04-17T03:27:00.0,71.0,71.4,41.0,79.3,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,701.5999999999999,71.36571428571423,79.29999999999995,40.999999999999986,55510.0,49980.00000000001,55636.87999999996,50070.1851428571
2021-04-17T03:28:00.0,71.0,71.3,41.0,79.4,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.7368431091309,49.2382507324219,695.429504394531,707.0,1000.0,400.0,85.5789489746094,85.7126235961914,0.0180000010877848,43.2299194335937,0.0,true,true,701.5999999999999,71.35142857142853,79.4171428571428,40.999999999999986,56135.8,50409.1,55719.06742857138,50060.16228571425
2021-04-17T03:29:00.0,71.0,71.4,41.0,79.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.4210510253906,49.2299194335937,695.379516601562,700.0,1000.0,400.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,true,true,702.1999999999998,71.36571428571423,79.57428571428568,40.999999999999986,55719.99999999999,49980.00000000001,55877.06342857139,50113.00457142852
2021-04-17T03:30:00.0,71.0,71.4,41.0,79.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,49.2299194335937,695.379516601562,704.0,1000.0,400.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,true,true,701.5999999999999,71.40857142857139,79.72571428571423,40.999999999999986,56108.8,50265.600000000006,55935.5611428571,50100.25371428568
2021-04-17T03:31:00.0,71.0,71.4,41.0,79.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,49.2299194335937,695.379516601562,700.0,1000.0,400.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,true,true,700.9999999999999,71.39999999999996,79.74857142857138,40.999999999999986,55860.0,49980.00000000001,55903.74857142853,50051.399999999965
2021-04-17T03:32:00.0,71.0,71.4,41.0,79.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,49.2299194335937,695.379516601562,697.0,1000.0,400.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,true,true,701.7999999999998,71.39999999999996,79.75999999999995,40.999999999999986,55550.9,49765.8,55975.56799999995,50108.51999999996
2021-04-17T03:33:00.0,71.0,71.4,41.0,79.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,49.2299194335937,695.379516601562,704.0,1000.0,400.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,true,true,700.9999999999999,71.39999999999996,79.76571428571424,40.999999999999986,56179.2,50265.600000000006,55915.76571428567,50051.399999999965
2021-04-17T03:34:00.0,71.0,71.4,41.0,79.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,49.2215805053711,695.329467773437,704.0,1000.0,400.0,85.5789489746094,85.6789016723633,0.0180000010877848,49.2215805053711,0.0,true,true,700.9999999999999,71.39999999999996,79.80857142857138,40.999999999999986,56179.2,50265.600000000006,55945.80857142853,50051.399999999965
2021-04-17T03:35:00.0,71.0,71.4,41.0,79.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.1052627563477,49.2049179077149,695.2294921875,700.0,1000.0,400.0,85.5789489746094,85.6477813720703,0.0180000010877848,49.2049179077149,0.0,true,true,702.9999999999999,71.40857142857139,79.83428571428567,40.999999999999986,55860.0,49980.00000000001,56123.50285714282,50200.22571428568
2021-04-17T03:36:00.0,71.0,71.4,41.0,79.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.1052627563477,49.1382522583008,694.829467773437,700.0,1000.0,400.0,85.5789489746094,85.53662109375,0.0180000010877848,49.1382522583008,0.0,true,true,702.9999999999998,71.36571428571423,79.7228571428571,40.999999999999986,55860.0,49980.00000000001,56045.16857142852,50170.09714285709
2021-04-17T03:37:00.0,71.0,71.3,41.0,79.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,49.029914855957,694.179443359375,707.0,1000.0,400.0,85.5789489746094,85.3670501708984,0.0180000010877848,49.029914855957,0.0,true,true,701.5999999999999,71.3428571428571,79.4428571428571,40.999999999999986,56135.8,50409.1,55737.10857142853,50054.14857142854
2021-04-17T03:38:00.0,71.0,71.4,41.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.9465866088867,693.679504394531,704.0,1000.0,400.0,85.5789489746094,85.1875457763672,0.0180000010877848,48.9465866088867,0.0,true,true,700.3999999999999,71.39999999999996,79.09999999999997,40.999999999999986,55686.399999999994,50265.600000000006,55401.63999999996,50008.55999999996
2021-04-17T03:39:00.0,71.5,71.5,41.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,42.8632507324219,657.179504394531,697.0,1000.0,400.0,84.9473648071289,85.0077285766602,0.0180000010877848,42.8549194335937,0.0,true,true,697.9999999999999,71.45714285714283,78.9171428571428,40.999999999999986,54993.3,49835.5,55084.16571428567,49877.085714285684
2021-04-17T03:40:00.0,71.0,71.4,41.0,78.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.7382507324219,0.0,true,true,694.1999999999998,71.43428571428568,78.77428571428567,40.999999999999986,54687.2,49551.600000000006,54685.109142857094,49589.6811428571
2021-04-17T03:41:00.0,71.0,71.4,41.0,78.6,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6465835571289,691.879516601562,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6465835571289,0.0,true,true,691.5999999999999,71.39142857142853,78.59142857142851,40.999999999999986,54076.799999999996,49123.200000000004,54353.83199999995,49374.31199999997
2021-04-17T03:42:00.0,71.0,71.4,41.0,78.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.3999999999999,71.39999999999996,78.42571428571424,40.999999999999986,53939.200000000004,49123.200000000004,54145.113142857095,49294.55999999996
2021-04-17T03:43:00.0,71.0,71.4,41.0,78.4,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,688.5999999999999,71.40857142857139,78.39999999999996,40.999999999999986,54174.4,49337.4,53986.23999999997,49171.942285714256
2021-04-17T03:44:00.0,71.0,71.4,41.0,78.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,688.5999999999999,71.37428571428566,78.50857142857139,40.999999999999986,54243.5,49337.4,54061.00228571425,49148.333142857104
2021-04-17T03:45:00.0,71.0,71.3,41.0,78.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.9999999999999,71.32571428571424,78.55714285714281,40.999999999999986,53840.99999999999,48840.5,54047.314285714245,49072.09142857139
2021-04-17T03:46:00.0,71.0,71.3,41.0,78.5,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,685.9999999999998,71.2828571428571,78.52571428571423,40.999999999999986,54008.0,49054.4,53868.63999999994,48900.03999999995
2021-04-17T03:47:00.0,71.0,71.3,41.0,78.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,683.9999999999999,71.31714285714281,78.49999999999996,40.999999999999986,53772.5,48840.5,53693.99999999996,48780.92571428567
2021-04-17T03:48:00.0,71.0,71.4,41.0,78.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,681.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,685.1999999999998,71.41714285714282,78.63428571428567,40.999999999999986,53526.6,48623.4,53880.21257142853,48935.026285714244
2021-04-17T03:49:00.0,71.0,71.5,41.0,78.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,681.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,683.7999999999998,71.43142857142853,78.73142857142854,40.999999999999986,53662.799999999996,48691.5,53836.55085714282,48844.81085714282
2021-04-17T03:50:00.0,71.0,71.3,41.0,78.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,683.7999999999998,71.35999999999996,78.75142857142853,40.999999999999986,54381.700000000004,49268.299999999996,53850.22685714282,48795.96799999996
2021-04-17T03:51:00.0,71.0,71.3,41.0,78.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,681.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,686.3999999999999,71.2828571428571,78.66571428571424,40.999999999999986,53594.700000000004,48555.299999999996,53996.14628571425,48928.553142857105
2021-04-17T03:52:00.0,71.0,71.3,41.0,78.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.8,71.29999999999995,78.61714285714281,40.999999999999986,53840.99999999999,48840.5,54072.87085714282,49040.13999999996
2021-04-17T03:53:00.0,71.0,71.3,41.0,78.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.1999999999998,71.29999999999995,78.61714285714281,40.999999999999986,54548.399999999994,49482.2,54025.700571428526,48997.35999999996
2021-04-17T03:54:00.0,71.0,71.3,41.0,78.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.29999999999995,78.64857142857139,40.999999999999986,54145.6,49054.4,54204.59542857139,49139.959999999955
