time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T03:55:00.0,71.0,71.3,41.0,78.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.9999999999999,71.29999999999995,78.78571428571423,40.999999999999986,54145.6,49054.4,54440.92857142853,49268.29999999996
2021-04-17T03:56:00.0,71.0,71.3,41.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.9999999999998,71.29999999999995,78.9228571428571,40.79999999999999,54589.0,49268.299999999996,54535.694285714235,49268.29999999995
2021-04-17T03:57:00.0,71.0,71.3,41.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.1999999999998,71.29999999999995,79.01714285714282,40.599999999999994,54826.0,49482.2,54695.666285714244,49353.85999999996
2021-04-17T03:58:00.0,71.0,71.3,40.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.8,71.29999999999995,79.03428571428566,40.599999999999994,54826.0,49482.2,54754.9531428571,49396.63999999996
2021-04-17T03:59:00.0,71.0,71.3,40.0,79.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,693.3999999999999,71.29999999999995,79.04857142857139,40.39999999999999,54895.399999999994,49482.2,54812.27942857139,49439.41999999996
2021-04-17T04:00:00.0,71.0,71.3,41.0,79.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.1999999999998,71.29999999999995,79.03428571428566,40.19999999999999,54589.0,49268.299999999996,54707.53257142852,49353.85999999996
2021-04-17T04:01:00.0,71.0,71.3,40.0,79.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.3999999999999,71.29142857142853,79.0771428571428,40.19999999999999,54826.0,49482.2,54594.85942857138,49219.602285714245
2021-04-17T04:02:00.0,71.0,71.3,40.0,79.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,688.5999999999999,71.32571428571424,78.83714285714282,40.19999999999999,54352.0,49054.4,54287.25657142854,49114.88685714282
2021-04-17T04:03:00.0,71.0,71.4,40.0,78.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,688.5999999999999,71.38285714285709,78.06857142857137,39.99999999999999,53430.0,48909.00000000001,53758.01828571424,49154.23542857139
2021-04-17T04:04:00.0,71.0,71.4,40.0,76.9,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.3999999999999,71.38285714285709,76.87428571428568,39.99999999999999,52676.50000000001,48909.00000000001,52843.38399999996,49068.57599999996
2021-04-17T04:05:00.0,71.0,71.3,40.0,75.8,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.3999999999999,71.3428571428571,75.8428571428571,39.99999999999999,52377.799999999996,49268.299999999996,52134.37999999996,49041.07999999996
2021-04-17T04:06:00.0,71.0,71.3,40.0,75.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.9999999999999,71.23142857142851,75.00571428571425,39.99999999999999,51668.799999999996,49054.4,51603.93142857139,49007.222857142806
2021-04-17T04:07:00.0,71.0,71.1,40.0,74.7,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.17714285714281,74.83714285714281,39.99999999999999,51393.6,48916.799999999996,51577.75885714281,49055.28685714281
2021-04-17T04:08:00.0,71.0,71.2,40.0,75.6,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999999,71.16571428571424,75.65999999999995,39.99999999999999,52012.799999999996,48985.6,52144.87199999997,49047.41028571425
2021-04-17T04:09:00.0,71.0,71.2,40.0,77.2,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.1828571428571,77.09714285714281,39.99999999999999,53345.200000000004,49199.200000000004,53135.35085714281,49059.2251428571
2021-04-17T04:10:00.0,71.0,71.1,40.0,78.2,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.12571428571424,78.15714285714282,39.99999999999999,54036.200000000004,49130.1,53865.90285714281,49019.84228571424
2021-04-17T04:11:00.0,71.0,71.1,40.0,78.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999999,71.09142857142852,78.49999999999996,39.99999999999999,54008.0,48916.799999999996,54102.19999999997,48996.212571428536
2021-04-17T04:12:00.0,71.0,71.1,40.0,78.5,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,688.5999999999999,71.09999999999995,78.53428571428566,39.99999999999999,54008.0,48916.799999999996,54078.7091428571,48959.45999999996
2021-04-17T04:13:00.0,71.0,71.1,40.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.9999999999999,71.09999999999995,78.62571428571424,39.99999999999999,54076.799999999996,48916.799999999996,54094.49142857139,48916.79999999996
2021-04-17T04:14:00.0,71.0,71.1,40.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.9999999999999,71.09999999999995,78.7828571428571,39.99999999999999,54214.4,48916.799999999996,54202.60571428567,48916.79999999996
2021-04-17T04:15:00.0,71.0,71.1,40.0,78.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.09142857142852,78.7828571428571,39.99999999999999,54214.4,48916.799999999996,54297.145142857094,48996.21257142853
2021-04-17T04:16:00.0,71.0,71.1,40.0,78.5,53.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.8,71.12571428571424,78.46571428571424,39.99999999999999,54008.0,48916.799999999996,54125.64971428568,49062.51771428568
2021-04-17T04:17:00.0,71.0,71.2,40.0,78.0,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.3999999999999,71.17428571428567,78.04285714285709,39.99999999999999,54132.0,49412.8,53880.78857142852,49138.72685714282
2021-04-17T04:18:00.0,71.0,71.2,40.0,77.8,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.9999999999999,71.21714285714282,77.81714285714281,39.99999999999999,53759.799999999996,49199.200000000004,53771.645714285674,49211.045714285676
2021-04-17T04:19:00.0,71.0,71.2,40.0,77.9,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.7999999999998,71.17428571428567,77.95999999999995,39.8,53828.9,49199.200000000004,54010.68799999995,49309.5451428571
2021-04-17T04:20:00.0,71.0,71.1,40.0,78.1,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,694.8,71.12571428571424,77.97142857142853,39.599999999999994,53967.1,49130.1,54174.54857142854,49418.14628571425
2021-04-17T04:21:00.0,71.0,71.1,39.0,77.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,697.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,695.3999999999999,71.0828571428571,77.43142857142853,39.39999999999999,54017.5,49556.7,53845.81542857139,49431.018857142815
2021-04-17T04:22:00.0,71.0,71.1,39.0,76.7,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,704.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,697.1999999999998,71.11714285714282,76.90571428571424,39.19999999999999,53996.8,50054.399999999994,53618.66399999995,49582.87199999997
2021-04-17T04:23:00.0,71.0,71.2,39.0,77.1,59.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,697.7999999999998,71.21714285714282,77.01428571428568,38.99999999999999,53507.399999999994,49412.8,53740.568571428536,49695.32228571425
2021-04-17T04:24:00.0,71.0,71.3,39.0,77.7,61.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,700.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,695.9999999999999,71.2228571428571,77.66571428571424,38.99999999999999,54390.0,49910.0,54055.337142857104,49571.10857142853
2021-04-17T04:25:00.0,71.0,71.1,39.0,78.5,62.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.8,71.17714285714281,78.60285714285712,39.19999999999999,54479.0,49343.399999999994,54456.05942857141,49311.524571428534
2021-04-17T04:26:00.0,71.0,71.2,39.0,79.9,63.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,690.9999999999998,71.1828571428571,79.89999999999995,39.39999999999999,54971.200000000004,48985.6,55210.89999999994,49187.35428571424
2021-04-17T04:27:00.0,71.0,71.3,40.0,81.1,59.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.1999999999998,71.27428571428567,81.01428571428565,39.599999999999994,55796.799999999996,49054.4,55673.01714285708,48979.689142857096
2021-04-17T04:28:00.0,71.0,71.3,40.0,81.3,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,685.9999999999999,71.33428571428566,81.24857142857138,39.8,55690.5,48840.5,55736.51999999996,48935.31999999995
2021-04-17T04:29:00.0,71.0,71.4,40.0,80.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,681.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,684.5999999999999,71.37428571428566,80.74285714285709,39.8,54956.700000000004,48623.4,55276.559999999954,48862.83599999996
2021-04-17T04:30:00.0,71.0,71.4,40.0,80.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6299133300781,691.779479980469,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6299133300781,0.0,true,true,681.3999999999999,71.40857142857139,80.13428571428567,39.599999999999994,55108.799999999996,49123.200000000004,54603.50228571424,48657.80057142854
2021-04-17T04:31:00.0,71.0,71.4,39.0,79.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.5215835571289,691.129516601562,681.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.5215835571289,0.0,true,true,678.8,71.39142857142853,79.79142857142853,39.39999999999999,54343.799999999996,48623.4,54162.42171428568,48460.50171428569
2021-04-17T04:32:00.0,71.0,71.4,39.0,79.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.4299163818359,690.579467773437,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,42.4299163818359,0.0,true,true,677.5999999999999,71.42571428571425,79.79428571428566,39.19999999999999,53558.4,47980.8,54068.60799999996,48398.06399999997
2021-04-17T04:33:00.0,71.5,71.5,39.0,79.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,42.213249206543,653.279479980469,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,42.2049179077149,0.0,true,true,674.9999999999998,71.47428571428568,79.66285714285709,38.99999999999999,53625.6,48048.0,53772.42857142852,48245.14285714282
2021-04-17T04:34:00.0,71.5,71.5,39.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,41.838249206543,651.029479980469,675.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,41.838249206543,0.0,true,true,673.1999999999998,71.51714285714282,78.98285714285709,38.99999999999999,53325.0,48262.5,53171.25942857138,48145.34057142853
2021-04-17T04:35:00.0,71.5,71.5,39.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,41.4299240112305,648.579528808594,675.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,41.4299240112305,0.0,true,true,673.1999999999998,71.47428571428568,77.94571428571425,38.99999999999999,52515.0,48262.5,52473.054857142815,48116.48914285711
2021-04-17T04:36:00.0,71.5,71.4,39.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.1578941345215,46.9382629394531,681.629577636719,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,40.9382629394531,0.0,true,true,673.1999999999998,71.42571428571425,76.69428571428567,38.99999999999999,51676.8,47980.8,51630.5931428571,48083.79085714282
2021-04-17T04:37:00.0,71.0,71.4,39.0,75.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.7382659912109,680.429565429687,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.7382659912109,0.0,true,true,671.9999999999999,71.39142857142853,75.42857142857139,38.99999999999999,50601.6,47980.8,50687.99999999996,47975.039999999964
2021-04-17T04:38:00.0,71.0,71.4,39.0,74.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6632690429687,679.979614257812,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6632690429687,0.0,true,true,671.3999999999999,71.40857142857139,74.33142857142852,38.99999999999999,49996.8,47980.8,49906.1211428571,47943.714857142826
2021-04-17T04:39:00.0,71.0,71.4,39.0,74.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,670.7999999999998,71.37428571428566,74.24571428571423,38.99999999999999,49572.899999999994,47766.600000000006,49804.02514285709,47877.870857142814
2021-04-17T04:40:00.0,71.0,71.3,39.0,75.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,670.8,71.32571428571424,75.07428571428568,38.99999999999999,50467.2,47913.6,50359.83085714283,47845.28914285711
2021-04-17T04:41:00.0,71.0,71.3,39.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.29142857142853,76.36571428571423,38.99999999999999,51111.600000000006,47699.7,51317.75999999996,47907.83999999996
2021-04-17T04:42:00.0,71.0,71.3,39.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,673.7999999999998,71.29999999999995,77.23999999999995,38.99999999999999,51945.6,47913.6,52044.311999999954,48041.93999999996
2021-04-17T04:43:00.0,71.0,71.3,39.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,674.9999999999998,71.30857142857138,77.50857142857137,38.99999999999999,52545.0,48341.4,52318.28571428566,48133.28571428567
2021-04-17T04:44:00.0,71.0,71.3,39.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,676.7999999999998,71.27428571428567,77.40857142857138,38.99999999999999,52477.200000000004,48341.4,52390.1211428571,48238.43657142853
2021-04-17T04:45:00.0,71.0,71.2,39.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,678.5999999999999,71.22571428571425,77.38571428571424,38.99999999999999,52409.4,48273.6,52513.94571428568,48333.769714285685
2021-04-17T04:46:00.0,71.0,71.2,39.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,679.9999999999999,71.19142857142853,77.32285714285709,38.99999999999999,52477.200000000004,48273.6,52579.54285714281,48410.17142857139
2021-04-17T04:47:00.0,71.0,71.2,39.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,681.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,680.5999999999999,71.19999999999996,76.85714285714282,38.99999999999999,52368.9,48487.200000000004,52308.97142857139,48458.719999999965
2021-04-17T04:48:00.0,71.0,71.2,39.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,681.9999999999999,71.20857142857139,75.9428571428571,38.99999999999999,51991.50000000001,48772.0,51793.02857142853,48564.24571428568
2021-04-17T04:49:00.0,71.0,71.2,39.0,75.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,681.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,683.9999999999999,71.17428571428567,74.99999999999994,38.99999999999999,51075.0,48487.200000000004,51299.99999999995,48683.21142857139
2021-04-17T04:50:00.0,71.0,71.1,39.0,74.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.12571428571424,74.30857142857138,38.99999999999999,50895.5,48703.49999999999,51020.265142857104,48834.91542857139
2021-04-17T04:51:00.0,71.0,71.1,39.0,73.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,685.1999999999999,71.09142857142852,73.84857142857139,38.99999999999999,50843.200000000004,48916.799999999996,50601.04114285711,48711.84685714282
2021-04-17T04:52:00.0,71.0,71.1,39.0,73.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,694.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.09999999999995,73.85999999999996,38.99999999999999,51217.2,49343.399999999994,50712.27599999996,48817.25999999996
2021-04-17T04:53:00.0,71.0,71.1,39.0,74.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,687.1999999999998,71.09999999999995,74.68571428571424,38.99999999999999,50578.799999999996,48205.799999999996,51324.022857142816,48859.919999999955
2021-04-17T04:54:00.0,71.0,71.1,39.0,76.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.7368431091309,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,687.7999999999998,71.10857142857138,76.16571428571424,38.99999999999999,52425.6,48916.799999999996,52386.778285714245,48908.475428571386
2021-04-17T04:55:00.0,71.0,71.1,39.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.7368431091309,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.06571428571425,77.37142857142852,38.99999999999999,53320.0,48916.799999999996,53123.22285714282,48793.7194285714
2021-04-17T04:56:00.0,71.0,71.0,39.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.7368431091309,46.6382675170898,679.82958984375,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.05142857142852,77.85142857142853,38.99999999999999,53759.799999999996,49061.0,53452.79085714282,48783.910857142815
2021-04-17T04:57:00.0,71.0,71.1,39.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.06571428571425,77.90857142857139,38.99999999999999,53595.200000000004,48916.799999999996,53492.025142857114,48793.7194285714
2021-04-17T04:58:00.0,71.0,71.1,39.0,78.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,685.9999999999999,71.10857142857138,78.06857142857139,38.99999999999999,52884.0,48205.799999999996,53555.039999999964,48780.47999999996
2021-04-17T04:59:00.0,71.0,71.1,39.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.0,71.09999999999995,78.14857142857139,38.99999999999999,53801.6,48916.799999999996,53609.91999999997,48774.59999999997
2021-04-17T05:00:00.0,71.0,71.1,39.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,685.9999999999999,71.09999999999995,77.7228571428571,38.99999999999999,53293.0,48703.49999999999,53317.87999999996,48774.59999999996
2021-04-17T05:01:00.0,71.0,71.1,39.0,76.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,686.5999999999999,71.09999999999995,76.7428571428571,38.99999999999999,52999.700000000004,49130.1,52691.64571428568,48817.25999999996
2021-04-17T05:02:00.0,71.0,71.1,39.0,75.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,684.5999999999999,71.09999999999995,75.75142857142853,38.99999999999999,52081.6,48916.799999999996,51859.42799999997,48675.05999999996
2021-04-17T05:03:00.0,71.0,71.1,39.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,681.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,684.5999999999999,71.09999999999995,75.07428571428566,38.99999999999999,51143.1,48419.1,51395.855999999956,48675.05999999996
2021-04-17T05:04:00.0,71.0,71.1,39.0,74.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,683.9999999999999,71.10857142857138,74.51428571428568,38.99999999999999,50578.799999999996,48205.799999999996,50967.771428571396,48638.262857142814
2021-04-17T05:05:00.0,71.0,71.1,39.0,74.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,683.9999999999999,71.0828571428571,74.28571428571425,38.99999999999999,50827.0,48703.49999999999,50811.428571428536,48620.674285714245
2021-04-17T05:06:00.0,71.0,71.0,39.0,74.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.684211730957,46.6382675170898,679.82958984375,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,684.0,70.99999999999996,74.92571428571425,38.99999999999999,51531.200000000004,48848.0,51249.188571428545,48563.99999999997
2021-04-17T05:07:00.0,70.5,70.9,39.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.1052627563477,52.9965972900391,717.979614257812,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,53.0049285888672,0.0,true,true,685.9999999999999,70.9085714285714,76.81142857142852,38.99999999999999,52769.6,48779.200000000004,52692.639999999956,48643.27999999998
2021-04-17T05:08:00.0,70.5,70.9,39.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,53.4799194335937,720.879516601562,681.0,1000.0,400.0,84.9473648071289,85.0663452148438,0.0180000010877848,53.4882583618164,0.0,true,true,687.1999999999998,70.91714285714282,79.21428571428567,38.99999999999999,54003.299999999996,48282.9,54436.0571428571,48734.26057142853
2021-04-17T05:09:00.0,71.0,71.0,39.0,81.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.8882522583008,687.329467773438,688.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.8882522583008,0.0,true,true,687.8,70.96571428571424,80.93714285714282,38.99999999999999,55796.799999999996,48848.0,55668.566857142825,48810.218285714254
2021-04-17T05:10:00.0,71.0,71.0,39.0,81.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,691.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,688.9999999999999,71.03428571428567,81.61999999999995,38.99999999999999,56316.5,49061.0,56236.17999999996,48942.62285714282
2021-04-17T05:11:00.0,71.0,71.1,39.0,81.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,691.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,691.5999999999999,71.05714285714281,81.7828571428571,38.99999999999999,56523.799999999996,49130.1,56561.02399999996,49143.11999999996
2021-04-17T05:12:00.0,71.0,71.1,39.0,81.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,694.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,693.3999999999999,71.15999999999994,81.89142857142852,38.99999999999999,56838.600000000006,49343.399999999994,56783.516571428525,49342.34399999995
2021-04-17T05:13:00.0,71.0,71.3,39.0,81.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,694.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,693.9999999999999,71.24857142857138,81.95142857142852,38.99999999999999,56838.600000000006,49482.2,56874.291428571385,49446.50857142853
2021-04-17T05:14:00.0,71.0,71.3,39.0,82.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,697.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,694.5999999999999,71.31714285714281,81.91428571428565,38.99999999999999,57154.0,49696.1,56897.66285714281,49536.88742857139
2021-04-17T05:15:00.0,71.0,71.3,39.0,81.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,694.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,695.1999999999998,71.29142857142853,81.89428571428567,38.99999999999999,56769.2,49482.2,56932.90742857139,49561.8011428571
2021-04-17T05:16:00.0,71.0,71.3,39.0,81.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,694.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,696.3999999999999,71.31714285714281,81.89142857142852,38.99999999999999,56838.600000000006,49482.2,57029.19085714281,49665.25828571425
2021-04-17T05:17:00.0,71.0,71.4,39.0,81.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,697.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,694.5999999999999,71.39999999999996,81.7228571428571,38.99999999999999,57014.6,49765.8,56764.69657142853,49594.439999999966
2021-04-17T05:18:00.0,71.5,71.5,39.0,81.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,41.8132553100586,650.879516601562,700.0,1000.0,400.0,85.5789489746094,85.3784103393555,0.0180000010877848,41.8132553100586,0.0,true,true,690.1999999999998,71.48285714285711,81.13428571428565,38.99999999999999,56769.99999999999,50050.0,55998.88399999994,49337.467999999964
2021-04-17T05:19:00.0,71.5,71.5,39.0,80.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,41.5965881347656,649.529541015625,688.0,1000.0,400.0,84.9473648071289,84.9444274902344,0.0180000010877848,41.5882568359375,0.0,true,true,688.3999999999999,71.51714285714282,80.27428571428567,38.99999999999999,55246.4,49192.0,55260.818285714246,49232.4011428571
2021-04-17T05:20:00.0,71.5,71.5,39.0,79.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,41.2049255371094,647.229553222656,672.0,1000.0,400.0,84.9473648071289,84.9444274902344,0.0180000010877848,41.1965942382812,0.0,true,true,685.9999999999999,71.46571428571426,79.53428571428566,38.99999999999999,53424.0,48048.0,54560.51999999995,49025.479999999974
2021-04-17T05:21:00.0,71.5,71.4,39.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,40.771598815918,644.629577636719,685.0,1000.0,400.0,84.9473648071289,84.9289855957031,0.0180000010877848,40.7632675170898,0.0,true,true,679.1999999999998,71.45142857142852,79.15142857142851,38.99999999999999,54183.49999999999,48909.00000000001,53759.65028571423,48529.81028571424
2021-04-17T05:22:00.0,71.5,71.5,39.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.2799453735351,641.629638671875,685.0,1000.0,400.0,84.9473648071289,84.7269744873047,0.0180000010877848,40.2716064453125,0.0,true,true,673.3999999999999,71.45714285714283,79.09999999999995,38.99999999999999,54183.49999999999,48977.5,53265.93999999996,48119.23999999997
2021-04-17T05:23:00.0,71.5,71.5,39.0,78.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.0,39.7799530029297,638.629638671875,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,39.771614074707,0.0,true,true,670.8,71.55142857142853,78.74571428571424,38.99999999999999,52547.4,47619.0,52822.62514285711,47996.69828571426
2021-04-17T05:24:00.0,71.5,71.6,39.0,77.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.0,39.2799606323242,635.679748535156,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,39.2716217041016,0.0,true,true,664.9999999999998,71.5228571428571,77.99428571428567,38.99999999999999,51336.100000000006,47184.399999999994,51866.19999999995,47562.69999999996
2021-04-17T05:25:00.0,71.0,71.4,39.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.954963684082,669.729797363281,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.954963684082,0.0,true,true,659.8,71.45999999999995,77.35142857142853,38.99999999999999,50940.7,47052.600000000006,51036.47257142854,47149.30799999996
2021-04-17T05:26:00.0,71.0,71.4,39.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.7299652099609,668.379760742188,656.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.7299652099609,0.0,true,true,657.8,71.3828571428571,77.1571428571428,38.99999999999999,50643.200000000004,46838.4,50753.96857142853,46955.6434285714
2021-04-17T05:27:00.0,71.0,71.4,39.0,77.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.6883010864258,668.129821777344,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.6883010864258,0.0,true,true,659.1999999999998,71.39999999999996,77.08285714285708,38.99999999999999,50808.899999999994,47052.600000000006,50813.01942857137,47066.87999999996
2021-04-17T05:28:00.0,71.0,71.4,39.0,77.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.6799697875977,632.02978515625,656.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,661.1999999999998,71.40857142857139,77.03428571428566,38.99999999999999,50512.0,46838.4,50935.069714285666,47215.34742857139
2021-04-17T05:29:00.0,71.0,71.4,39.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,661.8,71.37428571428566,77.09142857142851,38.99999999999999,51348.6,47552.4,51019.107428571384,47235.50228571425
2021-04-17T05:30:00.0,71.0,71.3,39.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,663.1999999999998,71.32571428571424,77.19142857142853,38.99999999999999,51646.8,47699.7,51193.35542857139,47303.21371428567
2021-04-17T05:31:00.0,71.0,71.3,39.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,665.8,71.29142857142853,77.1828571428571,38.99999999999999,50874.8,46986.7,51388.34628571426,47465.83314285711
2021-04-17T05:32:00.0,71.0,71.3,39.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,664.9999999999999,71.29999999999995,77.12571428571424,38.99999999999999,51348.6,47485.799999999996,51288.59999999996,47414.49999999996
2021-04-17T05:33:00.0,71.0,71.3,39.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,666.1999999999998,71.30857142857138,77.08285714285708,38.99999999999999,51579.899999999994,47699.7,51352.599428571375,47505.77028571424
2021-04-17T05:34:00.0,71.0,71.3,39.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,667.5999999999999,71.27428571428567,77.13428571428567,38.99999999999999,51040.2,47200.6,51494.84914285711,47582.71314285711
2021-04-17T05:35:00.0,71.0,71.2,39.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,675.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,668.1999999999999,71.22571428571425,77.14857142857139,38.99999999999999,52110.0,48060.0,51550.6754285714,47593.02228571426
2021-04-17T05:36:00.0,71.0,71.2,39.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,667.5999999999999,71.1828571428571,77.15142857142853,38.99999999999999,51348.6,47419.200000000004,51506.293714285675,47521.6754285714
2021-04-17T05:37:00.0,71.0,71.2,39.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,668.3999999999999,71.22571428571425,77.03999999999995,38.79999999999999,51579.899999999994,47632.8,51493.53599999996,47607.267428571395
2021-04-17T05:38:00.0,71.0,71.3,39.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,665.1999999999998,71.27428571428567,76.9428571428571,38.599999999999994,51215.4,47485.799999999996,51182.38857142853,47411.654857142814
2021-04-17T05:39:00.0,71.0,71.3,38.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,663.1999999999998,71.31714285714281,76.90857142857139,38.39999999999999,51215.4,47485.799999999996,51005.76457142853,47297.5291428571
2021-04-17T05:40:00.0,71.0,71.3,38.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,662.5999999999999,71.27428571428567,76.96571428571426,38.19999999999999,50743.0,46986.7,50997.48228571426,47226.34171428568
2021-04-17T05:41:00.0,71.0,71.2,38.0,77.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,656.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,662.5999999999999,71.22571428571425,77.02571428571424,37.99999999999999,50512.0,46707.200000000004,51037.23828571425,47194.15828571426
2021-04-17T05:42:00.0,71.0,71.2,38.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,661.7999999999998,71.1828571428571,77.10857142857137,37.99999999999999,51348.6,47419.200000000004,51030.45257142852,47108.81485714282
2021-04-17T05:43:00.0,71.0,71.2,38.0,77.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,664.3999999999999,71.23428571428568,77.15714285714282,37.99999999999999,51415.200000000004,47419.200000000004,51263.20571428568,47328.059428571396
2021-04-17T05:44:00.0,71.0,71.3,38.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,667.5999999999999,71.24857142857138,77.1428571428571,37.99999999999999,51040.2,47200.6,51500.57142857139,47565.54628571425
2021-04-17T05:45:00.0,71.0,71.2,38.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,669.9999999999999,71.2428571428571,77.05714285714281,37.99999999999999,51811.2,47846.4,51628.285714285674,47732.71428571425
2021-04-17T05:46:00.0,71.0,71.2,38.0,77.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,671.1999999999998,71.15714285714282,77.06857142857137,37.99999999999999,51744.0,47846.4,51728.42514285709,47760.674285714245
2021-04-17T05:47:00.0,71.0,71.1,38.0,77.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,678.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,672.5999999999999,71.14285714285711,76.98857142857139,37.99999999999999,52273.799999999996,48205.799999999996,51782.51314285711,47850.68571428568
2021-04-17T05:48:00.0,71.0,71.2,38.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,672.5999999999999,71.20857142857137,77.02857142857138,37.99999999999999,51676.8,47846.4,51809.417142857106,47894.8851428571
2021-04-17T05:49:00.0,71.0,71.3,38.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,672.5999999999999,71.2228571428571,77.13142857142853,37.99999999999999,51646.8,47699.7,51878.598857142824,47904.49371428567
2021-04-17T05:50:00.0,71.0,71.1,38.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,670.1999999999998,71.18571428571424,77.29999999999995,37.99999999999999,51945.6,47779.2,51806.459999999955,47708.66571428567
2021-04-17T05:51:00.0,71.0,71.2,38.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,668.9999999999999,71.15714285714282,77.30857142857138,37.99999999999999,51945.6,47846.4,51719.43428571425,47604.12857142853
2021-04-17T05:52:00.0,71.0,71.2,38.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,669.5999999999999,71.19999999999996,77.29999999999995,37.99999999999999,51481.799999999996,47419.200000000004,51760.079999999965,47675.51999999997
2021-04-17T05:53:00.0,71.0,71.2,38.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,669.5999999999999,71.23428571428568,77.30857142857138,37.99999999999999,51481.799999999996,47419.200000000004,51765.81942857139,47698.477714285684
2021-04-17T05:54:00.0,71.0,71.3,38.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,670.1999999999998,71.25714285714281,77.27428571428567,37.99999999999999,51945.6,47913.6,51789.22628571424,47756.5371428571
2021-04-17T05:55:00.0,71.0,71.2,38.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,671.9999999999998,71.20857142857137,77.22571428571425,37.99999999999999,51878.4,47846.4,51895.67999999996,47852.159999999945
2021-04-17T05:56:00.0,71.0,71.1,38.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,675.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,671.9999999999999,71.11714285714282,77.1828571428571,37.99999999999999,52110.0,47992.49999999999,51866.87999999996,47790.71999999997
2021-04-17T05:57:00.0,71.0,71.1,38.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,675.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,671.9999999999999,71.07428571428566,77.23428571428568,37.99999999999999,52110.0,47992.49999999999,51901.439999999966,47761.91999999996
2021-04-17T05:58:00.0,71.0,71.1,38.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,666.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,671.3999999999999,71.16857142857137,77.23999999999995,37.99999999999999,51481.799999999996,47352.6,51858.93599999996,47782.578857142806
2021-04-17T05:59:00.0,71.0,71.3,38.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,670.1999999999998,71.19714285714281,77.25999999999996,37.99999999999999,51878.4,47913.6,51779.65199999996,47716.325142857095
2021-04-17T06:00:00.0,71.0,71.1,38.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,668.9999999999999,71.16857142857137,77.26571428571424,37.99999999999999,51713.7,47565.899999999994,51690.762857142814,47611.77428571424
