time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T06:01:00.0,71.0,71.1,38.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,668.1999999999998,71.0828571428571,77.30857142857138,37.99999999999999,51713.7,47565.899999999994,51657.58742857139,47497.5651428571
2021-04-17T06:02:00.0,71.0,71.1,38.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,666.1999999999998,71.09142857142852,77.36857142857139,37.99999999999999,51713.7,47565.899999999994,51542.94228571424,47361.10971428567
2021-04-17T06:03:00.0,71.0,71.1,38.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,664.7999999999998,71.13428571428568,77.17999999999995,37.99999999999999,51172.6,47068.2,51309.26399999995,47290.07314285711
2021-04-17T06:04:00.0,71.0,71.2,38.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,663.3999999999999,71.14857142857139,76.50857142857139,37.99999999999999,50643.0,47134.4,50755.786285714246,47199.962285714246
2021-04-17T06:05:00.0,71.0,71.1,38.0,75.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,660.8,71.13428571428568,75.55142857142854,37.99999999999999,49981.0,47068.2,49924.38399999998,47005.53599999998
2021-04-17T06:06:00.0,71.0,71.1,38.0,74.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,662.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,659.5999999999999,71.09142857142852,74.76571428571424,37.99999999999999,49517.6,47068.2,49315.46514285711,46891.90628571425
2021-04-17T06:07:00.0,71.0,71.1,38.0,74.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,656.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,658.9999999999999,71.09999999999995,74.29999999999995,37.99999999999999,48740.799999999996,46641.6,48963.69999999996,46854.89999999996
2021-04-17T06:08:00.0,71.0,71.1,38.0,74.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,656.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,657.8,71.11714285714281,74.33428571428567,37.99999999999999,48740.799999999996,46641.6,48897.09314285711,46780.856571428536
2021-04-17T06:09:00.0,71.0,71.1,38.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,659.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,658.5999999999999,71.04857142857138,75.09142857142852,37.99999999999999,49490.899999999994,46854.899999999994,49455.21485714282,46792.589142857105
2021-04-17T06:10:00.0,70.5,70.9,38.0,76.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,50.7549667358398,704.52978515625,656.0,1000.0,400.0,84.315788269043,84.4635238647461,0.0180000010877848,50.7549667358398,0.0,true,true,662.9999999999999,70.93428571428568,76.7971428571428,37.99999999999999,50249.6,46510.4,50916.50571428567,47029.4314285714
2021-04-17T06:11:00.0,70.5,70.9,38.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,51.0549621582031,706.329772949219,666.0,1000.0,400.0,84.9473648071289,85.1179275512695,0.0180000010877848,51.0549621582031,0.0,true,true,666.1999999999998,70.93428571428568,78.50857142857137,37.99999999999999,52480.799999999996,47219.4,52302.410285714235,47256.42114285711
2021-04-17T06:12:00.0,71.0,71.1,38.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,668.8,71.04857142857138,79.44285714285711,37.99999999999999,53833.200000000004,48205.799999999996,53131.38285714283,47517.284571428536
2021-04-17T06:13:00.0,71.0,71.1,38.0,79.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,671.9999999999999,71.11714285714281,79.57714285714283,37.99999999999999,53424.0,47779.2,53475.839999999975,47790.71999999996
2021-04-17T06:14:00.0,71.0,71.1,38.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,674.9999999999999,71.09999999999995,79.65714285714282,37.99999999999999,53558.4,47779.2,53768.57142857139,47992.499999999956
2021-04-17T06:15:00.0,71.0,71.1,38.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,674.3999999999999,71.0828571428571,79.77714285714282,38.19999999999999,53558.4,47779.2,53801.70514285711,47938.27885714282
2021-04-17T06:16:00.0,71.0,71.1,38.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,681.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,675.5999999999999,71.15142857142851,79.63142857142853,38.39999999999999,54275.700000000004,48419.1,53798.99314285711,48069.9051428571
2021-04-17T06:17:00.0,71.0,71.3,39.0,79.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,676.1999999999998,71.24857142857138,78.91428571428567,38.599999999999994,53325.0,48127.5,53361.83999999995,48178.283999999956
2021-04-17T06:18:00.0,71.0,71.3,39.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,678.8,71.31714285714281,77.8285714285714,38.79999999999999,52680.6,48341.4,52830.03428571426,48410.07657142854
2021-04-17T06:19:00.0,71.0,71.3,39.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,679.5999999999999,71.29999999999995,76.85714285714282,38.99999999999999,51907.50000000001,48127.5,52232.114285714255,48455.47999999996
2021-04-17T06:20:00.0,71.0,71.3,39.0,76.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,685.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,680.1999999999998,71.29999999999995,76.15714285714282,38.99999999999999,52197.0,48840.5,51802.08857142853,48498.25999999996
2021-04-17T06:21:00.0,71.0,71.3,39.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,685.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,680.8,71.29999999999995,75.69999999999996,38.99999999999999,51854.5,48840.5,51536.55999999997,48541.039999999964
2021-04-17T06:22:00.0,71.0,71.3,39.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,681.9999999999999,71.29999999999995,76.19714285714281,38.99999999999999,51528.0,48341.4,51966.45142857139,48626.59999999996
2021-04-17T06:23:00.0,71.0,71.3,39.0,77.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,681.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,681.9999999999999,71.30857142857138,77.59714285714281,38.99999999999999,52913.700000000004,48555.299999999996,52921.25142857139,48632.44571428568
2021-04-17T06:24:00.0,71.0,71.3,39.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,681.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,680.5999999999999,71.27428571428567,79.03999999999996,38.99999999999999,53867.1,48555.299999999996,53794.62399999997,48509.27885714282
2021-04-17T06:25:00.0,71.0,71.2,39.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,685.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,679.9999999999999,71.21714285714282,79.66571428571424,38.99999999999999,54594.5,48772.0,54172.685714285675,48427.65714285711
2021-04-17T06:26:00.0,71.0,71.2,39.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,679.3999999999999,71.21714285714282,79.7428571428571,38.99999999999999,54036.6,48273.6,54177.2971428571,48384.92685714282
2021-04-17T06:27:00.0,71.0,71.3,39.0,79.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,678.1999999999998,71.27428571428567,79.7428571428571,38.79999999999999,53797.5,48127.5,54081.60571428567,48338.22057142853
2021-04-17T06:28:00.0,71.0,71.3,39.0,79.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,676.8,71.30857142857138,79.80857142857138,38.79999999999999,54104.4,48341.4,54014.44114285711,48261.64114285711
2021-04-17T06:29:00.0,71.0,71.3,38.0,79.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,676.8,71.29999999999995,79.4971428571428,38.79999999999999,53729.99999999999,48127.5,53803.666285714244,48255.83999999997
2021-04-17T06:30:00.0,71.0,71.3,39.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,676.8,71.29999999999995,78.63428571428565,38.79999999999999,53290.799999999996,48341.4,53219.68457142853,48255.83999999997
2021-04-17T06:31:00.0,71.0,71.3,39.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,675.5999999999999,71.29999999999995,77.52571428571423,38.79999999999999,52545.0,48341.4,52376.372571428525,48170.27999999996
2021-04-17T06:32:00.0,71.0,71.3,39.0,76.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,675.5999999999999,71.29999999999995,76.59142857142852,38.99999999999999,51704.99999999999,48127.5,51745.16914285711,48170.27999999996
2021-04-17T06:33:00.0,71.0,71.3,39.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,674.3999999999999,71.29999999999995,75.83142857142852,38.99999999999999,51004.8,47913.6,51140.715428571384,48084.71999999996
2021-04-17T06:34:00.0,71.0,71.3,39.0,75.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,672.5999999999999,71.30857142857138,75.60285714285709,38.99999999999999,50962.5,48127.5,50850.48171428567,47962.14514285711
2021-04-17T06:35:00.0,71.0,71.3,39.0,76.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,670.8,71.26571428571424,76.36857142857139,38.79999999999999,51273.6,47913.6,51228.03771428568,47805.04114285711
2021-04-17T06:36:00.0,71.0,71.2,39.0,78.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,669.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,669.5999999999999,71.25142857142853,77.9828571428571,38.599999999999994,52182.0,47632.8,52217.32114285711,47709.95657142854
2021-04-17T06:37:00.0,71.0,71.3,38.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,666.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,668.9999999999999,71.26571428571424,79.37999999999997,38.39999999999999,52947.0,47485.799999999996,53105.21999999997,47676.76285714282
2021-04-17T06:38:00.0,71.0,71.3,38.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,666.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,668.3999999999999,71.30857142857138,79.89142857142852,38.19999999999999,53213.4,47485.799999999996,53399.43085714281,47662.6491428571
2021-04-17T06:39:00.0,71.0,71.3,38.0,79.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,668.9999999999999,71.29999999999995,79.71714285714282,37.99999999999999,53558.4,47913.6,53330.76857142853,47699.69999999996
2021-04-17T06:40:00.0,71.0,71.3,38.0,79.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,669.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,668.9999999999999,71.29142857142853,79.56857142857137,37.99999999999999,53185.5,47699.7,53231.37428571424,47693.965714285674
2021-04-17T06:41:00.0,71.0,71.3,38.0,79.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,669.5999999999999,71.32571428571424,79.72571428571425,37.99999999999999,53558.4,47913.6,53384.33828571425,47759.69828571425
2021-04-17T06:42:00.0,71.0,71.4,38.0,79.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,666.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,669.5999999999999,71.37428571428566,79.8228571428571,37.99999999999999,53213.4,47552.4,53449.38514285711,47792.221714285675
2021-04-17T06:43:00.0,71.0,71.4,38.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,45.2632904052734,671.579711914062,669.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,670.8,71.40857142857139,79.39142857142853,37.99999999999999,53118.600000000006,47766.600000000006,53255.77028571426,47900.86971428568
2021-04-17T06:44:00.0,71.0,71.4,38.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.8421058654785,45.2549591064453,671.529724121094,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2549591064453,0.0,true,true,670.1999999999998,71.40857142857139,78.40857142857139,37.99999999999999,52684.8,47980.8,52549.424571428535,47858.024571428534
2021-04-17T06:45:00.0,71.0,71.4,38.0,77.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.4210510253906,45.2549591064453,671.529724121094,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2549591064453,0.0,true,true,671.3999999999999,71.36571428571423,77.17428571428567,37.99999999999999,52110.0,48195.00000000001,51814.81542857139,47914.940571428524
2021-04-17T06:46:00.0,71.0,71.3,38.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,669.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,671.9999999999998,71.35142857142853,76.0428571428571,37.99999999999999,50844.0,47699.7,51100.79999999995,47948.15999999995
2021-04-17T06:47:00.0,71.0,71.4,38.0,75.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,672.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,671.9999999999998,71.36571428571423,75.23142857142852,37.99999999999999,50601.6,47980.8,50555.51999999995,47957.75999999995
2021-04-17T06:48:00.0,71.0,71.4,38.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,672.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,670.8,71.41714285714282,75.22857142857139,38.19999999999999,50467.2,47980.8,50463.32571428568,47906.6194285714
2021-04-17T06:49:00.0,71.0,71.4,38.0,76.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,672.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,671.3999999999999,71.37428571428566,76.25999999999996,38.39999999999999,51206.4,47980.8,51200.96399999996,47920.69542857139
2021-04-17T06:50:00.0,71.0,71.3,39.0,77.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,669.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,670.7999999999998,71.32571428571424,77.78857142857139,38.599999999999994,52115.100000000006,47699.7,52180.573714285674,47845.2891428571
2021-04-17T06:51:00.0,71.0,71.3,39.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,672.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,670.8,71.29142857142853,78.73142857142852,38.79999999999999,52953.6,47913.6,52813.04228571425,47822.290285714254
2021-04-17T06:52:00.0,71.0,71.3,39.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,669.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,670.7999999999998,71.29999999999995,78.82571428571424,38.99999999999999,52717.2,47699.7,52876.2891428571,47828.03999999996
2021-04-17T06:53:00.0,71.0,71.3,39.0,78.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,672.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,672.5999999999999,71.29999999999995,78.62571428571422,38.99999999999999,52819.2,47913.6,52883.65542857138,47956.37999999996
2021-04-17T06:54:00.0,71.0,71.3,39.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,672.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,673.7999999999998,71.29999999999995,78.68571428571424,38.99999999999999,52819.2,47913.6,53018.43428571424,48041.93999999996
2021-04-17T06:55:00.0,71.0,71.3,39.0,78.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,678.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,674.3999999999999,71.29999999999995,78.80571428571423,38.99999999999999,53494.200000000004,48341.4,53146.57371428567,48084.71999999996
2021-04-17T06:56:00.0,71.0,71.3,39.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,678.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,674.9999999999998,71.29142857142853,78.62571428571422,38.99999999999999,53290.799999999996,48341.4,53072.35714285709,48121.71428571424
2021-04-17T06:57:00.0,71.0,71.3,39.0,77.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,672.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,675.5999999999999,71.32571428571424,77.80571428571425,38.99999999999999,52348.8,47913.6,52565.54057142854,48187.65257142854
2021-04-17T06:58:00.0,71.0,71.4,39.0,76.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2466278076172,671.479736328125,675.0,1000.0,400.0,84.9473648071289,85.1491775512695,0.0180000010877848,45.2466278076172,0.0,true,true,674.9999999999999,71.38285714285709,76.81999999999996,38.99999999999999,51772.5,48195.00000000001,51853.49999999997,48183.42857142853
2021-04-17T06:59:00.0,71.0,71.4,39.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,675.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,674.9999999999999,71.38285714285709,75.96571428571426,38.99999999999999,51300.0,48195.00000000001,51276.857142857116,48183.42857142853
2021-04-17T07:00:00.0,71.0,71.3,39.0,75.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,675.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,677.5999999999999,71.32571428571424,75.3228571428571,38.99999999999999,50895.00000000001,48127.5,51038.76799999997,48330.30399999996
2021-04-17T07:01:00.0,71.0,71.3,39.0,74.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,679.5999999999999,71.29142857142853,74.9685714285714,39.19999999999999,50782.200000000004,48341.4,50948.641142857115,48449.65485714282
2021-04-17T07:02:00.0,71.0,71.3,39.0,75.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,685.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,680.1999999999999,71.29999999999995,75.51999999999995,39.39999999999999,51649.00000000001,48840.5,51368.70399999996,48498.259999999966
2021-04-17T07:03:00.0,71.0,71.3,40.0,77.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,685.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,681.3999999999999,71.29999999999995,76.95714285714283,39.599999999999994,52745.0,48840.5,52438.597142857114,48583.819999999956
2021-04-17T07:04:00.0,71.0,71.3,40.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,682.7999999999998,71.29999999999995,78.27999999999996,39.8,53155.200000000004,48341.4,53449.58399999996,48683.639999999956
2021-04-17T07:05:00.0,71.0,71.3,40.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,681.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,681.9999999999999,71.29999999999995,78.83428571428567,39.99999999999999,53662.799999999996,48555.299999999996,53764.982857142815,48626.59999999996
2021-04-17T07:06:00.0,71.0,71.3,40.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,685.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,679.9999999999999,71.29999999999995,78.77428571428567,39.99999999999999,53978.0,48840.5,53566.51428571424,48483.99999999996
2021-04-17T07:07:00.0,71.0,71.3,40.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,681.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,679.9999999999999,71.29142857142853,78.65142857142853,39.99999999999999,53526.6,48555.299999999996,53482.971428571385,48478.17142857139
2021-04-17T07:08:00.0,71.0,71.3,40.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,675.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,679.9999999999999,71.33428571428567,78.75142857142852,39.99999999999999,53122.5,48127.5,53550.971428571385,48507.314285714245
2021-04-17T07:09:00.0,71.0,71.4,40.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,678.5999999999999,71.33999999999996,78.93142857142853,39.99999999999999,53562.0,48409.200000000004,53562.86742857139,48411.323999999964
2021-04-17T07:10:00.0,71.0,71.3,40.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,681.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,677.9999999999999,71.36857142857139,78.80857142857138,39.99999999999999,53662.799999999996,48555.299999999996,53432.21142857139,48387.89142857139
2021-04-17T07:11:00.0,71.0,71.4,40.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,677.3999999999999,71.33142857142853,78.13999999999996,39.99999999999999,53019.6,48409.200000000004,52932.035999999964,48319.90971428568
2021-04-17T07:12:00.0,71.0,71.3,40.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,676.8,71.35999999999996,77.28571428571423,39.99999999999999,52341.6,48341.4,52306.97142857139,48296.44799999997
2021-04-17T07:13:00.0,71.0,71.4,40.0,76.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,672.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,674.3999999999999,71.37428571428566,76.44857142857138,40.19999999999999,51408.0,47980.8,51556.916571428534,48134.81828571424
2021-04-17T07:14:00.0,71.0,71.4,40.0,75.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,675.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,669.9999999999999,71.38285714285709,75.79999999999995,40.39999999999999,51165.0,48195.00000000001,50785.99999999996,47826.51428571424
2021-04-17T07:15:00.0,71.0,71.3,41.0,75.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,669.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,666.1999999999998,71.32571428571424,75.40857142857138,40.599999999999994,50442.600000000006,47699.7,50237.19028571424,47517.190857142814
2021-04-17T07:16:00.0,71.0,71.3,41.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,656.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,664.1999999999998,71.29142857142853,75.65142857142853,40.79999999999999,49593.6,46772.799999999996,50247.67885714281,47351.766857142815
2021-04-17T07:17:00.0,71.0,71.3,41.0,76.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,659.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,662.3999999999999,71.29999999999995,76.65999999999995,40.999999999999986,50479.399999999994,46986.7,50779.58399999996,47229.11999999996
2021-04-17T07:18:00.0,71.0,71.3,41.0,78.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,662.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,662.9999999999999,71.29999999999995,77.91428571428567,40.999999999999986,51636.0,47200.6,51657.17142857139,47271.899999999965
2021-04-17T07:19:00.0,71.0,71.3,41.0,78.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,666.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,666.1999999999998,71.29999999999995,78.63142857142853,40.999999999999986,52414.200000000004,47485.799999999996,52384.257714285675,47500.059999999954
2021-04-17T07:20:00.0,71.0,71.3,41.0,78.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,672.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,668.8,71.29999999999995,78.66857142857138,40.999999999999986,52819.2,47913.6,52613.54057142854,47685.439999999966
2021-04-17T07:21:00.0,71.0,71.3,41.0,78.4,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,672.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,670.8,71.29999999999995,78.36571428571423,40.999999999999986,52684.8,47913.6,52567.7211428571,47828.039999999964
2021-04-17T07:22:00.0,71.0,71.3,41.0,78.0,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,672.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,673.1999999999998,71.29999999999995,78.08571428571425,40.999999999999986,52416.0,47913.6,52567.302857142815,47999.15999999996
2021-04-17T07:23:00.0,71.0,71.3,41.0,77.7,52.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,672.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,674.3999999999999,71.29999999999995,77.60571428571424,40.999999999999986,52214.4,47913.6,52337.293714285675,48084.71999999996
2021-04-17T07:24:00.0,71.0,71.3,41.0,76.8,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,675.5999999999999,71.29999999999995,76.7828571428571,40.999999999999986,52070.4,48341.4,51874.498285714246,48170.27999999996
2021-04-17T07:25:00.0,71.0,71.3,41.0,75.7,51.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,678.1999999999998,71.31714285714281,75.77714285714282,40.999999999999986,51324.6,48341.4,51392.05828571424,48367.28628571424
2021-04-17T07:26:00.0,71.0,71.3,41.0,75.0,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,680.8,71.23999999999995,74.95714285714283,40.999999999999986,50850.0,48341.4,51030.82285714283,48500.191999999966
2021-04-17T07:27:00.0,71.0,71.1,41.0,74.4,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,685.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,682.1999999999999,71.18571428571424,74.4171428571428,41.19999999999999,50964.00000000001,48703.49999999999,50767.374857142815,48562.89428571425
2021-04-17T07:28:00.0,71.0,71.2,41.0,74.1,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,685.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,682.1999999999998,71.14857142857139,74.03999999999995,41.39999999999999,50758.49999999999,48772.0,50510.08799999995,48537.55542857139
2021-04-17T07:29:00.0,71.0,71.1,42.0,74.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,685.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,682.1999999999999,71.08285714285711,74.15999999999994,41.599999999999994,50758.49999999999,48703.49999999999,50591.951999999954,48492.72514285711
2021-04-17T07:30:00.0,70.5,70.9,42.0,75.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,51.2799530029297,707.6796875,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,51.2882919311523,0.0,true,true,680.8,70.9428571428571,75.21999999999994,41.8,50917.799999999996,48070.200000000004,51209.775999999954,48297.89714285711
2021-04-17T07:31:00.0,70.5,70.9,42.0,77.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.4736824035645,51.5466156005859,709.279663085938,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,51.5549545288086,0.0,true,true,679.3999999999999,70.8828571428571,77.04857142857139,41.99999999999999,52273.799999999996,48070.200000000004,52346.799428571394,48157.81314285711
2021-04-17T07:32:00.0,70.5,70.9,42.0,78.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.4736824035645,51.7882843017578,710.729675292969,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,51.7882843017578,0.0,true,true,677.9999999999999,70.8828571428571,78.54571428571424,41.99999999999999,53358.6,48070.200000000004,53253.994285714245,48058.57714285711
2021-04-17T07:33:00.0,70.5,70.9,42.0,79.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.4736824035645,46.1549453735351,676.9296875,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,52.1549453735351,0.0,true,true,677.3999999999999,70.95999999999997,79.19428571428567,41.99999999999999,53629.799999999996,48070.200000000004,53646.2091428571,48068.30399999997
2021-04-17T07:34:00.0,71.0,71.1,42.0,79.3,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.4736824035645,46.4632720947266,678.779602050781,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,46.4632720947266,0.0,true,true,676.8,71.01428571428568,79.26571428571424,41.99999999999999,53765.4,48205.799999999996,53647.03542857139,48062.468571428544
2021-04-17T07:35:00.0,71.0,71.0,42.0,79.2,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.5299377441406,679.179626464844,675.0,1000.0,400.0,84.9473648071289,85.180046081543,0.0180000010877848,46.5299377441406,0.0,true,true,676.8,71.06857142857137,79.2771428571428,41.99999999999999,53460.0,47925.0,53654.77028571425,48099.2091428571
2021-04-17T07:36:00.0,71.0,71.1,42.0,79.1,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,676.1999999999999,71.06571428571425,79.03142857142853,41.99999999999999,53392.49999999999,47992.49999999999,53441.05199999997,48054.63599999997
2021-04-17T07:37:00.0,71.0,71.1,42.0,78.4,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.3999999999999,71.10857142857138,78.3571428571428,41.99999999999999,53155.200000000004,48205.799999999996,52844.0571428571,47955.62057142853
2021-04-17T07:38:00.0,71.0,71.1,42.0,77.3,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.3999999999999,71.09999999999995,77.36857142857139,41.99999999999999,52177.5,47992.49999999999,52177.36457142853,47949.83999999996
2021-04-17T07:39:00.0,71.0,71.1,42.0,76.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,673.8,71.09999999999995,76.48285714285709,42.19999999999999,51178.5,47565.899999999994,51534.1491428571,47907.179999999964
2021-04-17T07:40:00.0,71.0,71.1,42.0,75.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,672.5999999999999,71.09999999999995,75.89142857142852,42.39999999999999,51232.50000000001,47992.49999999999,51044.57485714281,47821.859999999964
2021-04-17T07:41:00.0,71.0,71.1,43.0,75.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999998,71.09999999999995,75.56571428571424,42.599999999999994,50803.2,47779.2,50780.15999999995,47779.19999999995
2021-04-17T07:42:00.0,71.0,71.1,43.0,75.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,673.1999999999998,71.09142857142852,75.91999999999996,42.79999999999999,50937.6,47779.2,51109.34399999996,47858.74971428567
2021-04-17T07:43:00.0,71.0,71.1,43.0,77.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999998,71.13428571428568,77.11714285714281,42.99999999999999,51811.2,47779.2,51822.71999999995,47802.23999999996
2021-04-17T07:44:00.0,71.0,71.2,43.0,78.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.14857142857139,78.63142857142853,42.99999999999999,53122.5,48060.0,52840.31999999996,47811.83999999997
2021-04-17T07:45:00.0,71.0,71.1,43.0,79.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999998,71.12571428571424,79.50571428571425,42.99999999999999,53252.399999999994,47565.899999999994,53427.83999999996,47796.47999999995
2021-04-17T07:46:00.0,71.0,71.1,43.0,79.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999998,71.11714285714281,79.68571428571423,42.99999999999999,53491.2,47779.2,53548.799999999945,47790.71999999995
2021-04-17T07:47:00.0,71.0,71.2,43.0,79.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.3999999999999,71.16571428571424,79.59999999999994,42.99999999999999,53491.2,47846.4,53443.439999999944,47780.66057142853
2021-04-17T07:48:00.0,71.0,71.2,43.0,79.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.23428571428568,79.49999999999997,42.99999999999999,53424.0,47846.4,53423.99999999997,47869.439999999966
2021-04-17T07:49:00.0,71.0,71.3,43.0,79.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.27428571428567,79.15714285714282,42.99999999999999,53222.4,47913.6,53193.59999999996,47896.31999999996
2021-04-17T07:50:00.0,71.0,71.3,43.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,672.5999999999999,71.30857142857138,78.63428571428567,42.99999999999999,52819.2,47913.6,52889.420571428534,47962.14514285711
2021-04-17T07:51:00.0,71.0,71.3,43.0,78.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,673.1999999999998,71.29999999999995,78.10857142857138,42.99999999999999,52483.2,47913.6,52582.69028571424,47999.15999999996
2021-04-17T07:52:00.0,71.0,71.3,43.0,77.7,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,673.7999999999998,71.29999999999995,77.68285714285709,42.99999999999999,52447.5,48127.5,52342.70914285709,48041.93999999996
2021-04-17T07:53:00.0,71.0,71.3,43.0,77.3,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.9999999999999,71.29999999999995,77.32571428571424,43.19999999999999,52177.5,48127.5,52194.8571428571,48127.49999999996
2021-04-17T07:54:00.0,71.0,71.3,43.0,77.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.9999999999999,71.30857142857138,76.91428571428565,43.39999999999999,51975.0,48127.5,51917.14285714281,48133.285714285674
2021-04-17T07:55:00.0,71.0,71.3,44.0,76.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.3999999999999,71.27428571428567,76.63428571428568,43.599999999999994,51934.799999999996,48341.4,51682.16228571425,48067.37828571424
2021-04-17T07:56:00.0,71.0,71.2,44.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,674.3999999999999,71.21714285714282,77.02857142857138,43.79999999999999,51676.8,47846.4,51948.06857142853,48028.841142857105
2021-04-17T07:57:00.0,71.0,71.2,44.0,78.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,673.7999999999998,71.21714285714282,78.29142857142853,43.999999999999986,52617.6,47846.4,52752.764571428525,47986.11085714282
2021-04-17T07:58:00.0,71.0,71.3,44.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,672.5999999999999,71.27428571428567,79.6228571428571,43.999999999999986,53797.5,48127.5,53554.333714285676,47939.08457142853
2021-04-17T07:59:00.0,71.0,71.3,44.0,80.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,672.5999999999999,71.30857142857138,80.03142857142853,43.999999999999986,53827.2,47913.6,53829.138857142825,47962.14514285711
2021-04-17T08:00:00.0,71.0,71.3,44.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.29999999999995,79.40857142857138,43.999999999999986,53356.8,47913.6,53362.559999999954,47913.59999999996
2021-04-17T08:01:00.0,71.0,71.3,44.0,78.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.3999999999999,71.29142857142853,78.31714285714281,43.999999999999986,52617.6,47913.6,52582.12971428567,47865.0651428571
2021-04-17T08:02:00.0,71.0,71.3,44.0,77.4,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.3999999999999,71.32571428571424,77.38285714285709,44.19999999999999,51780.600000000006,47699.7,51954.85028571424,47888.08457142853
2021-04-17T08:03:00.0,71.0,71.4,44.0,77.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.3999999999999,71.38285714285709,77.18571428571424,44.39999999999999,51811.2,47980.8,51822.488571428534,47926.45028571424
2021-04-17T08:04:00.0,71.0,71.4,45.0,78.0,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,670.8,71.38285714285709,78.11142857142852,44.599999999999994,52416.0,47980.8,52397.14628571425,47883.62057142853
2021-04-17T08:05:00.0,71.0,71.3,45.0,79.7,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,670.7999999999998,71.32571428571424,79.61428571428567,44.8,53558.4,47913.6,53405.262857142814,47845.2891428571
