time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T08:06:00.0,71.0,71.3,45.0,80.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,670.1999999999998,71.2828571428571,80.31999999999995,44.99999999999999,53854.5,47699.7,53830.46399999995,47773.770857142816
2021-04-17T08:07:00.0,71.0,71.3,45.0,79.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,670.1999999999998,71.32571428571424,79.81142857142852,44.99999999999999,53319.3,47699.7,53489.61942857138,47802.49371428567
2021-04-17T08:08:00.0,71.0,71.4,45.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,46.6299362182617,679.779602050781,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6299362182617,0.0,true,true,669.5999999999999,71.37428571428566,78.6828571428571,44.99999999999999,52650.3,47766.600000000006,52686.04114285711,47792.221714285675
2021-04-17T08:09:00.0,71.5,71.4,45.0,77.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,40.5632705688477,643.379577636719,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,40.5549392700195,0.0,true,true,669.5999999999999,71.40857142857139,77.59142857142852,44.99999999999999,52147.2,47980.8,51955.22057142853,47815.1794285714
2021-04-17T08:10:00.0,71.0,71.4,45.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.4632720947266,678.779602050781,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.4632720947266,0.0,true,true,670.1999999999998,71.39999999999996,76.69142857142853,44.99999999999999,51312.3,47766.600000000006,51398.59542857139,47852.27999999996
2021-04-17T08:11:00.0,71.0,71.4,45.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.3382720947266,678.029602050781,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.3382720947266,0.0,true,true,671.3999999999999,71.39999999999996,76.45999999999997,44.99999999999999,51111.600000000006,47766.600000000006,51335.24399999997,47937.95999999996
2021-04-17T08:12:00.0,71.0,71.4,45.0,77.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,40.2966079711914,677.779663085938,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,671.3999999999999,71.39999999999996,77.3285714285714,44.99999999999999,51878.4,47980.8,51918.40285714282,47937.95999999996
2021-04-17T08:13:00.0,71.0,71.4,45.0,78.9,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.2966079711914,677.779663085938,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,672.5999999999999,71.40857142857139,78.79714285714282,44.99999999999999,53257.50000000001,48195.00000000001,52998.95828571425,48029.40514285711
2021-04-17T08:14:00.0,71.0,71.4,45.0,79.8,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.2966079711914,677.779663085938,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,673.1999999999998,71.36571428571423,79.67142857142854,44.99999999999999,53625.6,47980.8,53634.80571428568,48043.398857142805
2021-04-17T08:15:00.0,71.0,71.3,45.0,79.4,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.2966079711914,677.779663085938,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,673.8,71.35142857142853,79.45999999999995,44.99999999999999,53595.00000000001,48127.5,53540.147999999965,48076.59257142854
2021-04-17T08:16:00.0,71.0,71.4,45.0,78.7,56.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.2966079711914,677.779663085938,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,673.7999999999998,71.36571428571423,78.73428571428568,44.99999999999999,52886.4,47980.8,53051.16171428568,48086.21828571424
2021-04-17T08:17:00.0,71.0,71.4,45.0,78.0,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.2799453735351,677.6796875,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2799453735351,0.0,true,true,675.5999999999999,71.39999999999996,77.95714285714281,44.99999999999999,52650.0,48195.00000000001,52667.84571428568,48237.83999999997
2021-04-17T08:18:00.0,71.0,71.4,45.0,77.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.1549453735351,676.9296875,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.1549453735351,0.0,true,true,676.1999999999998,71.43428571428568,77.19999999999995,44.99999999999999,52110.0,48195.00000000001,52202.63999999995,48303.863999999965
2021-04-17T08:19:00.0,71.5,71.5,45.0,76.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,40.0716094970703,640.429626464844,681.0,1000.0,400.0,84.9473648071289,85.3703689575195,0.0180000010877848,40.0632781982422,0.0,true,true,676.8,71.4485714285714,76.69999999999996,44.99999999999999,52232.700000000004,48691.5,51910.55999999997,48356.393142857116
2021-04-17T08:20:00.0,71.0,71.4,45.0,76.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.9132843017578,675.479675292969,678.0,1000.0,400.0,84.9473648071289,85.3228530883789,0.0180000010877848,45.9132843017578,0.0,true,true,676.7999999999998,71.43428571428568,77.04571428571424,44.99999999999999,52138.200000000004,48409.200000000004,52144.539428571385,48346.72457142854
2021-04-17T08:21:00.0,71.0,71.4,45.0,78.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,676.8,71.39999999999996,78.16571428571424,45.19999999999999,52785.0,48195.00000000001,52902.555428571395,48323.519999999975
2021-04-17T08:22:00.0,71.0,71.4,45.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,675.5999999999999,71.36571428571423,79.18857142857138,45.39999999999999,53527.5,48195.00000000001,53499.798857142814,48214.67657142853
2021-04-17T08:23:00.0,71.0,71.3,46.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,675.5999999999999,71.35999999999996,79.26571428571424,45.599999999999994,53527.5,48127.5,53551.916571428534,48210.81599999996
2021-04-17T08:24:00.0,71.0,71.4,46.0,78.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,676.1999999999999,71.33142857142853,78.66857142857138,45.79999999999999,53054.99999999999,48195.00000000001,53195.687999999966,48234.31199999997
2021-04-17T08:25:00.0,71.0,71.3,46.0,78.0,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,676.8,71.35999999999996,77.99142857142851,45.999999999999986,52884.0,48341.4,52784.59885714282,48296.44799999997
2021-04-17T08:26:00.0,71.0,71.4,46.0,77.5,56.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8466186523437,675.079711914063,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.8466186523437,0.0,true,true,676.7999999999998,71.36571428571423,77.53428571428566,45.999999999999986,52545.0,48409.200000000004,52475.20457142852,48300.31542857138
2021-04-17T08:27:00.0,71.0,71.4,46.0,77.2,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.829948425293,674.979675292969,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.829948425293,0.0,true,true,677.3999999999999,71.40857142857139,77.17428571428567,45.999999999999986,52341.6,48409.200000000004,52277.8611428571,48372.16628571425
2021-04-17T08:28:00.0,71.0,71.4,46.0,76.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.7882843017578,0.0,true,true,677.3999999999999,71.40857142857139,76.77428571428567,45.999999999999986,51840.0,48195.00000000001,52006.9011428571,48372.16628571425
2021-04-17T08:29:00.0,71.0,71.4,46.0,76.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.37428571428566,76.35142857142853,45.999999999999986,51731.4,48409.200000000004,51720.45771428567,48348.9411428571
2021-04-17T08:30:00.0,71.0,71.3,46.0,76.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.32571428571424,75.91428571428565,45.999999999999986,51528.0,48341.4,51424.33714285709,48316.03885714282
2021-04-17T08:31:00.0,71.0,71.3,46.0,75.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.29142857142853,75.59999999999997,45.999999999999986,51256.799999999996,48341.4,51211.439999999966,48292.81371428567
2021-04-17T08:32:00.0,71.0,71.3,46.0,75.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.29999999999995,75.95428571428566,45.999999999999986,51392.4,48341.4,51451.433142857095,48298.61999999996
2021-04-17T08:33:00.0,71.0,71.3,46.0,77.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.8,71.31714285714281,77.35999999999996,45.999999999999986,52177.5,48127.5,52357.24799999997,48267.44228571425
2021-04-17T08:34:00.0,71.0,71.3,46.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.23999999999995,78.7771428571428,45.999999999999986,53562.0,48341.4,53269.10399999995,48172.487999999954
2021-04-17T08:35:00.0,71.0,71.1,46.0,79.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,675.5999999999999,71.16857142857138,79.11714285714281,46.19999999999999,53392.49999999999,47992.49999999999,53451.541714285675,48081.48685714282
2021-04-17T08:36:00.0,71.0,71.2,46.0,78.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.1828571428571,78.40857142857138,46.39999999999999,52920.00000000001,48060.0,53019.87599999995,48133.84799999996
2021-04-17T08:37:00.0,71.0,71.3,47.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999999,71.2828571428571,77.55999999999996,46.59999999999999,52312.5,48127.5,52446.07199999997,48201.467999999964
2021-04-17T08:38:00.0,71.0,71.3,47.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.31714285714281,76.84857142857139,46.79999999999999,52138.200000000004,48341.4,51965.00399999996,48224.65199999996
2021-04-17T08:39:00.0,71.0,71.3,47.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.8,71.27428571428567,76.4685714285714,46.99999999999999,51799.200000000004,48341.4,51753.929142857116,48238.43657142854
2021-04-17T08:40:00.0,71.0,71.2,47.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.8,71.21714285714282,76.39142857142853,46.99999999999999,51570.00000000001,48060.0,51701.71885714283,48199.762285714256
2021-04-17T08:41:00.0,71.0,71.2,47.0,76.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.21714285714282,76.46571428571424,46.99999999999999,51867.0,48273.6,51706.11599999996,48157.03199999996
2021-04-17T08:42:00.0,71.0,71.3,47.0,76.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,674.9999999999999,71.27428571428567,76.38285714285709,46.99999999999999,51570.00000000001,48127.5,51558.42857142853,48110.14285714282
2021-04-17T08:43:00.0,71.0,71.3,47.0,76.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.7999999999998,71.32571428571424,76.1828571428571,46.99999999999999,51435.0,48127.5,51332.0091428571,48059.26628571424
2021-04-17T08:44:00.0,71.0,71.3,47.0,76.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,672.5999999999999,71.23999999999995,76.22571428571425,46.99999999999999,51206.4,47913.6,51269.415428571396,47916.02399999996
2021-04-17T08:45:00.0,71.0,71.1,47.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.9999999999999,71.16857142857138,77.0628571428571,46.99999999999999,51446.100000000006,47565.899999999994,51786.23999999996,47825.27999999996
2021-04-17T08:46:00.0,71.0,71.2,47.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.9999999999998,71.1828571428571,78.3971428571428,46.99999999999999,52752.0,47846.4,52682.87999999994,47834.879999999954
2021-04-17T08:47:00.0,71.0,71.3,47.0,79.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.1999999999998,71.2828571428571,79.19714285714281,46.99999999999999,53289.6,47913.6,53315.516571428525,47987.61942857139
2021-04-17T08:48:00.0,71.0,71.3,47.0,78.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,674.9999999999999,71.31714285714281,78.77428571428567,46.99999999999999,53190.0,48127.5,53172.64285714282,48139.07142857139
2021-04-17T08:49:00.0,71.0,71.3,47.0,77.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,675.5999999999999,71.26571428571424,77.80285714285709,46.99999999999999,52680.6,48341.4,52563.61028571425,48147.11657142853
2021-04-17T08:50:00.0,71.0,71.2,47.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.25142857142853,76.96571428571424,46.99999999999999,52206.0,48273.6,52044.21599999996,48180.215999999964
2021-04-17T08:51:00.0,71.0,71.3,47.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999999,71.26571428571424,76.54285714285709,46.99999999999999,51637.5,48127.5,51758.279999999955,48189.87599999996
2021-04-17T08:52:00.0,71.0,71.3,47.0,76.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999998,71.31714285714281,76.37428571428568,46.99999999999999,51570.00000000001,48127.5,51644.29199999996,48224.65199999996
2021-04-17T08:53:00.0,71.0,71.3,47.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.1999999999999,71.2828571428571,76.41714285714282,46.99999999999999,51570.00000000001,48127.5,51673.27199999997,48201.467999999964
2021-04-17T08:54:00.0,71.0,71.2,47.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.19999999999996,76.48285714285709,46.99999999999999,51867.0,48273.6,51809.48742857138,48230.87999999996
2021-04-17T08:55:00.0,71.0,71.1,47.0,76.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,676.7999999999998,71.11714285714282,76.50857142857137,46.99999999999999,51867.0,48205.799999999996,51781.001142857094,48132.08228571425
2021-04-17T08:56:00.0,71.0,71.1,47.0,76.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,681.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.09142857142852,76.31428571428567,46.99999999999999,52028.4,48419.1,51695.2971428571,48157.33371428567
2021-04-17T08:57:00.0,71.0,71.1,47.0,76.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,675.5999999999999,71.09999999999995,76.1428571428571,46.99999999999999,51139.2,47779.2,51442.11428571425,48035.15999999996
2021-04-17T08:58:00.0,71.0,71.1,47.0,76.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.7999999999998,71.09999999999995,76.6371428571428,46.99999999999999,51867.0,48205.799999999996,51638.10685714281,47907.17999999996
2021-04-17T08:59:00.0,71.0,71.1,47.0,78.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.3999999999999,71.09999999999995,78.01714285714282,46.99999999999999,52182.0,47565.899999999994,52224.67542857139,47594.33999999996
2021-04-17T09:00:00.0,71.0,71.1,47.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,667.3999999999999,71.09142857142852,79.21999999999997,46.99999999999999,53118.600000000006,47565.899999999994,52871.42799999997,47446.41942857139
2021-04-17T09:01:00.0,71.0,71.1,47.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,659.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,665.5999999999999,71.11714285714282,79.30857142857138,46.99999999999999,52258.7,46854.899999999994,52787.78514285711,47335.57028571426
2021-04-17T09:02:00.0,71.0,71.2,47.0,78.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,662.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,665.5999999999999,71.19999999999996,78.39999999999995,46.99999999999999,51900.8,47134.4,52183.03999999996,47390.719999999965
2021-04-17T09:03:00.0,71.0,71.3,47.0,77.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,666.1999999999998,71.2828571428571,77.35999999999996,46.99999999999999,51713.7,47699.7,51537.23199999996,47488.63942857138
2021-04-17T09:04:00.0,71.0,71.3,47.0,76.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,668.1999999999998,71.31714285714281,76.59142857142852,46.99999999999999,51245.399999999994,47699.7,51178.39257142852,47654.11485714281
2021-04-17T09:05:00.0,71.0,71.3,47.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,668.9999999999999,71.26571428571424,76.20857142857139,46.99999999999999,51206.4,47913.6,50983.53428571425,47676.76285714282
2021-04-17T09:06:00.0,71.0,71.2,47.0,76.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.5999999999999,71.25999999999996,76.09999999999995,46.99999999999999,50910.899999999994,47632.8,50956.55999999996,47715.69599999997
2021-04-17T09:07:00.0,71.0,71.3,47.0,76.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,666.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.23142857142852,76.23428571428568,46.99999999999999,50749.200000000004,47485.799999999996,51092.21828571425,47739.30342857138
2021-04-17T09:08:00.0,71.0,71.2,47.0,76.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.27714285714282,76.31428571428567,46.99999999999999,51340.8,47846.4,51237.41142857139,47855.47371428568
2021-04-17T09:09:00.0,71.0,71.3,47.0,76.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,672.5999999999999,71.20571428571424,76.20857142857139,46.99999999999999,51206.4,47913.6,51257.88514285711,47892.96342857139
2021-04-17T09:10:00.0,71.0,71.1,47.0,76.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.1999999999998,71.19428571428567,76.09999999999995,46.99999999999999,51595.799999999996,48205.799999999996,51230.51999999995,47927.9931428571
2021-04-17T09:11:00.0,71.0,71.2,47.0,76.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,675.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.1999999999998,71.13142857142853,76.60285714285709,46.99999999999999,51637.5,48060.0,51569.04342857138,47885.67771428567
2021-04-17T09:12:00.0,71.0,71.1,47.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,673.1999999999998,71.13428571428568,77.8771428571428,46.99999999999999,52048.2,47565.899999999994,52426.89257142852,47887.60114285711
2021-04-17T09:13:00.0,71.0,71.1,47.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.9999999999998,71.09142857142852,78.96857142857138,46.99999999999999,53222.4,47779.2,53066.87999999995,47773.43999999995
2021-04-17T09:14:00.0,71.0,71.1,47.0,79.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.09142857142852,79.0428571428571,46.99999999999999,53088.0,47779.2,53069.37428571425,47730.7851428571
2021-04-17T09:15:00.0,71.0,71.1,47.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.13428571428568,78.21714285714282,46.99999999999999,52550.4,47779.2,52514.98971428568,47759.559428571396
2021-04-17T09:16:00.0,71.0,71.2,47.0,77.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.13999999999996,77.30857142857138,46.99999999999999,51945.6,47846.4,51904.97485714281,47763.395999999964
2021-04-17T09:17:00.0,71.0,71.1,47.0,76.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.15142857142854,76.63428571428567,46.99999999999999,51245.399999999994,47565.899999999994,51452.259428571386,47771.06914285711
2021-04-17T09:18:00.0,71.0,71.2,47.0,76.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.20857142857137,76.27428571428567,46.99999999999999,51273.6,47846.4,51119.026285714244,47723.984571428526
2021-04-17T09:19:00.0,71.0,71.3,47.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.23142857142852,76.25999999999996,46.99999999999999,51206.4,47913.6,51109.45199999996,47739.30342857138
2021-04-17T09:20:00.0,71.0,71.1,47.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,666.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.15999999999994,76.33999999999996,46.99999999999999,50882.4,47352.6,51163.06799999996,47691.43199999995
2021-04-17T09:21:00.0,71.0,71.1,47.0,76.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.0828571428571,76.24857142857138,46.99999999999999,51273.6,47779.2,51101.79257142852,47639.730857142815
2021-04-17T09:22:00.0,71.0,71.1,47.0,76.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999999,71.09999999999995,76.0428571428571,46.99999999999999,50844.0,47565.899999999994,50963.922857142825,47651.219999999965
2021-04-17T09:23:00.0,71.0,71.1,47.0,76.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.09999999999995,76.19142857142852,46.99999999999999,51206.4,47779.2,51154.92514285709,47736.53999999996
2021-04-17T09:24:00.0,71.0,71.1,47.0,77.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.8,71.09999999999995,77.32285714285709,46.99999999999999,51811.2,47779.2,51868.172571428535,47693.87999999996
2021-04-17T09:25:00.0,71.0,71.1,47.0,79.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,670.1999999999998,71.09999999999995,78.80285714285709,46.99999999999999,53088.0,47779.2,52813.67485714281,47651.21999999996
2021-04-17T09:26:00.0,71.0,71.1,47.0,79.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.5999999999999,71.09999999999995,79.51428571428566,46.99999999999999,53252.399999999994,47565.899999999994,53242.76571428567,47608.55999999996
2021-04-17T09:27:00.0,71.0,71.1,47.0,78.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,666.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,668.9999999999999,71.09999999999995,78.9428571428571,46.99999999999999,52547.4,47352.6,52812.77142857139,47565.89999999996
2021-04-17T09:28:00.0,71.0,71.1,47.0,77.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,668.9999999999998,71.09999999999995,77.95142857142852,46.99999999999999,52115.100000000006,47565.899999999994,52149.50571428566,47565.89999999995
2021-04-17T09:29:00.0,71.0,71.1,47.0,77.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,668.9999999999999,71.09999999999995,77.06571428571424,46.99999999999999,51579.899999999994,47565.899999999994,51556.96285714282,47565.89999999996
2021-04-17T09:30:00.0,71.0,71.1,47.0,76.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.5999999999999,71.09999999999995,76.4428571428571,46.99999999999999,51340.8,47779.2,51186.1371428571,47608.55999999996
2021-04-17T09:31:00.0,71.0,71.1,47.0,76.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,668.9999999999999,71.09142857142852,76.09999999999995,46.99999999999999,50910.899999999994,47565.899999999994,50910.89999999996,47560.16571428567
2021-04-17T09:32:00.0,71.0,71.1,47.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,667.5999999999999,71.13428571428568,76.00857142857139,46.99999999999999,50844.0,47565.899999999994,50743.322285714254,47489.249142857116
2021-04-17T09:33:00.0,71.0,71.2,47.0,75.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,666.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,665.5999999999999,71.14857142857139,75.81428571428567,46.99999999999999,50549.4,47419.200000000004,50461.98857142854,47356.489142857106
2021-04-17T09:34:00.0,71.0,71.1,47.0,75.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,662.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,664.9999999999999,71.14285714285711,75.49142857142853,46.99999999999999,49981.0,47068.2,50201.79999999996,47309.99999999997
2021-04-17T09:35:00.0,71.0,71.1,47.0,75.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,662.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,666.8,71.07428571428566,75.61142857142852,46.99999999999999,49981.0,47068.2,50417.70057142853,47392.333714285676
2021-04-17T09:36:00.0,71.0,71.0,47.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,666.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.1999999999998,70.9828571428571,76.81142857142854,46.99999999999999,51082.200000000004,47286.0,51402.20799999996,47501.72799999996
2021-04-17T09:37:00.0,70.5,70.9,47.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,51.9132766723633,711.479675292969,678.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,45.9132843017578,0.0,true,true,672.3999999999999,70.9685714285714,78.4628571428571,46.99999999999999,53290.799999999996,48070.200000000004,52758.42514285711,47719.267428571395
2021-04-17T09:38:00.0,71.0,71.1,47.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,678.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,676.1999999999998,71.03999999999996,79.31428571428567,46.99999999999999,53833.200000000004,48205.799999999996,53632.319999999956,48037.24799999996
2021-04-17T09:39:00.0,71.0,71.1,47.0,78.9,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,678.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,679.1999999999999,71.11714285714281,78.91714285714282,46.99999999999999,53494.200000000004,48205.799999999996,53600.523428571396,48302.763428571394
2021-04-17T09:40:00.0,71.0,71.1,47.0,77.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,681.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,680.5999999999999,71.09999999999995,77.94285714285711,46.99999999999999,53049.9,48419.1,53047.90857142854,48390.65999999996
2021-04-17T09:41:00.0,71.0,71.1,47.0,77.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,681.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,681.9999999999999,71.09142857142852,76.9571428571428,46.99999999999999,52437.0,48419.1,52484.77142857138,48484.354285714246
2021-04-17T09:42:00.0,71.0,71.1,47.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,683.3999999999999,71.12571428571424,76.31714285714281,46.99999999999999,52265.5,48703.49999999999,52155.13542857139,48607.3131428571
2021-04-17T09:43:00.0,71.0,71.2,47.0,76.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,684.8,71.1828571428571,76.57142857142853,46.99999999999999,52334.00000000001,48772.0,52436.114285714255,48746.02057142854
2021-04-17T09:44:00.0,71.0,71.2,47.0,77.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,685.5999999999999,71.1828571428571,77.61428571428567,46.99999999999999,53224.5,48772.0,53212.354285714246,48802.96685714283
2021-04-17T09:45:00.0,71.0,71.1,47.0,78.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,684.8,71.11714285714281,78.52285714285708,46.99999999999999,54076.799999999996,48916.799999999996,53772.45257142853,48701.019428571395
2021-04-17T09:46:00.0,71.0,71.1,47.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,685.3999999999999,71.11714285714281,78.4828571428571,46.99999999999999,53772.5,48703.49999999999,53792.15028571425,48743.68971428567
2021-04-17T09:47:00.0,71.0,71.2,47.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,681.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,685.9999999999999,71.16571428571424,77.69999999999995,46.99999999999999,52913.700000000004,48487.200000000004,53302.19999999995,48819.679999999964
2021-04-17T09:48:00.0,71.0,71.2,47.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,686.5999999999999,71.2428571428571,76.72571428571425,46.99999999999999,52769.6,48985.6,52679.875428571395,48915.34571428568
2021-04-17T09:49:00.0,71.0,71.3,47.0,76.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.7999999999998,71.24857142857138,75.97428571428567,46.99999999999999,52288.0,49054.4,52255.113714285675,49004.76742857139
2021-04-17T09:50:00.0,71.0,71.2,47.0,75.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,689.1999999999998,71.2428571428571,75.85999999999996,46.99999999999999,52377.799999999996,49199.200000000004,52282.711999999956,49100.5771428571
2021-04-17T09:51:00.0,71.0,71.2,47.0,76.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.8,71.15714285714282,76.71142857142853,46.99999999999999,52930.6,49199.200000000004,52762.12057142854,48941.882857142824
2021-04-17T09:52:00.0,71.0,71.1,47.0,78.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,688.3999999999999,71.14285714285711,78.14857142857139,46.99999999999999,53801.6,48916.799999999996,53797.47657142853,48974.742857142825
2021-04-17T09:53:00.0,71.0,71.2,47.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,681.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.1999999999998,71.20857142857137,78.91999999999996,46.99999999999999,53867.1,48487.200000000004,54233.82399999996,48934.53028571424
2021-04-17T09:54:00.0,71.0,71.3,47.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,685.9999999999999,71.2228571428571,78.4428571428571,46.99999999999999,54174.4,49268.299999999996,53811.79999999996,48858.87999999996
2021-04-17T09:55:00.0,71.0,71.1,47.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,685.3999999999999,71.19428571428567,77.37714285714281,46.99999999999999,52950.5,48703.49999999999,53034.293714285675,48796.56342857139
2021-04-17T09:56:00.0,71.0,71.2,47.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,686.8,71.13142857142853,76.42285714285708,46.99999999999999,52402.5,48772.0,52487.21828571424,48853.06514285711
2021-04-17T09:57:00.0,71.0,71.1,47.0,75.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,686.1999999999999,71.12571428571424,75.82571428571424,47.19999999999999,51923.0,48703.49999999999,52031.60514285711,48806.46514285711
2021-04-17T09:58:00.0,71.0,71.1,47.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,686.8,71.12571428571424,76.02857142857138,47.39999999999999,52219.200000000004,48916.799999999996,52216.422857142825,48849.140571428536
2021-04-17T09:59:00.0,71.0,71.2,48.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.3999999999999,71.14857142857139,77.22571428571425,47.599999999999994,53113.6,48985.6,53084.95599999996,48907.52799999996
2021-04-17T10:00:00.0,71.0,71.1,48.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.9999999999999,71.13428571428568,78.45428571428567,47.79999999999999,54076.799999999996,48916.799999999996,53976.54857142854,48940.38857142854
2021-04-17T10:01:00.0,71.0,71.1,48.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.9999999999999,71.09142857142852,78.64857142857139,47.99999999999999,54145.6,48916.799999999996,54110.2171428571,48910.90285714281
2021-04-17T10:02:00.0,71.0,71.1,48.0,77.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,688.5999999999999,71.09142857142852,77.81714285714281,47.99999999999999,53526.4,48916.799999999996,53584.884571428534,48953.55771428567
2021-04-17T10:03:00.0,71.0,71.1,48.0,76.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,688.5999999999999,71.13428571428568,76.91999999999994,47.99999999999999,52838.4,48916.799999999996,52967.11199999996,48983.069142857115
2021-04-17T10:04:00.0,71.0,71.2,48.0,76.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,689.1999999999998,71.14857142857139,76.27142857142853,47.99999999999999,52792.4,49199.200000000004,52566.268571428525,49035.59542857139
2021-04-17T10:05:00.0,71.0,71.1,48.0,75.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,689.8,71.13428571428568,75.9428571428571,47.99999999999999,52219.200000000004,48916.799999999996,52385.38285714282,49068.43028571426
2021-04-17T10:06:00.0,71.0,71.1,48.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,689.1999999999998,71.09142857142852,76.19428571428566,47.99999999999999,52585.1,49130.1,52513.10171428566,48996.21257142853
2021-04-17T10:07:00.0,71.0,71.1,48.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,691.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,688.5999999999999,71.09999999999995,77.36857142857139,47.99999999999999,53414.299999999996,49130.1,53275.998285714246,48959.45999999996
2021-04-17T10:08:00.0,71.0,71.1,48.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,688.5999999999999,71.09999999999995,78.51999999999995,47.99999999999999,53909.5,48703.49999999999,54068.87199999996,48959.45999999996
2021-04-17T10:09:00.0,71.0,71.1,48.0,78.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.3999999999999,71.09999999999995,78.66571428571424,47.99999999999999,54145.6,48916.799999999996,54074.81199999996,48874.139999999956
2021-04-17T10:10:00.0,71.0,71.1,48.0,77.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,684.1999999999998,71.09999999999995,77.86857142857139,47.99999999999999,53526.4,48916.799999999996,53277.67657142853,48646.61999999995
2021-04-17T10:11:00.0,71.0,71.1,48.0,76.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,685.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,683.3999999999999,71.09999999999995,76.86571428571423,47.99999999999999,52676.50000000001,48703.49999999999,52530.0291428571,48589.739999999954
2021-04-17T10:12:00.0,71.0,71.1,48.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,675.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,682.8,71.09142857142852,76.1685714285714,47.99999999999999,51367.49999999999,47992.49999999999,52007.900571428545,48541.227428571394
