time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T12:18:00.0,71.0,71.3,52.0,81.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,49.2632522583008,695.579467773438,697.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,695.1999999999998,71.32571428571424,81.07714285714282,51.59999999999999,56457.0,49696.1,56364.829714285675,49585.63657142853
2021-04-17T12:19:00.0,71.0,71.4,51.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.2632522583008,695.579467773438,694.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,694.5999999999999,71.37428571428566,79.75999999999995,51.39999999999999,55311.8,49551.600000000006,55401.29599999996,49576.57885714281
2021-04-17T12:20:00.0,71.0,71.4,51.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.2632522583008,695.579467773438,691.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,694.5999999999999,71.39999999999996,78.55714285714281,51.19999999999999,54312.6,49337.4,54565.791428571385,49594.439999999966
2021-04-17T12:21:00.0,71.0,71.4,51.0,77.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,49.154914855957,694.929443359375,694.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.154914855957,0.0,true,true,694.5999999999999,71.43428571428568,77.27142857142852,50.999999999999986,53715.600000000006,49551.600000000006,53672.73428571424,49618.25485714283
2021-04-17T12:22:00.0,71.5,71.5,51.0,76.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.9465866088867,693.679504394531,697.0,1000.0,400.0,86.2105255126953,86.5302810668945,0.0180000010877848,48.9465866088867,0.0,true,true,694.5999999999999,71.4485714285714,76.5228571428571,50.999999999999986,53181.1,49835.5,53152.77657142854,49628.17771428569
2021-04-17T12:23:00.0,71.0,71.4,51.0,77.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.838249206543,693.029479980469,697.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.838249206543,0.0,true,true,696.3999999999999,71.44285714285711,77.08571428571423,50.999999999999986,53669.0,49765.8,53682.49142857138,49752.80571428568
2021-04-17T12:24:00.0,71.0,71.4,51.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,694.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,697.5999999999999,71.36571428571423,78.44571428571422,50.999999999999986,54548.399999999994,49551.600000000006,54723.73028571423,49784.72228571424
2021-04-17T12:25:00.0,71.0,71.3,51.0,79.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,698.9999999999999,71.32571428571424,79.13142857142853,50.999999999999986,55440.0,49910.0,55312.86857142853,49856.674285714245
2021-04-17T12:26:00.0,71.0,71.3,51.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,700.3999999999999,71.29142857142853,78.70857142857139,50.999999999999986,55090.0,49910.0,55127.48342857139,49932.51657142853
2021-04-17T12:27:00.0,71.0,71.3,51.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.29999999999995,77.85142857142853,50.79999999999999,54771.2,50195.2,54682.84342857139,50081.11999999996
2021-04-17T12:28:00.0,71.0,71.3,51.0,77.1,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.30857142857138,77.07428571428565,50.599999999999994,54278.399999999994,50195.2,54136.97828571423,50087.14057142853
2021-04-17T12:29:00.0,71.0,71.3,50.0,76.6,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.27428571428567,76.57428571428566,50.39999999999999,53926.399999999994,50195.2,53785.77828571424,50063.05828571424
2021-04-17T12:30:00.0,71.0,71.2,50.0,76.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.22571428571425,76.71142857142853,50.19999999999999,53619.99999999999,49840.0,53882.107428571384,50028.94171428568
2021-04-17T12:31:00.0,71.0,71.2,50.0,77.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.1828571428571,77.76857142857139,49.99999999999999,54390.0,49840.0,54624.64457142854,49998.83885714282
2021-04-17T12:32:00.0,71.0,71.2,50.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.23428571428568,79.09714285714283,49.99999999999999,55756.8,50124.8,55557.83314285711,50034.962285714246
2021-04-17T12:33:00.0,71.0,71.3,50.0,79.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,703.1999999999998,71.23999999999995,79.45428571428567,49.99999999999999,56038.399999999994,50195.2,55872.253714285675,50095.96799999996
2021-04-17T12:34:00.0,71.0,71.2,50.0,78.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,703.9999999999998,71.25999999999996,78.72857142857137,49.99999999999999,55334.399999999994,50124.8,55424.91428571423,50167.03999999996
2021-04-17T12:35:00.0,71.0,71.3,50.0,77.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,703.1999999999998,71.26571428571424,77.53142857142853,49.99999999999999,54630.399999999994,50195.2,54520.100571428535,50114.05028571424
2021-04-17T12:36:00.0,71.0,71.3,50.0,76.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,703.1999999999998,71.30857142857138,76.5428571428571,49.99999999999999,53856.0,50195.2,53824.9371428571,50144.187428571386
2021-04-17T12:37:00.0,71.0,71.3,50.0,76.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,703.1999999999998,71.29999999999995,75.98285714285711,49.99999999999999,53200.0,49910.0,53431.14514285711,50138.15999999995
2021-04-17T12:38:00.0,71.0,71.3,50.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.31714285714281,76.42857142857139,49.8,53715.2,50195.2,53683.428571428536,50093.161142857105
2021-04-17T12:39:00.0,71.0,71.3,50.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.9999999999999,71.24857142857138,77.86857142857137,49.599999999999994,54771.2,50195.2,54741.605714285666,50087.74571428567
2021-04-17T12:40:00.0,71.0,71.1,49.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.14285714285708,79.15142857142854,49.39999999999999,55580.00000000001,49769.99999999999,55754.26628571425,50113.02857142852
2021-04-17T12:41:00.0,71.0,71.1,49.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.09999999999997,79.21714285714282,49.19999999999999,55994.4,50267.7,55800.55542857139,50082.83999999997
2021-04-17T12:42:00.0,71.0,71.2,49.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.19999999999996,78.25142857142853,48.999999999999986,55287.4,50338.4,55120.30628571425,50153.27999999996
2021-04-17T12:43:00.0,71.0,71.3,49.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.29142857142853,77.19142857142853,48.999999999999986,54348.8,50195.2,54373.642285714246,50217.68228571425
2021-04-17T12:44:00.0,71.0,71.3,49.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.29142857142853,76.36571428571425,48.79999999999999,53785.600000000006,50195.2,53792.0091428571,50217.68228571425
2021-04-17T12:45:00.0,71.0,71.2,49.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,705.5999999999999,71.19142857142853,76.21142857142853,48.599999999999994,53269.99999999999,49840.0,53774.78399999996,50232.67199999996
2021-04-17T12:46:00.0,71.0,71.1,48.0,77.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.1999999999998,71.13428571428568,77.07714285714282,48.39999999999999,54439.0,50267.7,54431.87828571424,50235.032571428535
2021-04-17T12:47:00.0,71.0,71.2,48.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,707.3999999999999,71.19142857142853,78.40571428571424,48.19999999999999,55970.5,50765.6,55464.202285714244,50360.816571428535
2021-04-17T12:48:00.0,71.0,71.3,48.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,709.3999999999999,71.29142857142853,78.97142857142853,47.99999999999999,55923.7,50409.1,56022.33142857139,50574.13942857138
2021-04-17T12:49:00.0,71.0,71.3,48.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,707.9999999999998,71.2828571428571,78.47714285714281,47.99999999999999,55664.00000000001,50623.0,55561.81714285709,50468.26285714281
2021-04-17T12:50:00.0,71.0,71.2,48.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.8,71.22571428571425,77.50857142857139,47.99999999999999,55025.0,50552.0,54783.05828571425,50342.33485714283
2021-04-17T12:51:00.0,71.0,71.2,48.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.7999999999998,71.19999999999996,76.49714285714282,47.99999999999999,53619.99999999999,49840.0,54068.18057142853,50324.15999999996
2021-04-17T12:52:00.0,71.0,71.2,48.0,75.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.1999999999998,71.16571428571424,75.94571428571425,47.99999999999999,53590.6,50338.4,53632.863428571385,50257.22742857139
2021-04-17T12:53:00.0,71.0,71.1,48.0,76.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.9999999999999,71.15999999999995,76.50285714285711,47.99999999999999,54014.8,50267.7,53934.51428571426,50167.79999999996
2021-04-17T12:54:00.0,71.0,71.2,48.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.3999999999999,71.13999999999996,77.93142857142853,47.99999999999999,55146.0,50338.4,55050.7611428571,50253.29599999996
2021-04-17T12:55:00.0,71.0,71.1,48.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.3999999999999,71.13428571428568,78.87999999999995,47.99999999999999,55616.0,50054.399999999994,55720.83199999996,50249.25942857139
2021-04-17T12:56:00.0,71.0,71.1,48.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.3999999999999,71.09142857142852,78.56571428571424,47.99999999999999,55570.2,50267.7,55498.82057142853,50218.9851428571
2021-04-17T12:57:00.0,71.0,71.1,48.0,77.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.9999999999999,71.0828571428571,77.47714285714281,47.99999999999999,54721.8,50267.7,54776.33999999996,50255.57999999996
2021-04-17T12:58:00.0,71.0,71.1,48.0,76.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,707.5999999999999,71.16857142857137,76.38285714285712,47.99999999999999,54014.8,50267.7,54048.50971428569,50358.88114285709
2021-04-17T12:59:00.0,71.0,71.3,48.0,75.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.9999999999999,71.19714285714281,75.65714285714282,47.99999999999999,53747.0,50623.0,53489.59999999996,50336.379999999954
2021-04-17T13:00:00.0,71.0,71.1,48.0,75.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.9999999999999,71.16857142857137,75.7628571428571,47.99999999999999,53449.2,50267.7,53564.33999999996,50316.17999999995
2021-04-17T13:01:00.0,71.0,71.1,48.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,707.5999999999999,71.0828571428571,76.95999999999995,47.99999999999999,54137.600000000006,50054.399999999994,54456.89599999996,50298.22971428567
2021-04-17T13:02:00.0,71.0,71.1,48.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,708.1999999999998,71.09142857142852,78.30285714285709,47.99999999999999,55499.5,50267.7,55454.08342857138,50346.94971428566
2021-04-17T13:03:00.0,71.0,71.1,48.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,708.8,71.13428571428568,78.56571428571422,47.99999999999999,55805.99999999999,50480.99999999999,55687.378285714236,50419.981714285685
2021-04-17T13:04:00.0,71.0,71.2,48.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,709.9999999999998,71.14857142857139,77.7428571428571,47.99999999999999,55400.1,50765.6,55197.42857142853,50515.48571428567
2021-04-17T13:05:00.0,71.0,71.1,48.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,711.1999999999998,71.13428571428568,76.71714285714282,47.99999999999999,54457.0,50480.99999999999,54561.23199999996,50590.70399999996
2021-04-17T13:06:00.0,71.0,71.1,48.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,712.3999999999999,71.09142857142852,75.96571428571424,47.99999999999999,53960.0,50480.99999999999,54117.97485714281,50645.53371428567
2021-04-17T13:07:00.0,71.0,71.1,48.0,75.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,711.1999999999998,71.09999999999995,75.87714285714281,47.99999999999999,54045.4,50694.299999999996,53963.82399999996,50566.319999999956
2021-04-17T13:08:00.0,71.0,71.1,48.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,709.9999999999999,71.11714285714281,76.83714285714281,47.99999999999999,54917.200000000004,50907.6,54554.37142857139,50493.17142857139
2021-04-17T13:09:00.0,71.0,71.1,48.0,78.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,710.5999999999999,71.03142857142853,78.2371428571428,47.99999999999999,55428.8,50267.7,55595.313714285665,50474.93314285711
2021-04-17T13:10:00.0,70.5,70.9,48.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,54.8049163818359,728.829467773438,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,54.8132476806641,0.0,true,true,710.5999999999999,71.0028571428571,78.95714285714281,47.99999999999999,55616.0,49913.600000000006,56106.94571428568,50454.630285714244
2021-04-17T13:11:00.0,71.0,71.1,48.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,709.9999999999998,71.02285714285709,78.47428571428567,47.99999999999999,55970.5,50694.299999999996,55716.74285714281,50426.22857142852
2021-04-17T13:12:00.0,71.0,71.1,48.0,77.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.1999999999998,71.13428571428568,77.48571428571424,47.99999999999999,55186.200000000004,50694.299999999996,55107.83999999995,50590.70399999996
2021-04-17T13:13:00.0,71.0,71.2,48.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,712.3999999999999,71.21714285714282,76.37142857142852,47.99999999999999,54544.5,50765.6,54407.00571428567,50735.09257142853
2021-04-17T13:14:00.0,71.0,71.3,48.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,712.3999999999999,71.23142857142852,75.71142857142851,47.99999999999999,53902.799999999996,50836.9,53936.82171428566,50745.26971428567
2021-04-17T13:15:00.0,71.0,71.1,48.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.15999999999994,76.13714285714282,47.99999999999999,53960.0,50480.99999999999,54194.418285714244,50651.687999999944
2021-04-17T13:16:00.0,71.0,71.1,48.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.1999999999998,71.0828571428571,77.66571428571424,47.99999999999999,55400.1,50694.299999999996,55235.855999999956,50554.12799999995
2021-04-17T13:17:00.0,71.0,71.1,48.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.0828571428571,78.97142857142853,47.99999999999999,56160.99999999999,50480.99999999999,56211.86285714282,50596.777714285665
2021-04-17T13:18:00.0,71.0,71.1,48.0,79.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,712.3999999999999,71.15999999999994,78.87999999999995,47.99999999999999,56090.0,50480.99999999999,56194.11199999996,50694.38399999995
2021-04-17T13:19:00.0,71.0,71.3,48.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.2228571428571,77.89714285714281,47.99999999999999,55633.200000000004,51050.799999999996,55447.18628571424,50696.42971428567
2021-04-17T13:20:00.0,71.0,71.2,48.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.23428571428568,76.77142857142852,47.99999999999999,54829.700000000004,50765.6,54645.902857142806,50704.564571428535
2021-04-17T13:21:00.0,71.0,71.2,48.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.22571428571425,76.03428571428567,47.99999999999999,53960.0,50552.0,54121.20457142853,50698.46342857139
2021-04-17T13:22:00.0,71.0,71.3,48.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,709.9999999999999,71.25714285714281,76.01999999999995,47.79999999999999,53889.00000000001,50623.0,53974.19999999996,50592.571428571384
2021-04-17T13:23:00.0,71.0,71.2,48.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,709.3999999999999,71.20857142857137,77.16857142857138,47.599999999999994,54740.99999999999,50552.0,54743.38457142853,50515.36057142852
2021-04-17T13:24:00.0,71.0,71.1,47.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,708.7999999999998,71.1085714285714,78.54571428571424,47.39999999999999,55640.9,50267.7,55673.202285714244,50401.75542857139
2021-04-17T13:25:00.0,71.0,71.1,47.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,708.1999999999998,71.12571428571424,78.9228571428571,47.19999999999999,56090.0,50480.99999999999,55893.16742857138,50371.23085714281
2021-04-17T13:26:00.0,71.0,71.2,47.0,78.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.13999999999996,78.14285714285708,46.99999999999999,55216.7,50338.4,55293.885714285665,50338.66399999996
2021-04-17T13:27:00.0,71.0,71.1,47.0,77.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.15142857142854,77.0428571428571,46.99999999999999,54439.0,50267.7,54515.52571428568,50346.750857142826
2021-04-17T13:28:00.0,71.0,71.2,47.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.3999999999999,71.20857142857137,76.11428571428567,46.99999999999999,53873.4,50338.4,53767.13142857139,50301.73485714281
2021-04-17T13:29:00.0,71.0,71.3,47.0,75.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999998,71.23142857142852,75.81999999999995,46.99999999999999,53519.9,50409.1,53604.73999999995,50360.61999999995
2021-04-17T13:30:00.0,71.0,71.1,47.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.15999999999994,76.61142857142852,46.99999999999999,53856.0,50054.399999999994,54210.24685714281,50352.81599999995
2021-04-17T13:31:00.0,71.0,71.1,47.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,708.1999999999998,71.07428571428566,78.10571428571424,46.99999999999999,55522.0,50480.99999999999,55314.46685714281,50334.80914285709
2021-04-17T13:32:00.0,71.0,71.1,47.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,708.1999999999998,71.11714285714282,78.97142857142853,46.99999999999999,56160.99999999999,50480.99999999999,55927.56571428567,50365.16057142853
2021-04-17T13:33:00.0,71.0,71.2,47.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,708.1999999999998,71.21714285714282,78.62571428571422,46.99999999999999,55805.99999999999,50552.0,55682.7308571428,50435.98057142853
2021-04-17T13:34:00.0,71.0,71.3,47.0,77.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.23142857142852,77.6428571428571,46.99999999999999,54863.2,50409.1,54940.08571428568,50403.35885714282
2021-04-17T13:35:00.0,71.0,71.1,47.0,76.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999999,71.15999999999994,76.63142857142853,46.99999999999999,53996.8,50054.399999999994,54178.41999999996,50310.11999999995
2021-04-17T13:36:00.0,71.0,71.1,47.0,76.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,705.7999999999998,71.07428571428566,76.09428571428568,46.99999999999999,53732.0,50267.7,53707.34685714282,50164.23085714281
2021-04-17T13:37:00.0,71.0,71.1,47.0,76.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.3999999999999,71.13428571428568,76.45142857142852,46.99999999999999,54014.8,50267.7,54005.289142857095,50249.25942857139
2021-04-17T13:38:00.0,71.0,71.2,47.0,77.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999998,71.14857142857139,77.7771428571428,46.99999999999999,54700.8,50124.8,54988.439999999944,50302.03999999996
2021-04-17T13:39:00.0,71.0,71.1,47.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999999,71.13428571428568,78.89428571428567,46.99999999999999,56160.99999999999,50480.99999999999,55778.25999999996,50291.939999999966
2021-04-17T13:40:00.0,71.0,71.1,47.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999998,71.09142857142852,78.8571428571428,46.99999999999999,55782.3,50267.7,55751.99999999994,50261.63999999995
2021-04-17T13:41:00.0,71.0,71.1,47.0,77.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,708.7999999999998,71.09142857142852,77.91999999999996,46.99999999999999,55004.6,50267.7,55229.69599999996,50389.60457142853
2021-04-17T13:42:00.0,71.0,71.1,47.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,709.3999999999999,71.12571428571424,76.94857142857138,46.99999999999999,54439.0,50267.7,54587.31657142853,50456.58171428567
2021-04-17T13:43:00.0,71.0,71.2,47.0,76.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,709.9999999999998,71.19142857142853,76.25714285714281,46.99999999999999,54401.9,50765.6,54142.57142857138,50545.91428571424
2021-04-17T13:44:00.0,71.0,71.2,47.0,76.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.1999999999998,71.15714285714282,76.27142857142853,46.99999999999999,54259.299999999996,50765.6,54244.239999999954,50606.959999999955
2021-04-17T13:45:00.0,71.0,71.0,47.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,712.3999999999999,71.04285714285709,77.32571428571423,46.99999999999999,54883.0,50410.0,55086.83885714281,50610.93142857138
2021-04-17T13:46:00.0,71.0,71.0,47.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,54.9715805053711,729.829467773437,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,54.9715805053711,0.0,true,true,712.3999999999999,71.00857142857139,78.69714285714281,46.99999999999999,56184.4,50623.0,56063.844571428526,50586.50628571425
2021-04-17T13:47:00.0,71.0,71.1,47.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,711.7999999999998,71.06571428571425,79.08857142857138,47.19999999999999,56469.6,50694.299999999996,56295.2451428571,50584.57542857139
2021-04-17T13:48:00.0,71.0,71.1,47.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,711.1999999999998,71.13428571428568,78.38571428571424,47.39999999999999,55827.9,50694.299999999996,55747.919999999955,50590.70399999996
2021-04-17T13:49:00.0,71.0,71.2,48.0,77.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,711.8,71.1828571428571,77.13142857142853,47.599999999999994,54812.0,50552.0,54902.15085714282,50667.95771428568
2021-04-17T13:50:00.0,71.0,71.2,48.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,711.1999999999998,71.1828571428571,76.03428571428567,47.79999999999999,53732.0,50338.4,54075.58399999996,50625.247999999956
2021-04-17T13:51:00.0,71.0,71.1,48.0,75.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999998,71.12571428571424,75.68571428571424,47.99999999999999,54129.6,50907.6,53736.857142857094,50499.257142857095
2021-04-17T13:52:00.0,71.0,71.1,48.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.3999999999999,71.09142857142852,76.60285714285709,47.99999999999999,54315.0,50480.99999999999,54342.06685714281,50432.259428571386
2021-04-17T13:53:00.0,71.0,71.1,48.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999998,71.09999999999995,78.08857142857138,47.99999999999999,55287.4,50267.7,55442.885714285665,50480.99999999995
2021-04-17T13:54:00.0,71.0,71.1,48.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.3999999999999,71.09999999999995,78.89714285714281,47.99999999999999,55853.0,50267.7,55969.6331428571,50438.33999999995
2021-04-17T13:55:00.0,71.0,71.1,48.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,710.5999999999999,71.09999999999995,78.52571428571423,47.99999999999999,55735.0,50480.99999999999,55800.372571428525,50523.65999999996
2021-04-17T13:56:00.0,71.0,71.1,48.0,77.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999999,71.09999999999995,77.49142857142853,47.99999999999999,55257.5,50694.299999999996,55018.91428571424,50480.999999999956
2021-04-17T13:57:00.0,71.0,71.1,48.0,76.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999998,71.09142857142852,76.49142857142853,47.99999999999999,54774.0,50907.6,54308.914285714236,50474.914285714236
2021-04-17T13:58:00.0,71.0,71.1,48.0,76.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,710.5999999999998,71.14285714285711,76.19428571428567,47.99999999999999,53574.399999999994,50054.399999999994,54143.65942857138,50554.11428571425
2021-04-17T13:59:00.0,71.0,71.2,48.0,77.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,710.5999999999999,71.1228571428571,77.12857142857138,47.99999999999999,54439.0,50338.4,54807.56285714281,50539.90228571425
2021-04-17T14:00:00.0,71.0,71.0,48.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999998,71.05142857142852,78.67142857142852,47.99999999999999,56184.4,50623.0,55856.71428571423,50446.51428571423
2021-04-17T14:01:00.0,71.0,71.0,48.0,79.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,70.99999999999996,79.49714285714282,47.99999999999999,56754.799999999996,50623.0,56586.066285714245,50537.79999999996
2021-04-17T14:02:00.0,71.0,71.1,48.0,79.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09142857142852,79.00857142857137,47.99999999999999,56327.0,50694.299999999996,56238.30114285709,50602.87885714281
2021-04-17T14:03:00.0,71.0,71.2,48.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.8,71.21714285714282,77.84285714285708,47.99999999999999,55471.4,50765.6,55408.54571428567,50692.362285714255
2021-04-17T14:04:00.0,71.0,71.3,48.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.25714285714281,76.6228571428571,47.99999999999999,54226.9,50409.1,54494.175999999956,50678.07999999995
2021-04-17T14:05:00.0,71.0,71.2,48.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.2428571428571,76.01142857142852,47.99999999999999,54116.700000000004,50765.6,54059.32799999995,50667.91999999996
2021-04-17T14:06:00.0,71.0,71.2,48.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.9999999999999,71.16571428571424,76.64571428571423,47.99999999999999,54315.0,50552.0,54418.4571428571,50527.657142857104
2021-04-17T14:07:00.0,71.0,71.1,48.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.12571428571424,78.20571428571424,47.99999999999999,55827.9,50694.299999999996,55572.98057142853,50541.93257142853
2021-04-17T14:08:00.0,71.0,71.1,48.0,79.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,707.9999999999998,71.09142857142852,79.27999999999997,47.99999999999999,56135.8,50267.7,56130.23999999996,50332.73142857138
2021-04-17T14:09:00.0,71.0,71.1,48.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,707.3999999999999,71.09142857142852,78.94857142857138,47.99999999999999,56090.0,50480.99999999999,55848.219428571385,50290.07657142853
2021-04-17T14:10:00.0,71.0,71.1,48.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,706.1999999999998,71.12571428571424,77.79428571428566,48.19999999999999,54390.0,49769.99999999999,54938.32457142852,50228.97942857138
2021-04-17T14:11:00.0,71.0,71.2,48.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,705.5999999999999,71.16571428571424,76.65714285714282,48.39999999999999,54226.9,50338.4,54089.27999999996,50214.52799999996
2021-04-17T14:12:00.0,71.0,71.2,49.0,76.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,705.5999999999999,71.2428571428571,76.12571428571424,48.599999999999994,53802.7,50338.4,53714.30399999996,50268.95999999997
2021-04-17T14:13:00.0,71.0,71.3,49.0,76.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,706.3999999999999,71.25714285714281,76.64571428571423,48.79999999999999,53856.0,50195.2,54142.53257142853,50336.04571428567
2021-04-17T14:14:00.0,71.0,71.2,49.0,78.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,704.9999999999998,71.20857142857137,78.23428571428568,48.999999999999986,55522.0,50552.0,55155.17142857138,50202.042857142806
2021-04-17T14:15:00.0,71.0,71.1,49.0,79.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,703.5999999999999,71.11714285714282,79.54285714285709,48.999999999999986,56179.2,50054.399999999994,55966.35428571424,50038.021714285685
2021-04-17T14:16:00.0,71.0,71.1,49.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,703.5999999999999,71.07428571428566,79.56857142857139,49.19999999999999,55650.0,49769.99999999999,55984.44685714282,50007.867428571386
2021-04-17T14:17:00.0,71.0,71.1,49.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,702.3999999999999,71.15142857142851,78.4828571428571,49.39999999999999,54950.0,49769.99999999999,55126.35885714282,49976.76342857138
2021-04-17T14:18:00.0,71.0,71.3,50.0,77.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,702.3999999999999,71.24857142857138,77.23428571428566,49.599999999999994,54348.8,50195.2,54249.36228571424,50044.99657142853
2021-04-17T14:19:00.0,71.0,71.3,50.0,76.2,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,704.3999999999999,71.31714285714281,76.1228571428571,49.8,53644.8,50195.2,53620.94057142853,50235.795428571386
2021-04-17T14:20:00.0,71.0,71.3,50.0,75.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,705.1999999999998,71.30857142857138,75.87142857142852,49.99999999999999,53292.8,50195.2,53504.53142857138,50286.804571428525
2021-04-17T14:21:00.0,71.0,71.3,50.0,76.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,706.3999999999999,71.2828571428571,76.88571428571424,49.99999999999999,54528.0,50623.0,54312.06857142853,50354.210285714245
2021-04-17T14:22:00.0,71.0,71.2,50.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,707.5999999999999,71.1828571428571,78.4371428571428,49.99999999999999,55334.399999999994,50124.8,55502.12228571424,50368.98971428568
