time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T14:23:00.0,71.0,71.1,50.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,708.1999999999998,71.17714285714281,79.13142857142853,49.99999999999999,56232.0,50480.99999999999,56040.87771428567,50407.65257142852
2021-04-17T14:24:00.0,71.0,71.3,50.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,707.5999999999999,71.21428571428567,78.60857142857138,49.99999999999999,55805.99999999999,50623.0,55623.4251428571,50391.22857142853
2021-04-17T14:25:00.0,71.0,71.2,50.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.3999999999999,71.2428571428571,77.66857142857137,49.99999999999999,54863.2,50338.4,55098.08457142852,50539.68285714282
2021-04-17T14:26:00.0,71.0,71.2,50.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.9999999999998,71.19142857142853,76.83999999999995,49.99999999999999,54368.3,50338.4,54556.39999999994,50545.91428571424
2021-04-17T14:27:00.0,71.0,71.2,50.0,76.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.19142857142853,76.39999999999998,49.99999999999999,54473.200000000004,50765.6,54289.839999999975,50588.629142857106
2021-04-17T14:28:00.0,71.0,71.2,50.0,76.7,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.2428571428571,76.90571428571425,49.99999999999999,54687.1,50765.6,54741.487428571396,50710.66571428568
2021-04-17T14:29:00.0,71.0,71.3,50.0,78.4,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.2228571428571,78.33142857142853,49.99999999999999,55899.200000000004,50836.9,55756.31085714282,50696.42971428567
2021-04-17T14:30:00.0,71.0,71.1,50.0,79.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.15999999999994,79.57999999999996,49.99999999999999,56826.1,50694.299999999996,56549.54799999996,50566.29599999995
2021-04-17T14:31:00.0,71.0,71.1,50.0,79.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.3999999999999,71.07428571428566,79.53999999999995,49.99999999999999,56277.2,50267.7,56425.675999999956,50420.098285714244
2021-04-17T14:32:00.0,71.0,71.1,50.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,708.7999999999998,71.11714285714282,78.58571428571423,49.99999999999999,55499.5,50267.7,55701.554285714235,50407.83085714282
2021-04-17T14:33:00.0,71.0,71.2,50.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,707.5999999999999,71.21714285714282,77.49999999999994,49.99999999999999,54792.5,50338.4,54838.999999999956,50393.25028571425
2021-04-17T14:34:00.0,71.0,71.3,50.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,708.1999999999998,71.2228571428571,76.64857142857139,49.99999999999999,54457.0,50623.0,54282.51828571424,50440.02742857138
2021-04-17T14:35:00.0,71.0,71.1,50.0,76.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,708.7999999999998,71.18571428571424,76.2428571428571,49.99999999999999,53873.4,50267.7,54040.9371428571,50456.43428571424
2021-04-17T14:36:00.0,71.0,71.2,50.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.9999999999998,71.16571428571424,76.90571428571425,49.99999999999999,54457.0,50552.0,54603.057142857106,50527.6571428571
2021-04-17T14:37:00.0,71.0,71.2,50.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.16571428571424,78.21142857142853,49.99999999999999,55664.00000000001,50552.0,55577.0411428571,50570.356571428536
2021-04-17T14:38:00.0,71.0,71.1,50.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.18571428571424,79.05714285714281,49.99999999999999,56398.299999999996,50694.299999999996,56225.43999999995,50627.279999999955
2021-04-17T14:39:00.0,71.0,71.3,50.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.21428571428567,78.79142857142853,49.99999999999999,56184.4,50836.9,56036.463999999956,50647.599999999955
2021-04-17T14:40:00.0,71.0,71.2,50.0,78.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.25142857142853,78.05999999999995,49.99999999999999,55380.0,50552.0,55516.271999999946,50674.01599999996
2021-04-17T14:41:00.0,71.0,71.2,50.0,77.3,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.16571428571424,77.2228571428571,49.99999999999999,54883.0,50552.0,54874.562285714244,50570.356571428536
2021-04-17T14:42:00.0,71.0,71.1,50.0,76.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.12571428571424,76.63428571428567,49.8,54385.99999999999,50480.99999999999,54502.30399999995,50584.60799999996
2021-04-17T14:43:00.0,71.0,71.1,50.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09142857142852,76.84571428571425,49.599999999999994,54457.0,50480.99999999999,54744.886857142825,50645.53371428567
2021-04-17T14:44:00.0,71.0,71.1,49.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,77.99999999999996,49.39999999999999,55848.0,50907.6,55567.19999999996,50651.639999999956
2021-04-17T14:45:00.0,71.0,71.1,49.0,79.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09142857142852,79.05428571428567,49.19999999999999,56707.200000000004,50907.6,56270.840571428525,50602.87885714281
2021-04-17T14:46:00.0,71.0,71.1,49.0,79.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.12571428571424,78.93999999999996,48.999999999999986,56090.0,50480.99999999999,56189.491999999955,50627.28342857138
2021-04-17T14:47:00.0,71.0,71.2,49.0,77.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.16571428571424,77.86857142857137,48.999999999999986,55004.6,50338.4,55380.127999999946,50613.05599999996
2021-04-17T14:48:00.0,71.0,71.2,49.0,76.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.9999999999999,71.25142857142853,76.69142857142853,48.999999999999986,54457.0,50552.0,54450.91428571425,50588.51428571425
2021-04-17T14:49:00.0,71.0,71.3,49.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.9999999999998,71.2228571428571,76.00857142857139,48.999999999999986,54188.0,50836.9,53966.08571428567,50568.228571428524
2021-04-17T14:50:00.0,71.0,71.1,49.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.15999999999994,76.15142857142854,48.999999999999986,54030.99999999999,50480.99999999999,54158.895999999964,50608.99199999995
2021-04-17T14:51:00.0,71.0,71.1,49.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.0828571428571,77.47999999999995,48.999999999999986,54883.0,50480.99999999999,55150.26399999995,50596.777714285665
2021-04-17T14:52:00.0,71.0,71.1,49.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.09999999999995,79.06857142857139,48.999999999999986,56540.9,50694.299999999996,56233.567999999956,50566.319999999956
2021-04-17T14:53:00.0,71.0,71.1,49.0,79.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09999999999995,79.63142857142853,48.999999999999986,56826.1,50694.299999999996,56681.65085714281,50608.97999999995
2021-04-17T14:54:00.0,71.0,71.1,49.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,78.87714285714281,48.999999999999986,55948.0,50480.99999999999,56192.07657142853,50651.639999999956
2021-04-17T14:55:00.0,71.0,71.1,49.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,77.6571428571428,48.999999999999986,55400.1,50694.299999999996,55322.94857142852,50651.639999999956
2021-04-17T14:56:00.0,71.0,71.1,49.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,76.62571428571425,49.19999999999999,54615.799999999996,50694.299999999996,54588.15885714282,50651.639999999956
2021-04-17T14:57:00.0,71.0,71.1,49.0,76.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.09142857142852,76.21714285714282,49.39999999999999,54330.6,50694.299999999996,54388.553142857105,50730.84342857139
2021-04-17T14:58:00.0,71.0,71.1,50.0,76.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999999,71.13428571428568,77.11428571428567,49.599999999999994,54829.700000000004,50694.299999999996,55075.02285714282,50804.106857142826
2021-04-17T14:59:00.0,71.0,71.2,50.0,78.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.14857142857139,78.75428571428567,49.8,56492.4,50979.200000000004,56246.31085714281,50814.30971428567
2021-04-17T15:00:00.0,71.0,71.1,50.0,79.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.13428571428568,79.78857142857137,49.99999999999999,57208.4,50907.6,56984.99771428566,50804.10685714282
2021-04-17T15:01:00.0,71.0,71.1,50.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.7999999999998,71.0828571428571,79.26571428571424,49.99999999999999,56540.9,50694.299999999996,56659.13257142853,50810.02628571424
2021-04-17T15:02:00.0,71.0,71.1,50.0,77.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.11714285714282,77.85999999999996,49.99999999999999,55471.4,50694.299999999996,55467.463999999956,50663.852571428535
2021-04-17T15:03:00.0,71.0,71.2,50.0,76.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.21714285714282,76.47428571428567,49.99999999999999,54774.0,50979.200000000004,54388.51199999995,50649.63199999996
2021-04-17T15:04:00.0,71.0,71.3,50.0,75.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.23142857142852,75.86857142857139,49.99999999999999,53363.2,50195.2,53957.72799999996,50659.79199999995
2021-04-17T15:05:00.0,71.0,71.1,50.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.15999999999994,76.54571428571424,49.99999999999999,54244.00000000001,50480.99999999999,54439.311999999954,50608.99199999995
2021-04-17T15:06:00.0,71.0,71.1,50.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.0828571428571,78.1228571428571,49.99999999999999,55756.6,50694.299999999996,55607.84971428567,50596.777714285665
2021-04-17T15:07:00.0,71.0,71.1,50.0,79.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.8,71.09142857142852,79.27142857142854,50.19999999999999,56612.200000000004,50694.299999999996,56663.21714285712,50816.1531428571
2021-04-17T15:08:00.0,71.0,71.1,50.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.13428571428568,79.05714285714282,50.39999999999999,56872.899999999994,51120.899999999994,56604.91428571424,50932.14857142853
2021-04-17T15:09:00.0,71.0,71.2,51.0,77.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.14857142857139,77.99428571428567,50.599999999999994,56010.100000000006,51192.8,55890.7051428571,50985.06628571425
2021-04-17T15:10:00.0,71.0,71.1,51.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.13428571428568,76.8228571428571,50.79999999999999,55060.4,50907.6,55097.3531428571,51017.509714285676
2021-04-17T15:11:00.0,71.0,71.1,51.0,76.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.09142857142852,76.1428571428571,50.999999999999986,54487.6,50907.6,54563.971428571385,50944.117714285676
2021-04-17T15:12:00.0,71.0,71.1,51.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.09999999999995,76.59714285714281,50.999999999999986,54702.4,50907.6,54889.51257142853,50950.25999999996
2021-04-17T15:13:00.0,71.0,71.1,51.0,78.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.09999999999995,78.11428571428567,50.999999999999986,55991.200000000004,50907.6,56023.56571428567,50992.919999999955
2021-04-17T15:14:00.0,71.0,71.1,51.0,79.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.09999999999995,79.51428571428566,50.999999999999986,57232.399999999994,51120.899999999994,56979.937142857096,50950.25999999996
2021-04-17T15:15:00.0,71.0,71.1,51.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.09999999999995,79.6228571428571,50.999999999999986,57304.3,51120.899999999994,57009.96571428567,50907.59999999995
2021-04-17T15:16:00.0,71.0,71.1,51.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.09142857142852,78.63428571428567,50.999999999999986,56041.799999999996,50694.299999999996,56254.96799999996,50858.80799999995
2021-04-17T15:17:00.0,71.0,71.1,51.0,77.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.7999999999998,71.12571428571424,77.33428571428567,50.999999999999986,55114.9,50694.299999999996,55278.547428571386,50840.660571428525
2021-04-17T15:18:00.0,71.0,71.2,51.0,76.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999999,71.1828571428571,76.34857142857138,51.19999999999999,54473.200000000004,50765.6,54528.14971428567,50838.79657142854
2021-04-17T15:19:00.0,71.0,71.2,51.0,76.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.1828571428571,76.24571428571426,51.39999999999999,54487.6,50979.200000000004,54408.941714285684,50796.08685714282
2021-04-17T15:20:00.0,71.0,71.1,52.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.12571428571424,77.2171428571428,51.59999999999999,55275.200000000004,50907.6,55102.153142857096,50755.30971428567
2021-04-17T15:21:00.0,71.0,71.1,52.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.09142857142852,78.76571428571424,51.79999999999999,55948.0,50480.99999999999,56159.954285714244,50688.18857142853
2021-04-17T15:22:00.0,71.0,71.1,52.0,79.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.09999999999995,79.70571428571425,51.99999999999999,56897.4,50694.299999999996,56686.70399999996,50566.319999999956
2021-04-17T15:23:00.0,71.0,71.1,52.0,79.5,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.09999999999995,79.46571428571424,51.99999999999999,56445.0,50480.99999999999,56516.01599999995,50566.319999999956
2021-04-17T15:24:00.0,71.0,71.1,52.0,78.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09999999999995,78.32571428571424,51.99999999999999,55358.1,50267.7,55752.24342857138,50608.97999999995
2021-04-17T15:25:00.0,71.0,71.1,52.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.09999999999995,76.99999999999994,51.99999999999999,55132.0,50907.6,54762.39999999994,50566.319999999956
2021-04-17T15:26:00.0,71.0,71.1,52.0,76.1,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09999999999995,76.05714285714281,51.99999999999999,54259.299999999996,50694.299999999996,54137.47428571424,50608.97999999995
2021-04-17T15:27:00.0,71.0,71.1,52.0,76.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.09999999999995,76.37428571428566,51.99999999999999,54030.99999999999,50480.99999999999,54546.51485714281,50779.61999999995
2021-04-17T15:28:00.0,71.0,71.1,52.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999999,71.09999999999995,77.92285714285708,52.19999999999999,55614.0,50694.299999999996,55652.50457142852,50779.61999999996
2021-04-17T15:29:00.0,71.0,71.1,52.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.09999999999995,79.41142857142852,52.39999999999999,57232.399999999994,51120.899999999994,56715.64228571423,50779.61999999995
2021-04-17T15:30:00.0,71.0,71.1,53.0,79.6,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.09999999999995,79.63428571428567,52.599999999999994,56993.6,50907.6,56874.80685714281,50779.61999999995
2021-04-17T15:31:00.0,71.0,71.1,53.0,78.9,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.09999999999995,78.9171428571428,52.79999999999999,56255.700000000004,50694.299999999996,56315.2731428571,50736.959999999955
2021-04-17T15:32:00.0,71.0,71.1,53.0,78.0,56.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09142857142852,77.99142857142853,52.99999999999999,55380.0,50480.99999999999,55561.09371428567,50645.53371428567
2021-04-17T15:33:00.0,71.0,71.1,53.0,77.2,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.13428571428568,77.17428571428567,52.99999999999999,54812.0,50480.99999999999,54932.65657142853,50633.384571428534
2021-04-17T15:34:00.0,71.0,71.2,53.0,76.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.14857142857139,77.02857142857138,53.19999999999999,54829.700000000004,50765.6,54875.15428571424,50686.242285714245
2021-04-17T15:35:00.0,71.0,71.1,53.0,77.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.13428571428568,77.87714285714281,53.39999999999999,55471.4,50694.299999999996,55526.40285714282,50718.74571428568
2021-04-17T15:36:00.0,71.0,71.1,54.0,79.1,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.0828571428571,78.9371428571428,53.599999999999994,56635.6,50907.6,56376.90742857137,50767.376571428525
2021-04-17T15:37:00.0,71.0,71.1,54.0,79.1,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.11714285714282,79.01428571428566,53.59999999999999,56398.299999999996,50694.299999999996,56432.002857142805,50791.86342857139
2021-04-17T15:38:00.0,71.0,71.2,54.0,78.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.20857142857137,78.11142857142852,53.599999999999994,55848.0,50979.200000000004,55740.31542857138,50814.43657142852
2021-04-17T15:39:00.0,71.0,71.3,53.0,77.0,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.26571428571424,76.95714285714281,53.39999999999999,54901.0,50836.9,54870.442857142814,50812.454285714244
2021-04-17T15:40:00.0,71.0,71.2,53.0,76.0,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.20857142857137,75.93142857142853,53.19999999999999,53960.0,50552.0,54184.66742857139,50814.43657142852
2021-04-17T15:41:00.0,71.0,71.1,53.0,75.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.11714285714282,75.57142857142853,52.99999999999999,53760.200000000004,50694.299999999996,53791.74285714281,50621.18228571425
2021-04-17T15:42:00.0,71.0,71.1,53.0,76.4,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09142857142852,76.44285714285711,52.99999999999999,54702.4,50907.6,54412.02571428568,50602.87885714281
2021-04-17T15:43:00.0,71.0,71.1,53.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09999999999995,78.19142857142853,52.99999999999999,55287.4,50267.7,55656.658857142815,50608.97999999995
2021-04-17T15:44:00.0,71.0,71.1,53.0,79.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.8,71.09999999999995,79.31142857142854,52.99999999999999,56683.5,50694.299999999996,56453.87485714283,50608.97999999996
2021-04-17T15:45:00.0,71.0,71.1,53.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.09999999999995,79.10857142857138,52.99999999999999,56160.99999999999,50480.99999999999,56214.550857142814,50523.65999999996
2021-04-17T15:46:00.0,71.0,71.1,53.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.8,71.09999999999995,78.06857142857137,52.99999999999999,55614.0,50694.299999999996,55569.2091428571,50608.97999999996
2021-04-17T15:47:00.0,71.0,71.1,53.0,77.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09142857142852,77.06571428571424,52.99999999999999,54740.99999999999,50480.99999999999,54855.37542857138,50602.87885714281
2021-04-17T15:48:00.0,71.0,71.1,53.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.13428571428568,76.49999999999996,52.99999999999999,54544.5,50694.299999999996,54452.69999999996,50633.384571428534
2021-04-17T15:49:00.0,71.0,71.2,53.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.14857142857139,76.87142857142852,52.99999999999999,54687.1,50765.6,54717.082857142814,50643.553142857105
2021-04-17T15:50:00.0,71.0,71.1,53.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.13428571428568,78.19142857142853,52.99999999999999,55522.0,50480.99999999999,55703.573714285674,50676.06514285711
2021-04-17T15:51:00.0,71.0,71.1,53.0,79.5,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.0828571428571,79.31999999999996,52.99999999999999,56683.5,50694.299999999996,56507.56799999996,50639.427428571384
2021-04-17T15:52:00.0,71.0,71.1,53.0,79.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.12571428571424,79.16571428571424,52.99999999999999,56469.6,50694.299999999996,56350.15542857139,50627.28342857138
2021-04-17T15:53:00.0,71.0,71.2,53.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.1828571428571,78.0771428571428,52.79999999999999,55614.0,50765.6,55669.00285714281,50753.377142857105
2021-04-17T15:54:00.0,71.0,71.2,53.0,77.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.1828571428571,76.99999999999996,52.599999999999994,54670.0,50552.0,54900.99999999996,50753.377142857105
2021-04-17T15:55:00.0,71.0,71.1,52.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999998,71.12571428571424,76.36571428571425,52.39999999999999,54702.4,50907.6,54448.75428571424,50712.63428571424
2021-04-17T15:56:00.0,71.0,71.1,52.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.09142857142852,76.52857142857138,52.19999999999999,54473.200000000004,50694.299999999996,54564.87142857139,50688.18857142853
2021-04-17T15:57:00.0,71.0,71.1,52.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.09999999999995,77.6428571428571,51.99999999999999,55328.799999999996,50694.299999999996,55405.942857142814,50736.959999999955
2021-04-17T15:58:00.0,71.0,71.1,52.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.09999999999995,79.03142857142852,51.99999999999999,56398.299999999996,50694.299999999996,56349.408571428525,50694.29999999996
2021-04-17T15:59:00.0,71.0,71.1,52.0,79.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.09999999999995,79.29428571428568,51.99999999999999,56683.5,50694.299999999996,56536.82571428568,50694.29999999996
2021-04-17T16:00:00.0,71.0,71.1,52.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,78.32857142857138,51.99999999999999,55756.6,50694.299999999996,55801.27428571424,50651.639999999956
2021-04-17T16:01:00.0,71.0,71.1,52.0,77.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09999999999995,76.93142857142854,51.99999999999999,54901.0,50694.299999999996,54759.79085714282,50608.97999999995
2021-04-17T16:02:00.0,71.0,71.1,52.0,76.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.09142857142852,76.31999999999996,51.99999999999999,54102.0,50480.99999999999,54278.78399999996,50560.22399999995
2021-04-17T16:03:00.0,71.0,71.1,52.0,76.9,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.13428571428568,77.01142857142852,51.99999999999999,54599.00000000001,50480.99999999999,54770.527999999955,50590.70399999996
2021-04-17T16:04:00.0,71.0,71.2,52.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.14857142857139,78.79142857142853,51.99999999999999,55948.0,50552.0,56036.463999999956,50600.86399999996
2021-04-17T16:05:00.0,71.0,71.1,52.0,80.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.12571428571424,80.09428571428566,51.99999999999999,57253.9,50694.299999999996,56963.055999999946,50584.60799999996
2021-04-17T16:06:00.0,71.0,71.1,52.0,79.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.11714285714281,79.89142857142853,51.99999999999999,56968.700000000004,50694.299999999996,56818.783999999956,50578.51199999995
2021-04-17T16:07:00.0,71.0,71.2,52.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.17428571428567,78.55999999999996,51.99999999999999,55735.0,50552.0,55919.00799999996,50661.85657142853
2021-04-17T16:08:00.0,71.0,71.2,52.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.20857142857139,77.02285714285709,51.79999999999999,54740.99999999999,50552.0,54778.65599999995,50643.53599999996
2021-04-17T16:09:00.0,71.0,71.2,52.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.20857142857139,76.11142857142852,51.59999999999999,54188.0,50765.6,54130.447999999946,50643.53599999996
2021-04-17T16:10:00.0,71.0,71.2,51.0,76.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.17428571428567,76.51999999999995,51.39999999999999,54244.00000000001,50552.0,54375.11199999996,50576.447428571395
2021-04-17T16:11:00.0,71.0,71.1,51.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.3999999999999,71.12571428571424,78.20857142857139,51.19999999999999,55756.6,50694.299999999996,55481.16057142853,50456.58171428567
2021-04-17T16:12:00.0,71.0,71.1,51.0,79.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,708.7999999999998,71.09142857142852,79.71142857142854,50.999999999999986,56489.3,50267.7,56499.460571428535,50389.60457142853
2021-04-17T16:13:00.0,71.0,71.1,51.0,79.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,709.3999999999999,71.09999999999995,79.87428571428566,50.999999999999986,56249.600000000006,50054.399999999994,56662.81828571424,50438.33999999995
2021-04-17T16:14:00.0,71.0,71.1,51.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.09999999999995,78.83428571428567,50.999999999999986,55948.0,50480.99999999999,56019.64342857139,50523.65999999996
2021-04-17T16:15:00.0,71.0,71.1,51.0,77.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09999999999995,77.44857142857138,50.999999999999986,55257.5,50694.299999999996,55127.8931428571,50608.97999999995
2021-04-17T16:16:00.0,71.0,71.1,51.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.7999999999998,71.09142857142852,76.56857142857139,50.999999999999986,55003.5,51120.899999999994,54731.21485714282,50816.153142857096
2021-04-17T16:17:00.0,71.0,71.1,51.0,76.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.13428571428568,77.09714285714281,50.999999999999986,54829.700000000004,50694.299999999996,55201.55428571424,50932.14857142854
2021-04-17T16:18:00.0,71.0,71.2,51.0,79.0,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.14857142857139,78.96571428571424,50.999999999999986,56801.0,51192.8,56539.45142857139,50942.377142857105
2021-04-17T16:19:00.0,71.0,71.1,51.0,80.8,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.13428571428568,80.60285714285709,50.999999999999986,57852.799999999996,50907.6,57566.56057142852,50804.10685714282
2021-04-17T16:20:00.0,71.0,71.1,51.0,80.7,56.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.07428571428566,80.66571428571424,50.999999999999986,57539.1,50694.299999999996,57611.4531428571,50761.25485714281
2021-04-17T16:21:00.0,71.0,71.1,51.0,79.4,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.15142857142851,79.43428571428566,50.999999999999986,56374.00000000001,50480.99999999999,56588.9851428571,50688.277714285665
2021-04-17T16:22:00.0,71.0,71.3,51.0,78.0,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.23999999999995,78.03428571428567,50.79999999999999,55614.0,50836.9,55497.98399999995,50665.887999999955
2021-04-17T16:23:00.0,71.0,71.3,51.0,77.2,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.35142857142853,77.15714285714282,50.599999999999994,54812.0,50623.0,54827.865714285675,50702.3251428571
2021-04-17T16:24:00.0,71.0,71.4,50.0,77.3,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.34857142857139,77.55714285714282,50.39999999999999,54883.0,50694.00000000001,55112.10571428568,50700.29485714282
2021-04-17T16:25:00.0,71.0,71.3,50.0,79.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.33428571428567,79.03999999999995,50.19999999999999,56160.99999999999,50623.0,56213.24799999995,50732.94399999995
2021-04-17T16:26:00.0,71.0,71.3,50.0,80.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.2828571428571,80.15999999999997,49.99999999999999,57084.00000000001,50623.0,57105.98399999997,50781.90742857139
