time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T16:27:00.0,71.0,71.3,50.0,79.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.32571428571424,79.75142857142853,49.99999999999999,57065.200000000004,51050.799999999996,56910.619428571394,50898.02971428567
2021-04-17T16:28:00.0,71.0,71.4,50.0,78.3,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.7999999999998,71.38285714285709,78.32571428571424,49.99999999999999,56062.799999999996,51122.4,55987.22057142853,51024.46628571424
2021-04-17T16:29:00.0,71.0,71.4,50.0,76.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.38285714285709,76.84857142857138,49.99999999999999,55060.4,51122.4,55069.68628571424,51152.95542857138
2021-04-17T16:30:00.0,71.0,71.3,50.0,75.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.32571428571424,75.97714285714281,49.99999999999999,54344.4,51050.799999999996,54445.22057142853,51112.00685714282
2021-04-17T16:31:00.0,71.0,71.3,50.0,76.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.29142857142853,76.43714285714282,49.99999999999999,54859.7,51264.7,54728.99428571424,51044.66285714281
2021-04-17T16:32:00.0,71.0,71.3,50.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29999999999995,78.2428571428571,49.99999999999999,55991.200000000004,51050.799999999996,55974.93999999996,51008.01999999996
2021-04-17T16:33:00.0,71.0,71.3,50.0,80.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29999999999995,79.8428571428571,49.99999999999999,57111.299999999996,50836.9,57119.57999999996,51008.01999999996
2021-04-17T16:34:00.0,71.0,71.3,50.0,80.0,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.7999999999998,71.29999999999995,80.01714285714282,49.99999999999999,57040.0,50836.9,57196.253714285675,50965.239999999954
2021-04-17T16:35:00.0,71.0,71.3,50.0,78.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.29999999999995,78.9171428571428,49.99999999999999,56492.4,51050.799999999996,56362.62342857138,50922.459999999955
2021-04-17T16:36:00.0,71.0,71.3,50.0,77.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.8,71.29999999999995,77.62571428571425,49.8,55561.6,51050.799999999996,55486.860571428544,50965.23999999996
2021-04-17T16:37:00.0,71.0,71.3,50.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29142857142853,76.6228571428571,49.599999999999994,54687.1,50836.9,54815.99199999996,51001.887999999955
2021-04-17T16:38:00.0,71.0,71.3,49.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.3428571428571,76.76571428571424,49.39999999999999,54774.0,51050.799999999996,54964.251428571384,51081.48571428568
2021-04-17T16:39:00.0,71.0,71.4,49.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.3228571428571,78.1828571428571,49.19999999999999,55991.200000000004,51122.4,55932.01599999996,51024.37199999996
2021-04-17T16:40:00.0,71.0,71.2,49.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.25142857142853,79.70285714285711,48.999999999999986,57448.100000000006,51192.8,57019.42399999997,50973.27199999996
2021-04-17T16:41:00.0,71.0,71.2,49.0,79.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.20857142857139,79.87428571428566,48.999999999999986,56968.700000000004,50765.6,57189.98857142852,50985.3371428571
2021-04-17T16:42:00.0,71.0,71.3,49.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.27428571428567,78.82571428571424,48.999999999999986,56184.4,50836.9,56486.50685714282,51075.1531428571
2021-04-17T16:43:00.0,71.0,71.3,49.0,77.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.30857142857138,77.49999999999994,48.999999999999986,55722.5,51264.7,55536.49999999995,51099.72228571425
2021-04-17T16:44:00.0,71.0,71.3,49.0,76.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.7999999999998,71.29999999999995,76.6171428571428,48.999999999999986,55075.399999999994,51264.7,54995.78514285709,51179.139999999956
2021-04-17T16:45:00.0,71.0,71.3,49.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.29999999999995,76.86285714285711,48.999999999999986,55147.3,51264.7,55218.276571428534,51221.919999999955
2021-04-17T16:46:00.0,71.0,71.3,49.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.8,71.29999999999995,78.1828571428571,48.999999999999986,56225.8,51264.7,56119.65485714282,51179.13999999996
2021-04-17T16:47:00.0,71.0,71.3,49.0,79.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.7999999999998,71.29999999999995,79.48857142857139,48.999999999999986,56993.6,51050.799999999996,57056.89657142853,51179.139999999956
2021-04-17T16:48:00.0,71.0,71.3,49.0,79.6,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.29999999999995,79.4628571428571,48.999999999999986,56993.6,51050.799999999996,56895.40571428568,51050.79999999996
2021-04-17T16:49:00.0,71.0,71.3,49.0,78.2,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29142857142853,78.31999999999995,48.999999999999986,56225.8,51264.7,56030.12799999995,51001.887999999955
2021-04-17T16:50:00.0,71.0,71.3,49.0,77.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.33428571428567,76.9828571428571,48.999999999999986,54670.0,50623.0,54981.156571428524,50946.946857142815
2021-04-17T16:51:00.0,71.0,71.4,49.0,76.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.34857142857139,76.1571428571428,48.999999999999986,54559.200000000004,51122.4,54345.7371428571,50914.34057142854
2021-04-17T16:52:00.0,71.0,71.3,49.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.33428571428567,76.3885714285714,48.999999999999986,54102.0,50623.0,54419.218285714254,50818.5451428571
2021-04-17T16:53:00.0,71.0,71.3,49.0,77.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.29999999999995,77.96857142857138,48.999999999999986,55542.700000000004,50836.9,55591.59142857139,50836.89999999996
2021-04-17T16:54:00.0,71.0,71.3,49.0,80.0,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.27428571428567,79.78571428571425,48.999999999999986,57040.0,50836.9,56839.34285714282,50775.8011428571
2021-04-17T16:55:00.0,71.0,71.2,49.0,80.4,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.21714285714282,80.34857142857139,48.999999999999986,57325.200000000004,50765.6,57288.53142857139,50777.82285714282
2021-04-17T16:56:00.0,71.0,71.2,49.0,79.5,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.21714285714282,79.55999999999995,48.999999999999986,56683.5,50765.6,56774.01599999995,50820.553142857105
2021-04-17T16:57:00.0,71.0,71.3,49.0,78.3,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.26571428571424,78.2828571428571,49.19999999999999,55827.9,50836.9,55862.64685714282,50855.21371428567
2021-04-17T16:58:00.0,71.0,71.3,49.0,77.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.3428571428571,77.04857142857136,49.39999999999999,55203.6,51050.799999999996,54981.860571428515,50910.26285714282
2021-04-17T16:59:00.0,71.0,71.4,50.0,76.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.34857142857139,76.55428571428567,49.599999999999994,54473.200000000004,50908.200000000004,54629.138285714245,50914.34057142854
2021-04-17T17:00:00.0,71.0,71.3,50.0,77.3,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.3428571428571,77.42857142857139,49.8,55114.9,50836.9,55253.028571428535,50910.26285714282
2021-04-17T17:01:00.0,71.0,71.3,50.0,79.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.25714285714281,78.91999999999994,49.99999999999999,56398.299999999996,50836.9,56269.95999999995,50806.342857142816
2021-04-17T17:02:00.0,71.0,71.2,50.0,79.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.9999999999999,71.25142857142853,79.49714285714282,49.99999999999999,56754.799999999996,50765.6,56681.46285714282,50802.26857142854
2021-04-17T17:03:00.0,71.0,71.3,50.0,78.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.26571428571424,78.7428571428571,49.99999999999999,56113.1,50836.9,56190.90285714282,50855.21371428567
2021-04-17T17:04:00.0,71.0,71.3,50.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.30857142857138,77.5428571428571,49.99999999999999,55257.5,50836.9,55334.58285714282,50885.79657142853
2021-04-17T17:05:00.0,71.0,71.3,50.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.29999999999995,76.5228571428571,49.99999999999999,54845.6,51050.799999999996,54652.62457142853,50922.459999999955
2021-04-17T17:06:00.0,71.0,71.3,50.0,76.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.8,71.29999999999995,76.21142857142853,49.99999999999999,54259.299999999996,50836.9,54475.92914285711,50965.23999999996
2021-04-17T17:07:00.0,71.0,71.3,50.0,77.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.30857142857138,77.14571428571423,49.99999999999999,55132.0,51050.799999999996,55190.04399999995,51014.15199999996
2021-04-17T17:08:00.0,71.0,71.3,50.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.27428571428567,78.88857142857138,49.99999999999999,56564.0,51050.799999999996,56484.217142857095,51032.38857142852
2021-04-17T17:09:00.0,71.0,71.2,50.0,80.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.21714285714282,79.94571428571425,49.8,57351.6,50979.200000000004,57337.066285714245,51076.93485714281
2021-04-17T17:10:00.0,71.0,71.2,50.0,79.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.21714285714282,79.65142857142851,49.599999999999994,57232.399999999994,51192.8,57078.213714285666,51034.204571428534
2021-04-17T17:11:00.0,71.0,71.3,49.0,78.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.27428571428567,78.60857142857137,49.39999999999999,56513.399999999994,51264.7,56330.90228571423,51075.1531428571
2021-04-17T17:12:00.0,71.0,71.3,49.0,77.6,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.8,71.29999999999995,77.60857142857138,49.19999999999999,55328.799999999996,50836.9,55707.43257142854,51179.13999999996
2021-04-17T17:13:00.0,71.0,71.3,49.0,77.0,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.33428571428567,76.94857142857138,48.999999999999986,55132.0,51050.799999999996,55187.51542857138,51160.94971428567
2021-04-17T17:14:00.0,71.0,71.4,49.0,77.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,722.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.34857142857139,77.34857142857138,48.999999999999986,55666.2,51550.8,55427.98628571424,51128.38628571425
2021-04-17T17:15:00.0,71.0,71.3,49.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.33428571428567,78.75714285714281,48.999999999999986,56420.799999999996,51050.799999999996,56484.62285714281,51160.94971428567
2021-04-17T17:16:00.0,71.0,71.3,49.0,80.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.7999999999998,71.2828571428571,79.86857142857139,48.999999999999986,57351.6,51050.799999999996,57329.660571428525,51166.834857142814
2021-04-17T17:17:00.0,71.0,71.3,49.0,79.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.32571428571424,79.54285714285712,48.999999999999986,56922.0,51050.799999999996,56952.68571428568,51069.21142857139
2021-04-17T17:18:00.0,71.0,71.4,49.0,78.2,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999999,71.38285714285709,78.20857142857139,48.999999999999986,56225.8,51336.600000000006,55997.337142857104,51110.12571428567
2021-04-17T17:19:00.0,71.0,71.4,49.0,76.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.38285714285709,76.93428571428568,48.999999999999986,54829.700000000004,50908.200000000004,55084.948571428526,51110.12571428566
2021-04-17T17:20:00.0,71.0,71.3,49.0,76.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.32571428571424,76.1571428571428,48.999999999999986,54559.200000000004,51050.799999999996,54482.81999999995,51026.41599999996
2021-04-17T17:21:00.0,71.0,71.3,49.0,76.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.29142857142853,76.47999999999996,48.999999999999986,54630.799999999996,51050.799999999996,54622.01599999996,50916.33828571424
2021-04-17T17:22:00.0,71.0,71.3,49.0,77.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29999999999995,77.9171428571428,48.999999999999986,55542.700000000004,50836.9,55741.923999999955,51008.01999999996
2021-04-17T17:23:00.0,71.0,71.3,49.0,79.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29999999999995,79.4371428571428,48.79999999999999,56754.799999999996,50836.9,56829.33199999995,51008.01999999996
2021-04-17T17:24:00.0,71.0,71.3,49.0,79.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.29999999999995,79.73142857142852,48.599999999999994,57376.2,51264.7,57039.86399999996,51008.01999999996
2021-04-17T17:25:00.0,71.0,71.3,48.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.29999999999995,78.85999999999996,48.599999999999994,56420.799999999996,51050.799999999996,56558.391999999956,51136.35999999996
2021-04-17T17:26:00.0,71.0,71.3,48.0,77.7,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.29999999999995,77.68285714285709,48.599999999999994,55633.200000000004,51050.799999999996,55807.36457142852,51221.919999999955
2021-04-17T17:27:00.0,71.0,71.3,49.0,76.9,56.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,722.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.29142857142853,76.9171428571428,48.599999999999994,55521.8,51478.6,55257.27542857138,51215.76228571424
2021-04-17T17:28:00.0,71.0,71.3,49.0,77.0,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.33428571428567,77.11999999999996,48.79999999999999,55363.0,51264.7,55403.007999999965,51246.550857142814
2021-04-17T17:29:00.0,71.0,71.4,49.0,78.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.9999999999998,71.34857142857139,78.48571428571424,48.999999999999986,56369.600000000006,51336.600000000006,56431.22857142852,51299.622857142815
2021-04-17T17:30:00.0,71.0,71.3,49.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.33428571428567,79.91999999999996,48.999999999999986,57351.6,51050.799999999996,57414.52799999996,51246.550857142814
2021-04-17T17:31:00.0,71.0,71.3,49.0,80.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.2828571428571,79.97142857142852,48.79999999999999,57591.899999999994,51264.7,57451.474285714234,51209.60457142853
2021-04-17T17:32:00.0,71.0,71.3,49.0,78.5,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.31714285714281,78.61142857142853,48.599999999999994,56441.5,51264.7,56474.45028571425,51234.23542857139
2021-04-17T17:33:00.0,71.0,71.4,48.0,76.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.1052627563477,49.0715789794922,694.429443359375,719.0,1000.0,400.0,86.2105255126953,86.3185958862305,0.0180000010877848,49.0715789794922,0.0,true,true,717.7999999999998,71.40857142857139,76.85714285714282,48.599999999999994,55291.100000000006,51336.600000000006,55168.057142857106,51257.072571428536
2021-04-17T17:34:00.0,71.0,71.5,48.0,75.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.0382461547851,694.2294921875,719.0,1000.0,400.0,86.2105255126953,86.2304534912109,0.0180000010877848,49.0382461547851,0.0,true,true,717.1999999999998,71.46571428571426,75.61714285714281,48.599999999999994,54356.399999999994,51408.5,54232.614857142806,51255.21028571425
2021-04-17T17:35:00.0,71.0,71.4,49.0,75.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.40857142857139,75.55428571428567,48.599999999999994,53760.200000000004,50908.200000000004,54096.868571428524,51128.5371428571
2021-04-17T17:36:00.0,71.0,71.3,49.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.32571428571424,76.95142857142854,48.79999999999999,55060.4,51050.799999999996,55004.881142857106,50983.62057142853
2021-04-17T17:37:00.0,71.0,71.3,49.0,78.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999999,71.26571428571424,78.77142857142852,48.999999999999986,56255.700000000004,50836.9,56258.55428571424,50897.9731428571
2021-04-17T17:38:00.0,71.0,71.2,49.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.22571428571425,79.47999999999996,48.999999999999986,56754.799999999996,50765.6,56859.99199999996,50954.87599999996
2021-04-17T17:39:00.0,71.0,71.2,49.0,78.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.1828571428571,78.73428571428566,48.999999999999986,56349.200000000004,50979.200000000004,56420.9891428571,51009.63542857139
2021-04-17T17:40:00.0,71.0,71.2,49.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.22571428571425,77.29142857142853,48.999999999999986,55578.7,51192.8,55433.412571428526,51083.08228571425
2021-04-17T17:41:00.0,71.0,71.3,49.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.27428571428567,76.11714285714281,48.999999999999986,54944.2,51478.6,54682.55542857138,51203.446857142815
2021-04-17T17:42:00.0,71.0,71.3,49.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999999,71.31714285714281,76.05428571428567,48.999999999999986,54344.4,51050.799999999996,54728.66399999996,51319.81599999996
2021-04-17T17:43:00.0,71.0,71.3,49.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.26571428571424,77.35999999999996,48.999999999999986,55578.7,51264.7,55575.423999999955,51197.2891428571
2021-04-17T17:44:00.0,71.0,71.2,49.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.25142857142853,78.91999999999996,48.999999999999986,57110.2,51406.4,56554.071999999964,51058.77371428568
2021-04-17T17:45:00.0,71.0,71.3,49.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.26571428571424,79.3228571428571,48.999999999999986,56612.200000000004,50836.9,56842.75942857139,51069.01085714281
2021-04-17T17:46:00.0,71.0,71.3,49.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.30857142857138,78.4685714285714,48.999999999999986,55899.200000000004,50836.9,56136.41599999997,51014.15199999996
2021-04-17T17:47:00.0,71.0,71.3,49.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,77.14857142857139,48.999999999999986,55275.200000000004,51050.799999999996,55145.798857142814,50965.239999999954
2021-04-17T17:48:00.0,71.0,71.3,49.0,76.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.8,71.29999999999995,76.13428571428567,48.999999999999986,54259.299999999996,50836.9,54420.78742857139,50965.23999999996
2021-04-17T17:49:00.0,71.0,71.3,49.0,76.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.29999999999995,76.14571428571423,48.999999999999986,54644.0,51264.7,54474.64399999995,51008.01999999996
2021-04-17T17:50:00.0,71.0,71.3,49.0,77.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,77.4428571428571,48.999999999999986,55186.200000000004,50836.9,55309.68857142852,50922.459999999955
2021-04-17T17:51:00.0,71.0,71.3,49.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,78.94571428571425,48.999999999999986,56635.6,51050.799999999996,56430.39657142853,50965.239999999954
2021-04-17T17:52:00.0,71.0,71.3,49.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,79.33142857142853,48.999999999999986,56374.00000000001,50623.0,56706.1051428571,50965.239999999954
2021-04-17T17:53:00.0,71.0,71.3,49.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999999,71.29999999999995,78.43428571428566,48.999999999999986,56134.4,51050.799999999996,56158.948571428526,51050.79999999996
2021-04-17T17:54:00.0,71.0,71.3,49.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,76.95714285714283,48.999999999999986,55363.0,51264.7,55147.48857142854,51093.57999999996
2021-04-17T17:55:00.0,71.0,71.3,49.0,75.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.30857142857138,75.7428571428571,48.999999999999986,54428.3,51264.7,54368.22285714282,51185.29257142853
2021-04-17T17:56:00.0,71.0,71.3,49.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.2828571428571,75.63714285714282,48.999999999999986,54284.5,51264.7,54246.95885714282,51124.0651428571
2021-04-17T17:57:00.0,71.0,71.2,49.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.19142857142853,76.96857142857138,48.999999999999986,55060.4,50979.200000000004,55155.678285714246,51015.77771428568
2021-04-17T17:58:00.0,71.0,71.1,49.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.15142857142854,78.64571428571423,48.999999999999986,56184.4,50694.299999999996,56310.33142857137,50944.42285714282
2021-04-17T17:59:00.0,71.0,71.2,49.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.13999999999996,79.18857142857138,48.999999999999986,56778.799999999996,50979.200000000004,56651.50399999996,50893.55599999996
2021-04-17T18:00:00.0,71.0,71.1,49.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.12571428571424,78.3428571428571,48.999999999999986,56062.799999999996,50907.6,56093.48571428566,50926.01142857138
2021-04-17T18:01:00.0,71.0,71.1,49.0,77.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.11714285714281,77.05142857142852,48.999999999999986,55132.0,50907.6,55215.05371428567,50962.54457142853
2021-04-17T18:02:00.0,71.0,71.2,49.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.17428571428567,75.99714285714282,48.999999999999986,54715.899999999994,51192.8,54459.55257142854,51003.49314285711
2021-04-17T18:03:00.0,71.0,71.2,49.0,75.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.21714285714282,75.9228571428571,48.999999999999986,54201.200000000004,50979.200000000004,54315.211999999956,50948.74399999996
2021-04-17T18:04:00.0,71.0,71.2,49.0,77.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.17428571428567,77.14285714285708,48.999999999999986,55203.6,50979.200000000004,55141.71428571423,50875.37942857139
2021-04-17T18:05:00.0,71.0,71.1,49.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.12571428571424,78.8628571428571,48.999999999999986,56090.0,50480.99999999999,56323.85257142852,50797.9851428571
2021-04-17T18:06:00.0,71.0,71.1,49.0,79.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999999,71.0828571428571,79.4971428571428,48.999999999999986,56754.799999999996,50694.299999999996,56729.1611428571,50724.726857142814
2021-04-17T18:07:00.0,71.0,71.1,49.0,78.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999999,71.11714285714282,78.7171428571428,48.999999999999986,56349.200000000004,50907.6,56172.5531428571,50749.19314285711
2021-04-17T18:08:00.0,71.0,71.2,49.0,77.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.20857142857137,77.35142857142853,48.999999999999986,55114.9,50765.6,55337.211999999956,50942.61199999995
2021-04-17T18:09:00.0,71.0,71.3,49.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.25714285714281,76.13142857142851,48.79999999999999,54559.200000000004,51050.799999999996,54555.781714285666,51062.86857142853
2021-04-17T18:10:00.0,71.0,71.2,49.0,75.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.23428571428568,75.7371428571428,48.599999999999994,54356.399999999994,51192.8,54318.678857142804,51089.22971428568
2021-04-17T18:11:00.0,71.0,71.2,48.0,76.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.19999999999996,76.61999999999995,48.39999999999999,55003.5,51192.8,54997.83599999995,51107.35999999996
2021-04-17T18:12:00.0,71.0,71.2,48.0,78.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.16571428571424,78.16285714285709,48.19999999999999,56297.7,51192.8,56105.298857142814,51082.74971428568
2021-04-17T18:13:00.0,71.0,71.1,48.0,79.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.15999999999995,78.8628571428571,47.99999999999999,56564.0,50907.6,56513.12342857139,50993.25599999996
2021-04-17T18:14:00.0,71.0,71.2,48.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.8,71.13999999999996,78.2428571428571,47.99999999999999,55991.200000000004,50979.200000000004,55927.99428571425,50850.87199999997
2021-04-17T18:15:00.0,71.0,71.1,48.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.12571428571424,77.15999999999995,47.99999999999999,54972.299999999996,50694.299999999996,55107.671999999955,50797.9851428571
2021-04-17T18:16:00.0,71.0,71.1,48.0,76.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.11714285714281,76.30571428571425,47.99999999999999,54244.00000000001,50480.99999999999,54497.5411428571,50791.863428571385
2021-04-17T18:17:00.0,71.0,71.2,48.0,76.1,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.17428571428567,76.25428571428566,47.99999999999999,54487.6,50979.200000000004,54460.8108571428,50832.67485714282
2021-04-17T18:18:00.0,71.0,71.2,48.0,77.3,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.21714285714282,77.42857142857137,47.99999999999999,55346.799999999996,50979.200000000004,55392.39999999995,50948.74399999996
2021-04-17T18:19:00.0,71.0,71.2,48.0,79.3,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999999,71.17428571428567,79.1371428571428,47.99999999999999,56778.799999999996,50979.200000000004,56662.19428571424,50960.78857142854
2021-04-17T18:20:00.0,71.0,71.1,48.0,79.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.11714285714281,79.76285714285709,47.99999999999999,57448.100000000006,51120.899999999994,57062.34799999995,50877.203999999954
2021-04-17T18:21:00.0,71.0,71.1,48.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.8,71.1085714285714,78.85142857142853,47.99999999999999,56184.4,50694.299999999996,56363.00114285711,50828.40685714283
2021-04-17T18:22:00.0,71.0,71.2,48.0,77.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.19999999999996,77.34285714285708,47.79999999999999,55114.9,50765.6,55331.07999999995,50936.47999999996
2021-04-17T18:23:00.0,71.0,71.3,48.0,76.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.29142857142853,76.03999999999995,47.599999999999994,54259.299999999996,50836.9,54399.01599999995,51001.887999999955
2021-04-17T18:24:00.0,71.0,71.3,47.0,75.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.2828571428571,75.47714285714281,47.39999999999999,54212.600000000006,51264.7,54086.92057142853,51081.295428571386
2021-04-17T18:25:00.0,71.0,71.2,47.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.23428571428568,76.29714285714282,47.19999999999999,54715.899999999994,51192.8,54766.089142857105,51131.97028571425
2021-04-17T18:26:00.0,71.0,71.2,47.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.15714285714282,78.07142857142853,46.99999999999999,56225.8,51192.8,56086.51428571424,51119.29142857139
2021-04-17T18:27:00.0,71.0,71.1,47.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.14285714285711,79.24571428571426,46.99999999999999,57088.600000000006,51120.899999999994,56930.12114285711,51109.02857142854
2021-04-17T18:28:00.0,71.0,71.2,47.0,78.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.20857142857137,78.92571428571424,46.99999999999999,56492.4,50979.200000000004,56700.2331428571,51156.237714285664
2021-04-17T18:29:00.0,71.0,71.3,47.0,77.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.2228571428571,77.72571428571425,46.99999999999999,55866.3,51264.7,55791.517714285685,51123.76685714282
2021-04-17T18:30:00.0,71.0,71.1,47.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.18571428571424,76.4571428571428,46.99999999999999,55003.5,51120.899999999994,54880.937142857096,51097.10571428568
2021-04-17T18:31:00.0,71.0,71.2,47.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.16571428571424,75.77714285714282,46.99999999999999,54201.200000000004,50979.200000000004,54438.299428571394,51125.449142857105
2021-04-17T18:32:00.0,71.0,71.2,47.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.16571428571424,76.34571428571424,46.99999999999999,54787.8,51192.8,54892.56857142852,51168.14857142852
