time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T18:33:00.0,71.0,71.1,47.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999999,71.19428571428567,77.9828571428571,46.99999999999999,56082.0,51120.899999999994,56069.674285714245,51188.69142857139
2021-04-17T18:34:00.0,71.0,71.3,47.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.17999999999995,79.17714285714283,46.99999999999999,57326.8,51478.6,56975.87199999996,51221.127999999946
2021-04-17T18:35:00.0,71.0,71.1,47.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.19428571428567,78.9171428571428,46.99999999999999,56729.100000000006,51120.899999999994,56788.77599999995,51231.40799999995
2021-04-17T18:36:00.0,71.0,71.2,47.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,720.1999999999998,71.14857142857139,77.6428571428571,46.99999999999999,55794.399999999994,51192.8,55918.385714285665,51241.2011428571
2021-04-17T18:37:00.0,71.0,71.2,47.0,76.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.23428571428568,76.39142857142853,46.99999999999999,54931.600000000006,51192.8,54879.602285714245,51174.71085714282
2021-04-17T18:38:00.0,71.0,71.3,47.0,75.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.29142857142853,75.69999999999996,46.99999999999999,54655.4,51478.6,54382.87999999996,51215.76228571424
2021-04-17T18:39:00.0,71.0,71.3,47.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999999,71.2571428571428,76.18857142857138,46.99999999999999,54188.0,50836.9,54779.582857142814,51233.885714285665
2021-04-17T18:40:00.0,71.0,71.1,47.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.15142857142851,77.79142857142853,46.99999999999999,55938.2,51120.899999999994,55885.36228571424,51115.18628571423
2021-04-17T18:41:00.0,71.0,71.1,47.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.07428571428566,79.19428571428568,46.99999999999999,57326.8,51334.2,56845.65828571425,51017.12228571424
2021-04-17T18:42:00.0,71.0,71.1,47.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.11714285714282,79.1828571428571,46.99999999999999,56707.200000000004,50907.6,56932.47428571424,51133.225714285676
2021-04-17T18:43:00.0,71.0,71.2,47.0,78.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999999,71.20857142857137,78.05999999999995,46.99999999999999,56082.0,51192.8,56171.97599999995,51241.68799999996
2021-04-17T18:44:00.0,71.0,71.3,47.0,76.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999999,71.25714285714281,76.77428571428567,46.99999999999999,55219.2,51264.7,55200.71142857138,51233.88571428567
2021-04-17T18:45:00.0,71.0,71.2,47.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.23428571428568,75.89142857142852,46.99999999999999,54799.8,51406.4,54611.47199999995,51260.19199999996
2021-04-17T18:46:00.0,71.0,71.2,47.0,75.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.19142857142853,76.07999999999996,46.99999999999999,54572.100000000006,51192.8,54655.87199999996,51143.922285714245
2021-04-17T18:47:00.0,71.0,71.2,47.0,77.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999997,71.19999999999996,77.54285714285709,46.99999999999999,55722.5,51192.8,55660.2628571428,51107.35999999995
2021-04-17T18:48:00.0,71.0,71.2,47.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.19999999999996,79.10285714285709,46.99999999999999,56540.9,50765.6,56732.56914285709,51064.639999999956
2021-04-17T18:49:00.0,71.0,71.2,47.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.19999999999996,79.33142857142853,46.99999999999999,56850.4,50979.200000000004,56801.30285714281,50979.19999999995
2021-04-17T18:50:00.0,71.0,71.2,47.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.19142857142853,78.25999999999996,46.99999999999999,56225.8,51192.8,55987.20399999996,50930.34799999996
2021-04-17T18:51:00.0,71.0,71.2,47.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.22571428571425,76.90857142857138,46.99999999999999,54829.700000000004,50765.6,55112.68228571424,51040.346857142824
2021-04-17T18:52:00.0,71.0,71.3,47.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.27428571428567,75.97428571428567,46.99999999999999,54416.0,51050.799999999996,54443.17314285711,51075.1531428571
2021-04-17T18:53:00.0,71.0,71.3,47.0,75.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.31714285714281,76.0628571428571,46.99999999999999,54572.100000000006,51264.7,54506.64342857139,51105.86457142853
2021-04-17T18:54:00.0,71.0,71.3,47.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.27428571428567,77.35142857142853,46.99999999999999,55346.799999999996,51050.799999999996,55522.85542857138,51160.68228571424
2021-04-17T18:55:00.0,71.0,71.2,47.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.21714285714282,78.81999999999995,46.99999999999999,56801.0,51192.8,56482.41199999996,51034.204571428534
2021-04-17T18:56:00.0,71.0,71.2,47.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.21714285714282,79.13999999999996,46.99999999999999,56944.8,51192.8,56616.75599999996,50948.74399999996
2021-04-17T18:57:00.0,71.0,71.3,47.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.27428571428567,78.24285714285709,46.99999999999999,55522.0,50623.0,56021.88571428566,51032.38857142852
2021-04-17T18:58:00.0,71.0,71.3,47.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.30857142857138,77.01714285714282,46.99999999999999,54901.0,50836.9,55051.85371428567,50971.36685714281
2021-04-17T18:59:00.0,71.0,71.3,47.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.9999999999999,71.29999999999995,76.03999999999996,46.99999999999999,54715.899999999994,51264.7,54216.51999999997,50836.89999999996
2021-04-17T19:00:00.0,71.0,71.3,47.0,75.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,75.9628571428571,46.99999999999999,54045.4,50836.9,54298.250285714246,50965.239999999954
2021-04-17T19:01:00.0,71.0,71.3,47.0,77.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.29999999999995,77.20285714285708,46.99999999999999,54740.99999999999,50623.0,55230.92399999995,51008.01999999996
2021-04-17T19:02:00.0,71.0,71.3,47.0,79.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999998,71.29999999999995,78.95428571428567,46.99999999999999,56872.899999999994,51264.7,56341.778285714245,50879.67999999995
2021-04-17T19:03:00.0,71.0,71.3,47.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.8,71.29999999999995,79.53714285714281,46.79999999999999,57065.200000000004,51050.799999999996,56853.149714285675,50965.23999999996
2021-04-17T19:04:00.0,71.0,71.3,47.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,78.55999999999996,46.59999999999999,55735.0,50623.0,56296.09599999996,51093.57999999996
2021-04-17T19:05:00.0,71.0,71.3,46.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999999,71.29999999999995,77.06857142857139,46.39999999999999,55363.0,51264.7,55181.09714285711,51050.79999999996
2021-04-17T19:06:00.0,71.0,71.3,46.0,76.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,75.90571428571424,46.19999999999999,54644.0,51264.7,54394.03485714282,51093.57999999996
2021-04-17T19:07:00.0,71.0,71.3,46.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.29999999999995,75.65428571428566,45.999999999999986,54058.0,51050.799999999996,54304.64628571424,51179.139999999956
2021-04-17T19:08:00.0,71.0,71.3,46.0,76.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.30857142857138,76.72857142857137,45.999999999999986,55075.399999999994,51264.7,55029.73142857137,51142.507428571385
2021-04-17T19:09:00.0,71.0,71.3,46.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.27428571428567,78.42857142857136,45.999999999999986,56277.6,51050.799999999996,56248.97142857136,51117.91771428567
2021-04-17T19:10:00.0,71.0,71.2,46.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.22571428571425,79.19714285714281,45.999999999999986,56778.799999999996,50979.200000000004,56847.70914285709,51125.81771428567
2021-04-17T19:11:00.0,71.0,71.2,46.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.1828571428571,78.50857142857139,45.999999999999986,56441.5,51192.8,56306.34742857138,51052.3451428571
2021-04-17T19:12:00.0,71.0,71.2,46.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.22571428571425,77.26857142857139,45.999999999999986,55506.8,51192.8,55463.38057142854,51125.81771428568
2021-04-17T19:13:00.0,71.0,71.3,46.0,76.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.2828571428571,76.22285714285711,45.999999999999986,54630.799999999996,51050.799999999996,54758.500571428536,51209.60457142853
2021-04-17T19:14:00.0,71.0,71.3,46.0,75.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.29142857142853,76.05428571428567,45.999999999999986,54572.100000000006,51264.7,54637.39885714281,51215.76228571424
2021-04-17T19:15:00.0,71.0,71.2,46.0,77.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.19142857142853,77.10285714285709,45.999999999999986,55363.0,51192.8,55344.430857142805,51101.20742857139
2021-04-17T19:16:00.0,71.0,71.1,46.0,78.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.13428571428568,78.64571428571423,45.999999999999986,56657.2,51120.899999999994,56451.893714285674,51060.190285714256
2021-04-17T19:17:00.0,71.0,71.2,46.0,79.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.19142857142853,79.17142857142852,45.999999999999986,56778.799999999996,50979.200000000004,56829.25142857138,51101.20742857139
2021-04-17T19:18:00.0,71.0,71.3,46.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.29142857142853,78.38571428571423,45.999999999999986,56062.799999999996,51050.799999999996,56265.26571428566,51172.98742857138
2021-04-17T19:19:00.0,71.0,71.3,46.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.27428571428567,77.07428571428566,45.999999999999986,55434.899999999994,51264.7,55323.922285714245,51160.68228571425
2021-04-17T19:20:00.0,71.0,71.2,46.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.25142857142853,75.99142857142853,45.999999999999986,54644.0,51192.8,54592.242285714245,51187.02628571425
2021-04-17T19:21:00.0,71.0,71.3,46.0,75.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.26571428571424,75.70285714285708,45.999999999999986,54356.399999999994,51264.7,54475.77599999994,51282.80799999995
2021-04-17T19:22:00.0,71.0,71.3,46.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.31714285714281,76.7028571428571,45.999999999999986,55075.399999999994,51264.7,55195.37599999995,51319.815999999955
2021-04-17T19:23:00.0,71.0,71.3,46.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.2828571428571,78.43999999999994,45.999999999999986,56677.0,51478.6,56445.42399999994,51295.14399999995
2021-04-17T19:24:00.0,71.0,71.2,46.0,79.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.19142857142853,79.41999999999996,45.999999999999986,57232.399999999994,51192.8,57150.631999999954,51229.351999999955
2021-04-17T19:25:00.0,71.0,71.1,46.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.13428571428568,78.92571428571424,45.999999999999986,56729.100000000006,51120.899999999994,56747.58857142852,51145.55142857139
2021-04-17T19:26:00.0,71.0,71.2,46.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.19142857142853,77.53428571428567,45.999999999999986,55722.5,51192.8,55700.630857142816,51143.922285714245
2021-04-17T19:27:00.0,71.0,71.3,46.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.2828571428571,76.13999999999996,45.999999999999986,54559.200000000004,51050.799999999996,54653.29199999996,51166.834857142814
2021-04-17T19:28:00.0,71.0,71.3,46.0,75.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999997,71.32571428571424,75.54571428571424,45.999999999999986,54212.600000000006,51264.7,54226.71371428566,51197.597714285665
2021-04-17T19:29:00.0,71.0,71.3,46.0,76.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.24857142857138,76.29428571428566,45.79999999999999,54559.200000000004,51050.799999999996,54672.4851428571,51056.72628571425
2021-04-17T19:30:00.0,71.0,71.1,46.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.15142857142851,77.91428571428567,45.599999999999994,56082.0,51120.899999999994,55833.377142857105,50987.11371428567
2021-04-17T19:31:00.0,71.0,71.1,45.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.07428571428566,79.00571428571425,45.39999999999999,56398.299999999996,50694.299999999996,56615.494857142825,50931.833142857104
2021-04-17T19:32:00.0,71.0,71.1,45.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.11714285714282,78.74857142857138,45.19999999999999,56420.799999999996,50907.6,56525.72457142852,51047.88514285711
2021-04-17T19:33:00.0,71.0,71.2,45.0,77.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.21714285714282,77.52571428571423,44.99999999999999,55722.5,51192.8,55694.47314285709,51162.39542857139
2021-04-17T19:34:00.0,71.0,71.3,45.0,76.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.2228571428571,76.19999999999995,44.99999999999999,55016.4,51478.6,54787.799999999945,51209.234285714236
2021-04-17T19:35:00.0,71.0,71.1,45.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.19428571428567,75.68571428571424,44.99999999999999,54583.2,51334.2,54418.02857142852,51188.69142857138
2021-04-17T19:36:00.0,71.0,71.2,45.0,76.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.1228571428571,76.53714285714281,44.99999999999999,54702.4,50979.200000000004,54984.28342857138,51094.66057142853
2021-04-17T19:37:00.0,71.0,71.1,45.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.15142857142854,78.19714285714281,44.99999999999999,56062.799999999996,50907.6,56129.9091428571,51072.4954285714
2021-04-17T19:38:00.0,71.0,71.2,45.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.19999999999995,79.31428571428569,44.99999999999999,56850.4,50979.200000000004,56931.794285714255,51107.35999999995
2021-04-17T19:39:00.0,71.0,71.3,45.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.24857142857138,78.88857142857138,44.99999999999999,56801.0,51264.7,56626.21657142852,51142.22457142852
2021-04-17T19:40:00.0,71.0,71.2,45.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.26857142857139,77.52857142857138,44.99999999999999,55882.8,51406.4,55603.49142857138,51113.81942857139
2021-04-17T19:41:00.0,71.0,71.3,45.0,76.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.23999999999995,76.08857142857138,44.99999999999999,54559.200000000004,51050.799999999996,54570.723428571386,51093.32799999995
2021-04-17T19:42:00.0,71.0,71.2,45.0,75.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.23428571428568,75.73142857142852,44.99999999999999,53831.5,50765.6,54314.58057142852,51089.22971428568
2021-04-17T19:43:00.0,71.0,71.2,45.0,76.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.19999999999996,76.69999999999996,44.99999999999999,54917.200000000004,50979.200000000004,54917.19999999995,50979.19999999995
2021-04-17T19:44:00.0,71.0,71.2,45.0,78.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.17428571428567,78.4228571428571,44.99999999999999,56441.5,51192.8,56197.81942857139,51003.49314285711
2021-04-17T19:45:00.0,71.0,71.1,45.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.12571428571424,79.50571428571423,44.99999999999999,56993.6,50907.6,57116.9051428571,51096.7131428571
2021-04-17T19:46:00.0,71.0,71.1,45.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.07428571428566,79.61714285714281,44.99999999999999,57232.399999999994,51120.899999999994,57196.95542857138,51059.766857142815
2021-04-17T19:47:00.0,71.0,71.1,45.0,79.2,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.15142857142851,79.21714285714282,44.99999999999999,57182.4,51334.2,56909.59542857139,51115.18628571423
2021-04-17T19:48:00.0,71.0,71.3,45.0,78.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999999,71.24857142857138,78.98571428571424,44.99999999999999,56492.4,51050.799999999996,56838.11999999996,51270.47199999996
2021-04-17T19:49:00.0,71.0,71.3,45.0,79.0,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.31714285714281,78.96571428571424,44.99999999999999,56801.0,51264.7,56823.72799999995,51319.815999999955
2021-04-17T19:50:00.0,71.0,71.3,45.0,78.8,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.29999999999995,78.7228571428571,44.99999999999999,56893.6,51478.6,56601.734285714236,51264.69999999995
2021-04-17T19:51:00.0,71.0,71.3,45.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999999,71.29999999999995,78.02571428571423,44.99999999999999,56082.0,51264.7,56100.48857142852,51264.69999999996
2021-04-17T19:52:00.0,71.0,71.3,45.0,77.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999999,71.29999999999995,77.25142857142852,44.99999999999999,55506.8,51264.7,55590.12799999995,51307.47999999996
2021-04-17T19:53:00.0,71.0,71.3,45.0,76.7,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.29999999999995,76.64857142857139,44.99999999999999,54917.200000000004,51050.799999999996,55064.333714285676,51221.919999999955
2021-04-17T19:54:00.0,71.0,71.3,45.0,76.2,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.29999999999995,76.13999999999996,44.99999999999999,55016.4,51478.6,54653.29199999996,51179.139999999956
2021-04-17T19:55:00.0,71.0,71.3,45.0,76.0,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,76.17142857142854,44.99999999999999,54416.0,51050.799999999996,54584.445714285685,51093.57999999996
2021-04-17T19:56:00.0,71.0,71.3,45.0,77.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,77.09999999999995,44.99999999999999,55203.6,51050.799999999996,55249.85999999996,51093.57999999996
2021-04-17T19:57:00.0,71.0,71.3,45.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.8,71.29999999999995,78.43142857142853,44.99999999999999,55970.5,50836.9,56062.78514285711,50965.23999999996
2021-04-17T19:58:00.0,71.0,71.3,45.0,79.2,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,79.1228571428571,44.99999999999999,56707.200000000004,51050.799999999996,56509.54457142852,50922.459999999955
2021-04-17T19:59:00.0,71.0,71.3,45.0,79.0,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.9999999999999,71.29999999999995,79.00857142857139,44.99999999999999,56327.0,50836.9,56333.11142857139,50836.89999999996
2021-04-17T20:00:00.0,71.0,71.3,45.0,78.6,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.3999999999999,71.29999999999995,78.66857142857137,44.99999999999999,56041.799999999996,50836.9,56043.49028571423,50794.11999999996
2021-04-17T20:01:00.0,71.0,71.3,45.0,78.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.3999999999999,71.29999999999995,78.59142857142851,44.99999999999999,55805.99999999999,50623.0,55988.53371428566,50794.11999999996
2021-04-17T20:02:00.0,71.0,71.3,45.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,78.85142857142853,44.99999999999999,55948.0,50623.0,56315.69028571424,50922.459999999955
2021-04-17T20:03:00.0,71.0,71.3,45.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,79.03999999999995,44.99999999999999,56635.6,51050.799999999996,56450.36799999995,50922.459999999955
2021-04-17T20:04:00.0,71.0,71.3,45.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,78.73999999999995,44.99999999999999,56893.6,51478.6,56236.10799999995,50922.459999999955
2021-04-17T20:05:00.0,71.0,71.3,45.0,77.9,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,77.95999999999995,44.99999999999999,55542.700000000004,50836.9,55679.03199999995,50922.459999999955
2021-04-17T20:06:00.0,71.0,71.3,45.0,77.1,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,77.10857142857138,44.99999999999999,54740.99999999999,50623.0,55117.20685714281,50965.239999999954
2021-04-17T20:07:00.0,71.0,71.3,45.0,76.4,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999999,71.29142857142853,76.2885714285714,44.99999999999999,54244.00000000001,50623.0,54439.52457142855,50873.56342857139
2021-04-17T20:08:00.0,71.0,71.3,45.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.33428571428567,75.81999999999996,44.99999999999999,54428.3,51264.7,54241.62799999997,51032.54799999996
2021-04-17T20:09:00.0,71.0,71.4,45.0,76.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.5999999999999,71.36571428571425,76.31142857142852,44.99999999999999,54559.200000000004,51122.4,54837.39257142853,51283.40228571425
2021-04-17T20:10:00.0,71.0,71.3,45.0,77.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.7999999999998,71.27428571428567,77.58857142857138,44.99999999999999,56099.4,51478.6,56003.43085714281,51445.77942857138
2021-04-17T20:11:00.0,71.0,71.1,45.0,78.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,722.3999999999999,71.15999999999995,78.63999999999996,44.99999999999999,57136.200000000004,51618.6,56809.53599999996,51405.98399999996
2021-04-17T20:12:00.0,71.0,71.2,45.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,723.5999999999999,71.1828571428571,79.00857142857139,44.99999999999999,57354.0,51691.200000000004,57170.602285714245,51507.915428571396
2021-04-17T20:13:00.0,71.0,71.3,45.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,722.9999999999998,71.2828571428571,79.15999999999995,44.99999999999999,57110.2,51478.6,57232.67999999995,51537.50571428567
2021-04-17T20:14:00.0,71.0,71.3,45.0,79.4,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.5999999999999,71.30857142857138,79.37428571428566,44.99999999999999,57326.8,51478.6,57276.484571428526,51456.265142857104
2021-04-17T20:15:00.0,71.0,71.3,45.0,79.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,720.1999999999998,71.29999999999995,79.67714285714283,44.99999999999999,57232.399999999994,51264.7,57383.47828571425,51350.25999999995
2021-04-17T20:16:00.0,71.0,71.3,45.0,79.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.5999999999998,71.29142857142853,79.57142857142853,44.99999999999999,57304.3,51264.7,57259.599999999955,51301.311999999954
2021-04-17T20:17:00.0,71.0,71.3,45.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.32571428571424,78.80857142857138,44.99999999999999,56657.2,51264.7,56663.362857142805,51283.18857142852
2021-04-17T20:18:00.0,71.0,71.4,45.0,77.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.38285714285709,77.50857142857137,44.99999999999999,55722.5,51336.600000000006,55682.15771428566,51281.444571428525
2021-04-17T20:19:00.0,71.0,71.4,45.0,76.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.38285714285709,76.35999999999996,44.99999999999999,54859.7,51336.600000000006,54857.02399999996,51281.444571428525
2021-04-17T20:20:00.0,71.0,71.3,45.0,75.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.32571428571424,75.48857142857138,44.99999999999999,54129.6,51050.799999999996,54230.989714285664,51240.3931428571
2021-04-17T20:21:00.0,71.0,71.3,45.0,75.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.29999999999995,75.1771428571428,44.99999999999999,53996.899999999994,51264.7,53962.153142857096,51179.13999999996
2021-04-17T20:22:00.0,71.0,71.3,45.0,75.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.26571428571424,75.97142857142852,45.19999999999999,54500.2,51264.7,54441.12571428567,51069.01085714281
2021-04-17T20:23:00.0,71.0,71.2,45.0,77.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.25999999999996,77.67142857142852,45.39999999999999,55704.799999999996,50979.200000000004,55612.7428571428,51022.15999999996
2021-04-17T20:24:00.0,71.0,71.3,46.0,79.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.23999999999995,79.13142857142853,45.599999999999994,56469.6,50836.9,56610.62399999996,50965.095999999954
2021-04-17T20:25:00.0,71.0,71.2,46.0,79.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999999,71.22571428571425,79.58285714285711,45.79999999999999,56754.799999999996,50765.6,56790.32685714283,50826.66971428568
2021-04-17T20:26:00.0,71.0,71.2,46.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.3999999999999,71.21714285714282,79.44285714285711,45.999999999999986,56850.4,50979.200000000004,56595.091428571395,50735.09257142853
2021-04-17T20:27:00.0,71.0,71.3,46.0,79.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.9999999999999,71.26571428571424,79.2428571428571,45.999999999999986,56232.0,50623.0,56500.157142857104,50812.454285714244
2021-04-17T20:28:00.0,71.0,71.3,46.0,79.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,710.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999999,71.3428571428571,79.0828571428571,45.79999999999999,56160.99999999999,50623.0,56433.52685714282,50910.26285714282
2021-04-17T20:29:00.0,71.0,71.4,46.0,78.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,713.5999999999999,71.34857142857139,78.63142857142853,45.79999999999999,56349.200000000004,51122.4,56111.38742857139,50914.34057142854
2021-04-17T20:30:00.0,71.0,71.3,45.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.33428571428567,77.85999999999994,45.599999999999994,55704.799999999996,51050.799999999996,55607.61199999994,50946.946857142815
2021-04-17T20:31:00.0,71.0,71.3,46.0,77.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.8,71.29142857142853,76.97428571428567,45.599999999999994,55132.0,51050.799999999996,55021.21942857139,50959.11314285711
2021-04-17T20:32:00.0,71.0,71.3,45.0,76.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999999,71.29999999999995,76.19999999999996,45.39999999999999,54330.6,50836.9,54422.039999999964,50922.45999999996
2021-04-17T20:33:00.0,71.0,71.3,46.0,75.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.30857142857138,75.55714285714282,45.39999999999999,53902.799999999996,50836.9,54008.24571428568,50971.36685714281
2021-04-17T20:34:00.0,71.0,71.3,45.0,75.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.2828571428571,75.49428571428567,45.19999999999999,53760.200000000004,50836.9,53918.01885714281,50910.21657142852
2021-04-17T20:35:00.0,71.0,71.2,45.0,76.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.19999999999996,76.39428571428567,45.19999999999999,54859.7,51192.8,54560.798857142814,50851.03999999996
2021-04-17T20:36:00.0,71.0,71.1,45.0,77.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.1085714285714,77.7628571428571,45.19999999999999,55542.700000000004,50694.299999999996,55631.54799999996,50871.071999999964
2021-04-17T20:37:00.0,71.0,71.1,45.0,78.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.1085714285714,78.65714285714282,45.39999999999999,56113.1,50694.299999999996,56318.514285714235,50913.737142857106
2021-04-17T20:38:00.0,71.0,71.2,46.0,78.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.20857142857137,78.8428571428571,45.599999999999994,56657.2,51192.8,56404.17999999996,50942.61199999995
2021-04-17T20:39:00.0,71.0,71.3,46.0,78.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.24857142857138,78.80857142857138,45.599999999999994,56420.799999999996,51050.799999999996,56474.22228571425,51056.72628571425
2021-04-17T20:40:00.0,71.0,71.2,46.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.25999999999996,78.79142857142853,45.79999999999999,56420.799999999996,50979.200000000004,56603.76228571424,51193.183999999965
2021-04-17T20:41:00.0,71.0,71.3,45.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.26571428571424,78.85999999999996,45.599999999999994,56657.2,51264.7,56605.707999999955,51154.52971428567
