time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T20:42:00.0,71.0,71.3,46.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.30857142857138,78.84857142857139,45.599999999999994,56965.8,51478.6,56550.19542857139,51142.507428571385
2021-04-17T20:43:00.0,71.0,71.3,45.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.29999999999995,78.45714285714281,45.599999999999994,56206.0,51050.799999999996,56269.46285714281,51136.35999999996
2021-04-17T20:44:00.0,71.0,71.3,46.0,77.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.29999999999995,77.6171428571428,45.79999999999999,55328.799999999996,50836.9,55620.44457142852,51093.57999999996
2021-04-17T20:45:00.0,71.0,71.3,46.0,76.7,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.29999999999995,76.75142857142853,45.79999999999999,54917.200000000004,51050.799999999996,54907.971999999965,51008.01999999996
2021-04-17T20:46:00.0,71.0,71.3,46.0,76.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.29999999999995,76.01428571428568,45.79999999999999,54487.6,51050.799999999996,54380.619999999966,51008.01999999996
2021-04-17T20:47:00.0,71.0,71.3,46.0,75.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.29999999999995,75.51714285714282,45.599999999999994,54058.0,51050.799999999996,54070.27428571424,51050.79999999995
2021-04-17T20:48:00.0,71.0,71.3,45.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.30857142857138,75.74571428571423,45.599999999999994,54129.6,51050.799999999996,54233.93142857137,51056.937142857096
2021-04-17T20:49:00.0,71.0,71.3,45.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.27428571428567,76.87428571428568,45.599999999999994,55060.4,51050.799999999996,54995.863999999965,50989.62399999996
2021-04-17T20:50:00.0,71.0,71.2,46.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999999,71.21714285714282,78.08857142857138,45.39999999999999,55991.200000000004,50979.200000000004,55911.4171428571,50991.47428571425
2021-04-17T20:51:00.0,71.0,71.2,46.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.21714285714282,78.5828571428571,45.39999999999999,56041.799999999996,50765.6,56312.475428571386,51034.204571428534
2021-04-17T20:52:00.0,71.0,71.3,45.0,78.5,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.5999999999999,71.27428571428567,78.53428571428566,45.39999999999999,56441.5,51264.7,56434.737714285664,51217.70171428567
2021-04-17T20:53:00.0,71.0,71.3,45.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,720.5999999999999,71.30857142857138,78.5685714285714,45.19999999999999,56441.5,51264.7,56616.512571428546,51384.956571428535
2021-04-17T20:54:00.0,71.0,71.3,45.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.7999999999998,71.29999999999995,78.70571428571425,44.99999999999999,57208.799999999996,51763.799999999996,56809.784571428536,51464.33999999995
2021-04-17T20:55:00.0,71.0,71.3,45.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,722.3999999999999,71.29999999999995,78.87714285714281,44.99999999999999,57208.799999999996,51763.799999999996,56980.84799999996,51507.11999999996
2021-04-17T20:56:00.0,71.0,71.3,45.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,722.9999999999998,71.29999999999995,78.94857142857138,44.99999999999999,56801.0,51264.7,57079.81714285709,51549.89999999995
2021-04-17T20:57:00.0,71.0,71.3,45.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.5999999999999,71.29142857142853,79.05142857142853,44.99999999999999,57038.0,51478.6,57043.51085714282,51443.89485714282
2021-04-17T20:58:00.0,71.0,71.3,45.0,79.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.33428571428567,78.99142857142851,44.99999999999999,57038.0,51478.6,56794.83714285708,51289.35142857138
2021-04-17T20:59:00.0,71.0,71.4,45.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.34857142857139,78.51428571428566,44.99999999999999,56513.399999999994,51336.600000000006,56404.66285714281,51256.81371428568
2021-04-17T21:00:00.0,71.0,71.3,45.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.33428571428567,77.53428571428566,44.99999999999999,55257.5,50836.9,55607.58971428566,51160.94971428567
2021-04-17T21:01:00.0,71.0,71.3,45.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.9999999999999,71.29142857142853,76.4428571428571,44.99999999999999,54702.4,51050.799999999996,54885.971428571385,51187.24571428567
2021-04-17T21:02:00.0,71.0,71.3,45.0,75.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.5999999999999,71.29999999999995,75.49714285714282,44.99999999999999,54129.6,51050.799999999996,54252.246857142825,51236.179999999964
2021-04-17T21:03:00.0,71.0,71.3,45.0,74.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.7999999999998,71.29999999999995,74.99428571428567,44.99999999999999,54377.4,51763.799999999996,53980.88685714281,51321.739999999954
2021-04-17T21:04:00.0,71.0,71.3,45.0,75.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.7999999999998,71.30857142857138,75.36857142857139,44.99999999999999,54366.6,51478.6,54250.29771428567,51327.90971428567
2021-04-17T21:05:00.0,71.0,71.3,45.0,76.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,720.9999999999998,71.27428571428567,76.71714285714282,44.99999999999999,55147.3,51264.7,55313.059999999954,51388.75999999995
2021-04-17T21:06:00.0,71.0,71.2,45.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.5999999999999,71.21714285714282,78.05428571428567,44.99999999999999,55991.200000000004,50979.200000000004,56323.97257142853,51390.290285714254
2021-04-17T21:07:00.0,71.0,71.2,45.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,722.9999999999998,71.21714285714282,78.73428571428568,44.99999999999999,56821.4,51406.4,56924.88857142853,51489.99428571424
2021-04-17T21:08:00.0,71.0,71.3,45.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,729.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,724.3999999999999,71.2828571428571,78.7828571428571,44.99999999999999,57445.2,51977.7,57070.30171428567,51637.30171428567
2021-04-17T21:09:00.0,71.0,71.3,45.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,729.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,726.3999999999999,71.2828571428571,78.75999999999995,44.99999999999999,57372.3,51977.7,57211.26399999995,51779.867428571386
2021-04-17T21:10:00.0,71.0,71.2,45.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,727.7999999999998,71.21714285714282,78.77428571428567,44.99999999999999,57208.799999999996,51691.200000000004,57331.92514285709,51831.83657142853
2021-04-17T21:11:00.0,71.0,71.2,45.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,727.1999999999998,71.21714285714282,78.79999999999995,44.99999999999999,57208.799999999996,51691.200000000004,57303.35999999995,51789.106285714246
2021-04-17T21:12:00.0,71.0,71.3,45.0,78.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,729.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,726.5999999999999,71.27428571428567,78.67428571428567,44.99999999999999,57372.3,51977.7,57164.73599999996,51787.89599999996
2021-04-17T21:13:00.0,71.0,71.3,45.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,727.1999999999998,71.30857142857138,78.53428571428567,44.99999999999999,56991.0,51763.799999999996,57110.13257142853,51855.5931428571
2021-04-17T21:14:00.0,71.0,71.3,45.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,725.7999999999998,71.29999999999995,78.50857142857137,44.99999999999999,56991.0,51763.799999999996,56981.52114285709,51749.53999999996
2021-04-17T21:15:00.0,71.0,71.3,45.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,729.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,723.8,71.29999999999995,78.5571428571428,44.99999999999999,57299.399999999994,51977.7,56859.65999999995,51606.939999999966
2021-04-17T21:16:00.0,71.0,71.3,45.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.7999999999998,71.29999999999995,78.65142857142851,44.99999999999999,56513.399999999994,51264.7,56770.601142857086,51464.33999999995
2021-04-17T21:17:00.0,71.0,71.3,45.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,719.8,71.29142857142853,78.75714285714281,44.99999999999999,56657.2,51264.7,56689.39142857139,51315.570285714246
2021-04-17T21:18:00.0,71.0,71.3,45.0,78.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.32571428571424,78.93428571428566,44.99999999999999,56492.4,51050.799999999996,56659.03028571424,51197.59771428567
2021-04-17T21:19:00.0,71.0,71.4,45.0,79.1,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.37428571428566,79.09142857142854,44.99999999999999,56635.6,51122.4,56771.82742857139,51232.46228571424
2021-04-17T21:20:00.0,71.0,71.4,45.0,79.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.40857142857139,79.17428571428567,44.99999999999999,56944.8,51336.600000000006,56783.79771428567,51214.22742857139
2021-04-17T21:21:00.0,71.0,71.4,45.0,79.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.39999999999996,79.1428571428571,44.99999999999999,56872.899999999994,51336.600000000006,56808.74285714282,51250.91999999997
2021-04-17T21:22:00.0,71.0,71.4,45.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.39142857142853,78.93142857142851,44.99999999999999,56564.0,51122.4,56704.338285714235,51287.60228571425
2021-04-17T21:23:00.0,71.0,71.4,45.0,78.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.0049133300781,694.029479980469,719.0,1000.0,400.0,86.2105255126953,86.1397094726563,0.0180000010877848,49.0049133300781,0.0,true,true,717.8,71.43428571428568,78.69428571428567,44.99999999999999,56513.399999999994,51336.600000000006,56486.75828571425,51275.53028571426
2021-04-17T21:24:00.0,71.5,71.5,45.0,78.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,42.9465866088867,657.679504394531,719.0,1000.0,400.0,86.2105255126953,85.9773025512695,0.0180000010877848,42.9465866088867,0.0,true,true,717.8,71.4485714285714,78.27142857142852,44.99999999999999,56369.600000000006,51408.5,56183.23142857139,51285.78457142854
2021-04-17T21:25:00.0,71.0,71.4,45.0,77.8,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.9132461547851,693.4794921875,716.0,1000.0,400.0,86.2105255126953,85.8834228515625,0.0180000010877848,48.9132461547851,0.0,true,true,718.9999999999998,71.43428571428568,77.9028571428571,44.99999999999999,55704.799999999996,51122.4,56012.15428571424,51361.251428571384
2021-04-17T21:26:00.0,71.0,71.4,45.0,77.7,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,719.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,719.5999999999998,71.39142857142853,77.6828571428571,44.99999999999999,55866.3,51336.600000000006,55900.58399999995,51373.27199999996
2021-04-17T21:27:00.0,71.0,71.4,45.0,77.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,722.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,719.5999999999999,71.39999999999996,77.79999999999995,44.99999999999999,56171.6,51550.8,55984.87999999996,51379.439999999966
2021-04-17T21:28:00.0,71.0,71.4,45.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,722.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,719.5999999999999,71.40857142857139,77.98285714285709,44.99999999999999,56316.0,51550.8,56116.46399999995,51385.607999999964
2021-04-17T21:29:00.0,71.0,71.4,45.0,78.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,719.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,719.5999999999998,71.37428571428566,78.20857142857139,44.99999999999999,56225.8,51336.600000000006,56278.887999999955,51360.93599999995
2021-04-17T21:30:00.0,71.0,71.3,45.0,78.5,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,716.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,718.9999999999998,71.31714285714281,78.51714285714282,44.99999999999999,56206.0,51050.799999999996,56453.82571428567,51277.025714285664
2021-04-17T21:31:00.0,71.0,71.3,45.0,78.9,56.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,719.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,718.3999999999999,71.32571428571424,78.89999999999995,44.99999999999999,56729.100000000006,51264.7,56681.75999999995,51240.3931428571
2021-04-17T21:32:00.0,71.0,71.4,45.0,79.2,56.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,42.87158203125,693.2294921875,719.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,717.7999999999998,71.33999999999996,79.17428571428569,44.99999999999999,56944.8,51336.600000000006,56831.30228571426,51207.85199999996
2021-04-17T21:33:00.0,71.0,71.3,45.0,79.2,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,719.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,715.9999999999998,71.35999999999996,79.1828571428571,44.99999999999999,56944.8,51264.7,56694.925714285666,51093.75999999995
2021-04-17T21:34:00.0,71.0,71.4,45.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.8465805053711,693.079467773437,716.0,1000.0,400.0,86.2105255126953,85.7027893066406,0.0180000010877848,42.8465805053711,0.0,true,true,712.1999999999998,71.36571428571423,79.0428571428571,44.99999999999999,56564.0,51122.4,56294.32285714281,50826.66171428566
2021-04-17T21:35:00.0,71.0,71.4,45.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.8049163818359,692.829467773437,707.0,1000.0,400.0,85.5789489746094,85.5957107543945,0.0180000010877848,48.8049163818359,0.0,true,true,708.3999999999999,71.39999999999996,78.89999999999995,44.99999999999999,55782.3,50479.8,55892.75999999995,50579.759999999966
2021-04-17T21:36:00.0,71.0,71.4,45.0,78.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.6965866088867,692.179504394531,700.0,1000.0,400.0,85.5789489746094,85.3674011230469,0.0180000010877848,48.6965866088867,0.0,true,true,704.5999999999999,71.43428571428568,78.60571428571424,44.99999999999999,55090.0,49980.00000000001,55385.58628571425,50332.59771428568
2021-04-17T21:37:00.0,71.0,71.5,45.0,78.2,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.5715866088867,691.429504394531,700.0,1000.0,400.0,85.5789489746094,85.1186370849609,0.0180000010877848,48.5715866088867,0.0,true,true,698.9999999999999,71.4485714285714,78.33714285714282,44.8,54740.0,50050.0,54757.66285714282,49942.5514285714
2021-04-17T21:38:00.0,71.0,71.4,45.0,78.3,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.5382461547851,691.2294921875,700.0,1000.0,400.0,85.5789489746094,85.0526428222656,0.0180000010877848,48.5382461547851,0.0,true,true,695.1999999999999,71.43428571428568,78.20571428571424,44.8,54810.0,49980.00000000001,54368.61257142853,49661.1154285714
2021-04-17T21:39:00.0,71.0,71.4,44.0,78.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.49658203125,654.9794921875,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.49658203125,0.0,true,true,694.0,71.39999999999996,78.36857142857137,44.599999999999994,53870.4,49123.200000000004,54387.78857142853,49551.59999999998
2021-04-17T21:40:00.0,71.0,71.4,45.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4799194335937,690.879516601563,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4799194335937,0.0,true,true,692.1999999999998,71.36571428571423,78.5571428571428,44.39999999999999,54076.799999999996,49123.200000000004,54377.254285714225,49399.34742857138
2021-04-17T21:41:00.0,71.0,71.3,44.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4715805053711,690.829467773437,694.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4715805053711,0.0,true,true,689.1999999999999,71.35142857142853,78.79999999999995,44.19999999999999,54687.2,49482.2,54308.95999999996,49175.40457142854
2021-04-17T21:42:00.0,71.0,71.4,44.0,79.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.463249206543,690.779479980469,691.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.463249206543,0.0,true,true,689.1999999999998,71.36571428571423,79.03428571428566,44.19999999999999,54589.0,49337.4,54470.42971428566,49185.25028571424
2021-04-17T21:43:00.0,71.0,71.4,44.0,79.3,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.463249206543,690.779479980469,685.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.463249206543,0.0,true,true,689.1999999999998,71.40857142857139,79.26571428571424,43.999999999999986,54320.5,48909.00000000001,54629.93028571424,49214.78742857139
2021-04-17T21:44:00.0,71.0,71.4,44.0,79.4,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4549179077149,690.7294921875,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,true,true,687.3999999999999,71.39999999999996,79.40857142857138,43.999999999999986,54627.200000000004,49123.200000000004,54585.451999999954,49080.359999999964
2021-04-17T21:45:00.0,71.0,71.4,44.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4549179077149,690.7294921875,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,true,true,686.8,71.40857142857139,79.40857142857138,43.999999999999986,54627.200000000004,49123.200000000004,54537.806857142816,49043.40685714283
2021-04-17T21:46:00.0,71.0,71.4,44.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4549179077149,690.7294921875,685.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,true,true,687.3999999999999,71.36571428571423,79.26571428571424,43.999999999999986,54320.5,48909.00000000001,54487.25199999996,49056.79199999996
2021-04-17T21:47:00.0,71.0,71.3,44.0,79.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4549179077149,690.7294921875,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,true,true,686.0,71.3428571428571,79.0171428571428,43.999999999999986,54352.0,49054.4,54205.75999999996,48941.19999999997
2021-04-17T21:48:00.0,71.0,71.4,44.0,78.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4549179077149,690.7294921875,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4549179077149,0.0,true,true,683.9999999999999,71.39999999999996,78.82571428571424,43.999999999999986,54214.4,49123.200000000004,53916.78857142853,48837.59999999997
2021-04-17T21:49:00.0,71.5,71.5,44.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4299163818359,690.579467773437,681.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4299163818359,0.0,true,true,683.1999999999998,71.45714285714283,78.79142857142853,43.999999999999986,53662.799999999996,48691.5,53830.30399999995,48819.51999999997
2021-04-17T21:50:00.0,71.0,71.4,44.0,78.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.3965835571289,690.379516601562,678.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.3965835571289,0.0,true,true,681.8,71.43428571428568,78.7828571428571,43.999999999999986,53426.4,48409.200000000004,53714.151999999965,48703.89599999997
2021-04-17T21:51:00.0,71.0,71.4,44.0,78.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.3465805053711,690.079467773437,681.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.3465805053711,0.0,true,true,679.1999999999998,71.39142857142853,78.70857142857137,43.999999999999986,53594.700000000004,48623.4,53458.86171428566,48489.05828571425
2021-04-17T21:52:00.0,71.0,71.4,44.0,78.6,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.3299179077149,689.9794921875,681.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.3299179077149,0.0,true,true,679.9999999999999,71.39142857142853,78.56571428571424,43.999999999999986,53526.6,48623.4,53424.685714285675,48546.1714285714
2021-04-17T21:53:00.0,71.0,71.4,44.0,78.5,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.3299179077149,689.9794921875,675.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.3299179077149,0.0,true,true,681.3999999999999,71.43428571428568,78.5771428571428,43.999999999999986,52987.5,48195.00000000001,53542.465142857094,48675.322285714254
2021-04-17T21:54:00.0,71.0,71.5,44.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.2882537841797,689.7294921875,685.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.2882537841797,0.0,true,true,682.8,71.45714285714283,78.73999999999995,43.999999999999986,53978.0,48977.5,53763.67199999996,48790.93714285712
2021-04-17T21:55:00.0,71.0,71.4,44.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.24658203125,689.4794921875,685.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.24658203125,0.0,true,true,684.8,71.40857142857139,79.04285714285709,43.999999999999986,54115.0,48909.00000000001,54128.54857142853,48900.589714285685
2021-04-17T21:56:00.0,71.0,71.3,44.0,79.3,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.2299194335937,689.379516601562,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.2299194335937,0.0,true,true,687.9999999999999,71.30857142857138,79.26571428571424,43.999999999999986,54558.4,49054.4,54534.81142857139,49060.2971428571
2021-04-17T21:57:00.0,71.0,71.3,44.0,79.4,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.2215805053711,689.329467773438,691.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.2215805053711,0.0,true,true,688.5999999999999,71.30857142857138,79.39999999999995,43.999999999999986,54865.4,49268.299999999996,54674.83999999996,49103.08228571425
2021-04-17T21:58:00.0,71.0,71.4,44.0,79.4,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.1882476806641,689.129455566406,691.0,1000.0,400.0,84.9473648071289,84.9861145019531,0.0180000010877848,48.1882476806641,0.0,true,true,690.3999999999999,71.40857142857139,79.42571428571425,43.999999999999986,54865.4,49337.4,54835.513142857104,49300.47771428568
2021-04-17T21:59:00.0,71.5,71.5,44.0,79.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,42.1299133300781,652.779479980469,688.0,1000.0,400.0,84.9473648071289,84.9861145019531,0.0180000010877848,42.12158203125,0.0,true,true,690.3999999999999,71.45714285714283,79.39142857142853,43.999999999999986,54627.200000000004,49192.0,54811.84228571425,49334.0114285714
2021-04-17T22:00:00.0,71.0,71.4,44.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.99658203125,687.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9221878051758,0.0180000010877848,47.99658203125,0.0,true,true,687.7999999999998,71.42571428571425,79.16571428571424,43.999999999999986,54964.8,49551.600000000006,54450.178285714246,49126.606285714246
2021-04-17T22:01:00.0,71.0,71.4,44.0,78.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.8049163818359,686.829467773437,688.0,1000.0,400.0,84.9473648071289,84.6281051635742,0.0180000010877848,47.8049163818359,0.0,true,true,683.9999999999998,71.41714285714282,78.71714285714282,43.999999999999986,54145.6,49123.200000000004,53842.52571428567,48849.325714285675
2021-04-17T22:02:00.0,71.5,71.5,44.0,78.2,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.5632553100586,685.379516601562,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.5632553100586,0.0,true,true,680.1999999999998,71.47428571428568,78.17428571428567,43.999999999999986,53019.6,48477.0,53174.1491428571,48616.80914285711
2021-04-17T22:03:00.0,71.5,71.5,44.0,77.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.2799301147461,683.679565429688,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,41.2715911865234,0.0,true,true,675.1999999999998,71.51714285714282,77.88571428571424,43.999999999999986,52281.6,48048.0,52588.43428571424,48288.374857142815
2021-04-17T22:04:00.0,71.5,71.5,44.0,77.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,41.1549301147461,646.929565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,41.146598815918,0.0,true,true,671.3999999999999,71.48285714285711,77.81428571428566,43.999999999999986,52115.100000000006,47833.5,52244.51142857138,47993.59028571426
2021-04-17T22:05:00.0,71.0,71.4,44.0,77.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,669.5999999999999,71.39999999999996,77.9685714285714,43.999999999999986,52115.100000000006,47766.600000000006,52207.7554285714,47809.439999999966
2021-04-17T22:06:00.0,71.0,71.3,44.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,668.3999999999999,71.30857142857138,78.16571428571424,43.999999999999986,52315.8,47699.7,52245.96342857139,47662.6491428571
2021-04-17T22:07:00.0,71.0,71.3,44.0,78.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,668.3999999999999,71.31714285714281,78.39142857142852,43.999999999999986,52449.600000000006,47699.7,52396.83085714281,47668.37828571424
2021-04-17T22:08:00.0,71.0,71.4,44.0,78.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,668.9999999999999,71.38285714285709,78.49999999999996,43.999999999999986,52281.0,47552.4,52516.49999999996,47755.13142857139
2021-04-17T22:09:00.0,71.0,71.4,44.0,78.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,669.0,71.37428571428566,78.63428571428567,43.999999999999986,52583.399999999994,47766.600000000006,52606.33714285711,47749.39714285711
2021-04-17T22:10:00.0,71.0,71.3,44.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,668.9999999999999,71.35142857142853,78.75714285714281,43.999999999999986,52953.6,47913.6,52688.52857142853,47734.10571428567
2021-04-17T22:11:00.0,71.0,71.4,44.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.054931640625,0.0,true,true,668.9999999999999,71.36571428571423,78.82571428571424,43.999999999999986,52717.2,47766.600000000006,52734.40285714282,47743.662857142815
2021-04-17T22:12:00.0,71.0,71.4,44.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.054931640625,0.0,true,true,667.5999999999999,71.40857142857139,78.7828571428571,43.999999999999986,52717.2,47766.600000000006,52595.43542857139,47672.362285714255
2021-04-17T22:13:00.0,71.0,71.4,44.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0466003417969,682.279602050781,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0466003417969,0.0,true,true,666.9999999999999,71.39999999999996,78.69999999999996,43.999999999999986,52414.200000000004,47552.4,52492.899999999965,47623.79999999997
2021-04-17T22:14:00.0,71.0,71.4,44.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0466003417969,682.279602050781,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0466003417969,0.0,true,true,666.9999999999999,71.39999999999996,78.6428571428571,43.999999999999986,52033.2,47266.8,52454.785714285674,47623.79999999997
2021-04-17T22:15:00.0,71.0,71.4,44.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0466003417969,682.279602050781,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0466003417969,0.0,true,true,666.9999999999999,71.39999999999996,78.59999999999994,43.999999999999986,52583.399999999994,47766.600000000006,52426.199999999946,47623.79999999997
2021-04-17T22:16:00.0,71.0,71.4,44.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0466003417969,682.279602050781,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0382614135742,0.0,true,true,667.0,71.39999999999996,78.21428571428565,43.999999999999986,52382.7,47766.600000000006,52168.92857142853,47623.799999999974
2021-04-17T22:17:00.0,71.0,71.4,44.0,77.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.39999999999996,77.31714285714281,43.999999999999986,51713.7,47766.600000000006,51678.778285714245,47723.759999999966
2021-04-17T22:18:00.0,71.0,71.4,44.0,76.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.40857142857139,76.25142857142852,43.999999999999986,50749.200000000004,47552.4,50920.70399999996,47686.64399999997
2021-04-17T22:19:00.0,71.0,71.4,44.0,75.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.38285714285709,75.33142857142853,43.999999999999986,50442.600000000006,47766.600000000006,50306.32799999997,47669.471999999965
2021-04-17T22:20:00.0,71.0,71.3,44.0,74.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,74.69999999999996,43.999999999999986,49750.200000000004,47485.799999999996,49929.47999999997,47656.91999999996
2021-04-17T22:21:00.0,71.0,71.2,44.0,74.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.21714285714282,74.81999999999996,43.999999999999986,49974.3,47632.8,50054.57999999998,47644.26857142855
2021-04-17T22:22:00.0,71.0,71.2,44.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.19142857142853,76.0428571428571,43.999999999999986,51072.0,47846.4,50827.045714285676,47584.35085714282
2021-04-17T22:23:00.0,71.0,71.2,44.0,77.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.19999999999996,77.68857142857138,43.999999999999986,52048.2,47632.8,51973.654285714256,47632.799999999974
2021-04-17T22:24:00.0,71.0,71.2,44.0,78.8,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.19999999999996,78.76571428571424,43.999999999999986,52480.799999999996,47419.200000000004,52694.262857142814,47632.79999999997
2021-04-17T22:25:00.0,71.0,71.2,44.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999998,71.19142857142853,78.99999999999994,43.999999999999986,52851.0,47632.8,52850.99999999994,47627.06571428567
2021-04-17T22:26:00.0,71.0,71.2,44.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.22571428571425,78.83428571428567,43.999999999999986,52717.2,47632.8,52787.437714285676,47692.73828571425
2021-04-17T22:27:00.0,71.0,71.3,44.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.27428571428567,78.59142857142851,43.999999999999986,52819.2,47913.6,52719.13028571423,47810.79085714281
2021-04-17T22:28:00.0,71.0,71.3,44.0,78.4,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.30857142857138,78.42571428571424,43.999999999999986,52684.8,47913.6,52607.9691428571,47833.78971428568
2021-04-17T22:29:00.0,71.0,71.3,44.0,78.3,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,78.23999999999995,43.999999999999986,52617.6,47913.6,52530.33599999996,47870.81999999996
2021-04-17T22:30:00.0,71.0,71.3,44.0,78.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,78.2371428571428,43.999999999999986,52248.899999999994,47699.7,52528.417714285664,47870.81999999996
2021-04-17T22:31:00.0,71.0,71.3,44.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,78.1714285714285,43.999999999999986,52617.6,47913.6,52484.29714285709,47870.81999999996
2021-04-17T22:32:00.0,71.0,71.3,44.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,77.79999999999995,43.79999999999999,52281.6,47913.6,52234.91999999996,47870.81999999996
2021-04-17T22:33:00.0,71.0,71.3,44.0,77.0,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,77.03428571428567,43.79999999999998,51744.0,47913.6,51720.81942857139,47870.81999999996
2021-04-17T22:34:00.0,71.0,71.3,43.0,76.3,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,76.27428571428567,43.79999999999999,51273.6,47913.6,51210.55542857139,47870.81999999996
2021-04-17T22:35:00.0,71.0,71.3,44.0,75.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,75.72571428571425,43.79999999999998,50643.3,47699.7,50842.244571428535,47870.81999999996
2021-04-17T22:36:00.0,71.0,71.3,44.0,75.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.30857142857138,75.43999999999996,43.79999999999999,50736.0,47913.6,50605.15199999996,47833.789714285675
2021-04-17T22:37:00.0,71.0,71.3,44.0,75.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.2828571428571,75.86285714285711,43.79999999999999,50870.4,47913.6,50843.28685714282,47773.770857142816
2021-04-17T22:38:00.0,71.0,71.2,44.0,77.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.19142857142853,76.97428571428568,43.599999999999994,51513.0,47632.8,51588.16628571425,47712.49542857139
2021-04-17T22:39:00.0,71.0,71.1,43.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.14285714285711,78.07142857142853,43.39999999999999,52315.8,47565.899999999994,52276.62857142853,47637.25714285712
2021-04-17T22:40:00.0,71.0,71.2,43.0,78.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.15714285714282,78.39142857142852,43.19999999999999,52449.600000000006,47632.8,52443.86571428568,47604.12857142854
2021-04-17T22:41:00.0,71.0,71.2,43.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.23428571428568,78.29428571428568,42.99999999999999,52315.8,47632.8,52425.85371428568,47698.477714285684
2021-04-17T22:42:00.0,71.0,71.3,43.0,78.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.27428571428567,78.23999999999995,43.19999999999999,52382.7,47699.7,52389.503999999964,47725.261714285676
2021-04-17T22:43:00.0,71.0,71.3,43.0,78.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.30857142857138,78.35999999999996,43.19999999999999,52617.6,47913.6,52563.88799999997,47833.78971428568
2021-04-17T22:44:00.0,71.0,71.3,44.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.30857142857138,78.4828571428571,43.19999999999999,52516.5,47699.7,52646.30057142854,47833.78971428568
2021-04-17T22:45:00.0,71.0,71.3,43.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.26571428571424,78.49142857142853,43.19999999999999,52987.5,48127.5,52604.9554285714,47762.28171428568
2021-04-17T22:46:00.0,71.0,71.2,43.0,78.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.25142857142853,78.0314285714285,43.19999999999999,52248.899999999994,47632.8,52296.66342857137,47752.70742857139
2021-04-17T22:47:00.0,71.0,71.3,43.0,77.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.26571428571424,77.26857142857139,42.99999999999999,51415.200000000004,47485.799999999996,51785.39657142853,47762.28171428567
