time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-17T22:48:00.0,71.0,71.3,43.0,76.5,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.31714285714281,76.50857142857139,42.99999999999999,51408.0,47913.6,51230.13942857139,47753.95885714282
2021-04-17T22:49:00.0,71.0,71.3,43.0,75.9,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.27428571428567,75.81428571428566,42.99999999999999,50777.100000000006,47699.7,50765.24571428567,47725.261714285676
2021-04-17T22:50:00.0,71.0,71.2,43.0,75.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.22571428571425,75.23428571428568,42.99999999999999,50534.4,47846.4,50467.15885714283,47778.209142857115
2021-04-17T22:51:00.0,71.0,71.2,43.0,75.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.19142857142853,75.3028571428571,42.99999999999999,50308.8,47632.8,50513.15657142854,47755.210285714245
2021-04-17T22:52:00.0,71.0,71.2,43.0,76.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.19142857142853,76.33428571428567,42.99999999999999,51273.6,47846.4,51250.83942857139,47797.92514285711
2021-04-17T22:53:00.0,71.0,71.2,43.0,77.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.2428571428571,77.5628571428571,42.99999999999999,52214.4,47846.4,52075.702285714244,47832.45428571425
2021-04-17T22:54:00.0,71.0,71.3,43.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.2228571428571,78.19142857142853,42.99999999999999,52550.4,47913.6,52591.55485714282,47904.49371428567
2021-04-17T22:55:00.0,71.0,71.1,43.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.15142857142851,78.22571428571425,42.99999999999999,52550.4,47779.2,52614.61542857139,47856.45085714281
2021-04-17T22:56:00.0,71.0,71.1,43.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999999,71.1085714285714,78.23428571428568,42.99999999999999,52785.0,47992.49999999999,52573.439999999966,47784.95999999997
2021-04-17T22:57:00.0,71.0,71.2,43.0,78.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.17428571428567,78.39999999999995,42.99999999999999,52684.8,47846.4,52637.75999999996,47786.41542857139
2021-04-17T22:58:00.0,71.0,71.2,43.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21714285714282,78.54857142857138,42.99999999999999,52583.399999999994,47632.8,52643.25257142852,47729.729142857104
2021-04-17T22:59:00.0,71.0,71.2,43.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999998,71.16571428571424,78.66857142857137,42.99999999999999,52583.399999999994,47632.8,52629.27428571423,47609.86285714281
2021-04-17T23:00:00.0,71.0,71.1,43.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.15142857142853,78.75714285714281,42.99999999999999,52480.799999999996,47352.6,52688.52857142853,47600.30571428568
2021-04-17T23:01:00.0,71.0,71.2,43.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.15714285714282,78.79999999999995,42.99999999999999,52717.2,47632.8,52717.19999999997,47604.12857142854
2021-04-17T23:02:00.0,71.0,71.2,43.0,78.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.23428571428568,78.70857142857137,42.99999999999999,52886.4,47846.4,52656.03428571424,47655.737142857106
2021-04-17T23:03:00.0,71.0,71.3,43.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.27428571428567,78.60857142857137,42.99999999999999,52583.399999999994,47699.7,52683.464571428514,47768.026285714244
2021-04-17T23:04:00.0,71.0,71.3,43.0,78.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.30857142857138,78.47428571428566,42.99999999999999,52516.5,47699.7,52593.46628571423,47791.00457142853
2021-04-17T23:05:00.0,71.0,71.3,43.0,78.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.30857142857138,78.30857142857138,42.99999999999999,52617.6,47913.6,52435.41942857139,47748.21942857139
2021-04-17T23:06:00.0,71.0,71.3,43.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.27428571428567,78.21714285714282,42.99999999999999,52315.8,47699.7,52327.26857142854,47682.4971428571
2021-04-17T23:07:00.0,71.0,71.2,43.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999998,71.21714285714282,78.31714285714281,42.99999999999999,52382.7,47632.8,52394.16857142853,47644.26857142853
2021-04-17T23:08:00.0,71.0,71.2,43.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.22571428571425,78.45714285714281,42.99999999999999,52281.0,47419.200000000004,52440.75428571425,47607.267428571395
2021-04-17T23:09:00.0,71.0,71.3,43.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.23999999999995,78.49142857142853,42.99999999999999,52516.5,47699.7,52416.575999999965,47574.071999999964
2021-04-17T23:10:00.0,71.0,71.2,43.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.26857142857139,78.56857142857139,42.99999999999999,52516.5,47632.8,52420.950857142816,47550.39085714282
2021-04-17T23:11:00.0,71.0,71.3,43.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.23142857142852,78.75714285714281,42.99999999999999,52480.799999999996,47485.799999999996,52483.75999999996,47468.62399999996
2021-04-17T23:12:00.0,71.0,71.2,43.0,78.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.25999999999996,78.87428571428566,42.99999999999999,52547.4,47419.200000000004,52404.075428571385,47345.143999999964
2021-04-17T23:13:00.0,71.0,71.3,43.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.3999999999999,71.26571428571424,78.83428571428567,42.99999999999999,52165.6,47200.6,52219.83085714282,47206.409142857105
2021-04-17T23:14:00.0,71.0,71.3,43.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.9999999999999,71.30857142857138,78.7828571428571,42.99999999999999,51929.2,46986.7,52233.034285714246,47277.58285714282
2021-04-17T23:15:00.0,71.0,71.3,43.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.29999999999995,78.83428571428567,42.99999999999999,51929.2,46986.7,52204.063999999955,47214.85999999996
2021-04-17T23:16:00.0,71.0,71.3,43.0,78.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.5999999999999,71.29999999999995,78.86571428571423,42.99999999999999,52784.100000000006,47699.7,52177.55657142853,47172.079999999965
2021-04-17T23:17:00.0,71.0,71.3,43.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.29999999999995,78.79999999999995,42.99999999999999,52165.6,47200.6,52181.35999999996,47214.85999999996
2021-04-17T23:18:00.0,71.0,71.3,43.0,78.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.3999999999999,71.29999999999995,78.59142857142851,42.99999999999999,51797.399999999994,46986.7,52294.73657142852,47443.01999999996
2021-04-17T23:19:00.0,71.0,71.3,43.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.29999999999995,78.42571428571424,42.99999999999999,51900.8,47200.6,52278.5811428571,47528.579999999965
2021-04-17T23:20:00.0,71.0,71.3,43.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.5999999999999,71.29999999999995,78.4171428571428,42.99999999999999,52920.00000000001,48127.5,52429.70171428567,47671.179999999964
2021-04-17T23:21:00.0,71.0,71.3,43.0,78.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.9999999999999,71.29999999999995,78.44857142857138,42.99999999999999,52987.5,48127.5,52560.54285714282,47770.99999999996
2021-04-17T23:22:00.0,71.0,71.3,43.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.29999999999995,78.42571428571424,42.99999999999999,52684.8,47913.6,52702.07999999995,47913.599999999955
2021-04-17T23:23:00.0,71.0,71.3,43.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.29999999999995,78.40857142857138,42.99999999999999,52214.4,47485.799999999996,52549.42457142852,47785.25999999996
2021-04-17T23:24:00.0,71.0,71.3,43.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,78.50857142857139,42.99999999999999,52752.0,47913.6,52475.129142857106,47656.91999999996
2021-04-17T23:25:00.0,71.0,71.3,43.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,78.54857142857138,42.99999999999999,52347.6,47485.799999999996,52501.865142857096,47662.6491428571
2021-04-17T23:26:00.0,71.0,71.3,43.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.27428571428567,78.56857142857137,42.99999999999999,52281.0,47485.799999999996,52609.51542857139,47725.261714285676
2021-04-17T23:27:00.0,71.0,71.2,43.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.21714285714282,78.53999999999995,42.99999999999999,52819.2,47846.4,52543.25999999996,47644.26857142854
2021-04-17T23:28:00.0,71.0,71.2,43.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.23428571428568,78.53428571428566,42.99999999999999,52752.0,47846.4,52586.55771428567,47698.477714285684
2021-04-17T23:29:00.0,71.0,71.3,43.0,78.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.20571428571424,78.49142857142853,42.99999999999999,52516.5,47699.7,52652.05028571424,47764.793142857096
2021-04-17T23:30:00.0,71.0,71.1,43.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21142857142853,78.49142857142853,42.99999999999999,52516.5,47565.899999999994,52604.95542857138,47725.899428571385
2021-04-17T23:31:00.0,71.0,71.3,43.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.23142857142852,78.52571428571423,42.99999999999999,52752.0,47913.6,52627.93371428566,47739.30342857138
2021-04-17T23:32:00.0,71.0,71.3,43.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.31714285714281,78.57428571428565,42.99999999999999,52583.399999999994,47699.7,52660.486285714236,47796.74914285711
2021-04-17T23:33:00.0,71.0,71.3,43.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.29999999999995,78.59142857142851,42.99999999999999,52819.2,47913.6,52671.97542857137,47785.25999999996
2021-04-17T23:34:00.0,71.0,71.3,43.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.29999999999995,78.6771428571428,42.99999999999999,52583.399999999994,47699.7,52635.00857142852,47699.69999999996
2021-04-17T23:35:00.0,71.0,71.3,43.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999998,71.29999999999995,78.67999999999995,42.99999999999999,52717.2,47699.7,52636.91999999995,47699.69999999995
2021-04-17T23:36:00.0,71.0,71.3,43.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.29999999999995,78.58571428571423,42.99999999999999,52281.0,47485.799999999996,52416.67142857138,47557.09999999996
2021-04-17T23:37:00.0,71.0,71.3,43.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.29999999999995,78.34857142857138,42.99999999999999,52449.600000000006,47699.7,52148.8091428571,47457.27999999996
2021-04-17T23:38:00.0,71.0,71.3,43.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999998,71.29999999999995,78.25142857142853,42.99999999999999,51768.4,47200.6,52037.19999999995,47414.499999999956
2021-04-17T23:39:00.0,71.0,71.3,43.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.29999999999995,78.13999999999996,42.99999999999999,51768.4,47200.6,51963.09999999996,47414.49999999996
2021-04-17T23:40:00.0,71.0,71.3,43.0,78.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.29999999999995,78.16857142857137,42.99999999999999,52014.6,47485.799999999996,51935.19885714281,47371.71999999996
2021-04-17T23:41:00.0,71.0,71.3,43.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.7999999999998,71.29999999999995,78.25714285714281,42.99999999999999,52147.799999999996,47485.799999999996,52103.60571428567,47471.53999999996
2021-04-17T23:42:00.0,71.0,71.3,43.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.29999999999995,78.40857142857138,42.99999999999999,52214.4,47485.799999999996,52267.153714285676,47528.579999999965
2021-04-17T23:43:00.0,71.0,71.3,43.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.29999999999995,78.49142857142853,42.99999999999999,52516.5,47699.7,52259.59314285711,47471.539999999964
2021-04-17T23:44:00.0,71.0,71.3,43.0,78.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.29999999999995,78.62571428571424,42.99999999999999,52347.6,47485.799999999996,52286.09999999996,47414.49999999996
2021-04-17T23:45:00.0,71.0,71.3,43.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.1999999999998,71.29999999999995,78.77428571428567,42.79999999999999,52165.6,47200.6,52321.880571428526,47357.459999999955
2021-04-17T23:46:00.0,71.0,71.3,43.0,78.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.29999999999995,78.90857142857139,42.599999999999994,52231.8,47200.6,52253.255999999965,47214.85999999996
2021-04-17T23:47:00.0,71.0,71.3,42.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.7999999999998,71.29999999999995,79.01714285714282,42.39999999999999,52298.0,47200.6,52214.52799999996,47115.03999999996
2021-04-17T23:48:00.0,71.0,71.3,42.0,79.1,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.7999999999998,71.29999999999995,79.07428571428568,42.19999999999999,52126.899999999994,46986.7,52252.287999999964,47115.03999999996
2021-04-17T23:49:00.0,71.0,71.3,42.0,79.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.1999999999998,71.29999999999995,78.99999999999994,41.99999999999999,52061.0,46986.7,52155.799999999945,47072.25999999996
2021-04-17T23:50:00.0,71.0,71.3,42.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.1999999999998,71.29999999999995,78.79999999999995,41.99999999999999,52165.6,47200.6,52023.75999999996,47072.25999999996
2021-04-17T23:51:00.0,71.0,71.3,42.0,78.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.7999999999998,71.29999999999995,78.62571428571424,41.99999999999999,51797.399999999994,46986.7,51955.87199999996,47115.03999999996
2021-04-17T23:52:00.0,71.0,71.3,42.0,78.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.3999999999999,71.29999999999995,78.4571428571428,41.99999999999999,51967.0,47200.6,51891.554285714235,47157.81999999996
2021-04-17T23:53:00.0,71.0,71.3,42.0,78.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.8,71.29999999999995,78.37714285714281,41.99999999999999,51834.6,47200.6,51791.615999999965,47115.039999999964
2021-04-17T23:54:00.0,71.0,71.3,42.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.29999999999995,78.2571428571428,41.99999999999999,51834.6,47200.6,51821.87999999995,47214.85999999996
2021-04-17T23:55:00.0,71.0,71.3,42.0,77.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.30857142857138,77.83142857142853,41.99999999999999,51336.100000000006,46986.7,51539.97199999996,47220.53599999996
2021-04-17T23:56:00.0,71.0,71.3,42.0,77.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.9999999999999,71.26571428571424,77.0771428571428,41.99999999999999,51282.0,47485.799999999996,51102.14571428567,47249.168571428534
2021-04-17T23:57:00.0,71.0,71.2,42.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.7999999999998,71.25142857142853,76.25714285714281,41.99999999999999,50510.6,47134.4,50619.49142857138,47296.69828571425
2021-04-17T23:58:00.0,71.0,71.3,42.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.2828571428571,75.57428571428566,41.99999999999999,50349.6,47485.799999999996,50211.55542857139,47360.33028571425
2021-04-17T23:59:00.0,71.0,71.3,42.0,75.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.2571428571428,75.23428571428568,41.99999999999999,50083.200000000004,47485.799999999996,49925.471999999965,47286.239999999954
2021-04-18T00:00:00.0,71.0,71.1,42.0,75.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.15142857142851,75.84571428571425,41.99999999999999,50113.4,47068.2,50331.21599999997,47216.08799999995
2021-04-18T00:01:00.0,71.0,71.1,42.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.07428571428566,77.21428571428567,41.99999999999999,51172.6,47068.2,51239.39999999996,47164.895999999964
2021-04-18T00:02:00.0,71.0,71.1,42.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.8,71.11714285714282,78.4228571428571,41.99999999999999,51967.0,47068.2,52135.515428571394,47278.67657142854
2021-04-18T00:03:00.0,71.0,71.2,42.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.8,71.20857142857137,78.77428571428567,41.99999999999999,52480.799999999996,47419.200000000004,52526.69371428568,47481.87542857139
2021-04-18T00:04:00.0,71.0,71.3,42.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.25714285714281,78.6771428571428,41.99999999999999,52819.2,47913.6,52524.86057142852,47571.26857142853
2021-04-18T00:05:00.0,71.0,71.2,42.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.23428571428568,78.5828571428571,41.99999999999999,52819.2,47846.4,52524.78171428567,47612.996571428535
2021-04-18T00:06:00.0,71.0,71.2,42.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.19142857142853,78.63428571428565,41.99999999999999,52347.6,47419.200000000004,52606.33714285709,47627.06571428568
2021-04-18T00:07:00.0,71.0,71.2,42.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.19142857142853,78.5828571428571,41.99999999999999,52347.6,47419.200000000004,52477.63199999996,47541.63599999997
2021-04-18T00:08:00.0,71.0,71.2,42.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.23428571428568,78.11428571428567,41.99999999999999,52315.8,47632.8,52117.85142857138,47527.51542857139
2021-04-18T00:09:00.0,71.0,71.3,42.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.23999999999995,77.27714285714282,41.99999999999999,51415.200000000004,47485.799999999996,51605.67599999997,47574.071999999964
2021-04-18T00:10:00.0,71.0,71.2,42.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.26857142857139,76.3828571428571,41.99999999999999,51111.600000000006,47632.8,51054.30171428568,47635.913142857105
2021-04-18T00:11:00.0,71.0,71.3,42.0,75.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.23142857142852,75.66571428571424,41.99999999999999,50643.3,47699.7,50620.36285714283,47653.82571428568
2021-04-18T00:12:00.0,71.0,71.2,42.0,75.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.26857142857139,75.20857142857139,41.99999999999999,50308.8,47632.8,50359.659428571395,47721.4354285714
2021-04-18T00:13:00.0,71.0,71.3,42.0,75.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.24857142857138,75.51142857142852,41.99999999999999,50668.8,47913.6,50607.759428571386,47750.79257142853
2021-04-18T00:14:00.0,71.0,71.2,42.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.20857142857137,76.71714285714282,41.99999999999999,51312.3,47632.8,51415.82914285711,47723.98457142853
2021-04-18T00:15:00.0,71.0,71.1,42.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.1085714285714,78.07999999999996,41.99999999999999,52550.4,47779.2,52282.367999999966,47614.2994285714
2021-04-18T00:16:00.0,71.0,71.1,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.1085714285714,78.77428571428567,41.99999999999999,52717.2,47565.899999999994,52747.261714285676,47614.2994285714
2021-04-18T00:17:00.0,71.0,71.2,42.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.20857142857137,78.8428571428571,41.99999999999999,52480.799999999996,47419.200000000004,52840.482857142815,47723.984571428526
2021-04-18T00:18:00.0,71.0,71.3,42.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.25714285714281,78.83428571428567,41.99999999999999,52953.6,47913.6,52787.437714285676,47713.78285714282
2021-04-18T00:19:00.0,71.0,71.2,42.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.22571428571425,78.87428571428566,41.99999999999999,53020.8,47846.4,52814.221714285675,47692.73828571425
2021-04-18T00:20:00.0,71.0,71.2,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.21714285714282,78.85999999999996,41.99999999999999,52717.2,47632.8,52946.60399999996,47815.189714285676
2021-04-18T00:21:00.0,71.0,71.3,42.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.27428571428567,78.33714285714281,41.99999999999999,52516.5,47699.7,52595.55771428567,47853.55542857139
2021-04-18T00:22:00.0,71.0,71.3,42.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.31714285714281,77.41999999999996,41.99999999999999,52177.5,48127.5,51979.787999999964,47882.329714285675
2021-04-18T00:23:00.0,71.0,71.3,42.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.27428571428567,76.38285714285709,41.99999999999999,51340.8,47913.6,51375.109714285674,47939.08457142853
2021-04-18T00:24:00.0,71.0,71.2,42.0,75.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.21714285714282,75.54857142857139,41.99999999999999,50803.2,47846.4,50904.627428571395,47986.11085714282
2021-04-18T00:25:00.0,71.0,71.2,42.0,74.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.22571428571425,74.90857142857139,41.99999999999999,50557.50000000001,48060.0,50383.50514285711,47906.415428571396
2021-04-18T00:26:00.0,71.0,71.3,42.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.24857142857138,75.0285714285714,41.99999999999999,50557.50000000001,48127.5,50464.21714285712,47921.7891428571
2021-04-18T00:27:00.0,71.0,71.2,42.0,76.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.5999999999999,71.23428571428568,76.06571428571424,41.99999999999999,50910.899999999994,47632.8,51009.66799999996,47769.71199999997
2021-04-18T00:28:00.0,71.0,71.2,42.0,77.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.9999999999998,71.19999999999996,77.49999999999996,41.99999999999999,52080.0,47846.4,51924.999999999956,47703.999999999956
2021-04-18T00:29:00.0,71.0,71.2,42.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.9999999999999,71.17428571428567,78.3628571428571,41.99999999999999,51967.0,47134.4,52503.11428571425,47686.771428571396
2021-04-18T00:30:00.0,71.0,71.1,42.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.1999999999998,71.12571428571424,78.57714285714282,41.99999999999999,52752.0,47779.2,52740.97828571424,47739.579428571386
2021-04-18T00:31:00.0,71.0,71.1,42.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.1999999999998,71.09142857142852,78.50857142857137,41.99999999999999,52987.5,47992.49999999999,52694.95314285709,47716.56685714281
2021-04-18T00:32:00.0,71.0,71.1,42.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.09142857142852,78.62571428571424,41.99999999999999,53054.99999999999,47992.49999999999,52883.65542857139,47816.094857142816
2021-04-18T00:33:00.0,71.0,71.1,42.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999999,71.13428571428568,78.76571428571424,41.99999999999999,52953.6,47779.2,52930.55999999996,47802.23999999997
2021-04-18T00:34:00.0,71.0,71.2,42.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.13999999999996,78.79999999999995,41.99999999999999,52717.2,47632.8,52906.319999999956,47763.395999999964
2021-04-18T00:35:00.0,71.0,71.1,42.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.15999999999995,78.69999999999996,41.99999999999999,52650.3,47565.899999999994,52839.179999999964,47776.82399999996
2021-04-18T00:36:00.0,71.0,71.2,42.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.15714285714282,78.62571428571424,41.99999999999999,52819.2,47846.4,52742.129142857106,47732.2114285714
2021-04-18T00:37:00.0,71.0,71.2,42.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999999,71.23428571428568,78.58285714285708,41.99999999999999,53054.99999999999,48060.0,52807.67999999995,47869.439999999966
2021-04-18T00:38:00.0,71.0,71.3,42.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.29142857142853,78.47428571428567,41.99999999999999,52516.5,47699.7,52828.8891428571,47993.38971428567
2021-04-18T00:39:00.0,71.0,71.3,42.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.24857142857137,78.33428571428567,41.99999999999999,52852.5,48127.5,52734.6411428571,47964.53828571423
2021-04-18T00:40:00.0,71.0,71.1,42.0,78.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.16857142857138,78.31714285714281,41.99999999999999,52852.5,47992.49999999999,52676.11028571425,47867.981142857105
2021-04-18T00:41:00.0,71.0,71.2,42.0,78.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.1828571428571,78.3571428571428,41.99999999999999,52684.8,47846.4,52655.99999999995,47834.879999999954
2021-04-18T00:42:00.0,71.0,71.3,42.0,78.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999999,71.2828571428571,78.29999999999995,41.99999999999999,52617.6,47913.6,52617.59999999996,47902.07999999996
2021-04-18T00:43:00.0,71.0,71.3,42.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.32571428571424,78.22571428571425,41.99999999999999,52081.200000000004,47485.799999999996,52520.744571428535,47888.08457142853
2021-04-18T00:44:00.0,71.0,71.3,42.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.23999999999995,78.31714285714281,41.99999999999999,52852.5,48127.5,52582.12971428567,47830.53599999996
2021-04-18T00:45:00.0,71.0,71.1,42.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.16857142857138,78.45714285714281,41.99999999999999,52752.0,47779.2,52629.05142857139,47739.87771428567
2021-04-18T00:46:00.0,71.0,71.2,42.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.1828571428571,78.51714285714282,41.99999999999999,52752.0,47846.4,52716.40971428568,47792.17028571425
2021-04-18T00:47:00.0,71.0,71.3,42.0,78.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.2828571428571,78.47428571428567,41.99999999999999,52516.5,47699.7,52546.38171428568,47731.00114285711
2021-04-18T00:48:00.0,71.0,71.3,42.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999998,71.31714285714281,78.57714285714282,41.99999999999999,52516.5,47699.7,52568.10857142853,47711.16857142853
2021-04-18T00:49:00.0,71.0,71.3,42.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.27428571428567,78.7228571428571,41.99999999999999,52480.799999999996,47485.799999999996,52618.357714285674,47639.73257142853
2021-04-18T00:50:00.0,71.0,71.2,42.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.21714285714282,78.82571428571424,41.99999999999999,52717.2,47632.8,52639.81199999997,47558.80799999997
2021-04-18T00:51:00.0,71.0,71.2,42.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.21714285714282,78.80857142857138,41.99999999999999,52717.2,47632.8,52470.746857142825,47416.373714285684
2021-04-18T00:52:00.0,71.0,71.3,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.27428571428567,78.77428571428567,41.99999999999999,52480.799999999996,47485.799999999996,52384.89999999996,47397.39999999996
