time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T00:53:00.0,71.0,71.3,42.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.30857142857138,78.73428571428568,41.99999999999999,51863.3,46986.7,52248.071999999964,47320.367999999966
2021-04-18T00:54:00.0,71.0,71.3,42.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.9999999999998,71.29999999999995,78.67428571428567,41.99999999999999,52099.4,47200.6,52161.05142857139,47271.89999999995
2021-04-18T00:55:00.0,71.0,71.3,42.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.30857142857138,78.59999999999995,41.99999999999999,52033.2,47200.6,52048.919999999955,47220.53599999996
2021-04-18T00:56:00.0,71.0,71.3,42.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.26571428571424,78.51714285714282,41.99999999999999,52281.0,47485.799999999996,51994.05199999996,47192.15599999996
2021-04-18T00:57:00.0,71.0,71.2,42.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.25142857142853,78.4828571428571,41.99999999999999,51967.0,47134.4,51971.347999999954,47182.69599999996
2021-04-18T00:58:00.0,71.0,71.3,42.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999999,71.26571428571424,78.51714285714282,41.99999999999999,51731.5,46986.7,51994.05199999997,47192.155999999966
2021-04-18T00:59:00.0,71.0,71.3,42.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.31714285714281,78.59142857142851,41.99999999999999,52033.2,47200.6,52043.24399999994,47226.211999999956
2021-04-18T01:00:00.0,71.0,71.3,42.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.5999999999999,71.26571428571424,78.69999999999995,41.99999999999999,52099.4,47200.6,52067.919999999955,47149.39657142854
2021-04-18T01:01:00.0,71.0,71.2,42.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.5999999999999,71.25142857142853,78.79999999999997,41.99999999999999,52480.799999999996,47419.200000000004,52134.07999999997,47139.94514285711
2021-04-18T01:02:00.0,71.0,71.3,42.0,78.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.3999999999999,71.26571428571424,78.90857142857139,41.99999999999999,51995.100000000006,46986.7,52111.22057142854,47063.87771428567
2021-04-18T01:03:00.0,71.0,71.3,42.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,659.8,71.30857142857138,78.99999999999996,41.99999999999999,52061.0,46986.7,52124.19999999997,47049.3954285714
2021-04-18T01:04:00.0,71.0,71.3,42.0,79.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,656.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,659.8,71.29999999999995,78.96571428571424,41.99999999999999,51824.0,46772.799999999996,52101.578285714255,47043.73999999997
2021-04-18T01:05:00.0,71.0,71.3,42.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.1999999999998,71.29999999999995,78.83428571428567,41.99999999999999,51929.2,46986.7,52125.22971428567,47143.559999999954
2021-04-18T01:06:00.0,71.0,71.3,42.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.8,71.29142857142853,78.69142857142852,41.99999999999999,52414.200000000004,47485.799999999996,52077.98742857139,47180.667428571396
2021-04-18T01:07:00.0,71.0,71.3,42.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.8,71.32571428571424,78.59142857142851,41.99999999999999,52347.6,47485.799999999996,52168.99028571424,47346.00914285711
2021-04-18T01:08:00.0,71.0,71.4,42.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.38285714285709,78.51714285714282,41.99999999999999,51967.0,47266.8,52166.789714285675,47426.77028571424
2021-04-18T01:09:00.0,71.0,71.4,42.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.38285714285709,78.49999999999996,41.99999999999999,52281.0,47552.4,52202.49999999996,47469.599999999955
2021-04-18T01:10:00.0,71.0,71.3,42.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.31714285714281,78.46571428571424,41.99999999999999,51967.0,47200.6,52179.69999999996,47425.899999999965
2021-04-18T01:11:00.0,71.0,71.3,42.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.0,71.32571428571424,78.46857142857138,41.99999999999999,52449.600000000006,47699.7,52338.53714285711,47574.2514285714
2021-04-18T01:12:00.0,71.0,71.4,42.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.33999999999996,78.39714285714281,41.99999999999999,52281.0,47552.4,52290.89428571425,47583.77999999996
2021-04-18T01:13:00.0,71.0,71.3,42.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999998,71.36857142857139,78.41142857142853,41.99999999999999,52617.6,47913.6,52457.245714285666,47745.57428571424
2021-04-18T01:14:00.0,71.0,71.4,42.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.33999999999996,78.4228571428571,41.99999999999999,52281.0,47552.4,52417.83771428567,47683.655999999966
2021-04-18T01:15:00.0,71.0,71.3,42.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.33428571428567,78.52571428571423,41.99999999999999,52752.0,47913.6,52486.58742857138,47679.83657142853
2021-04-18T01:16:00.0,71.0,71.3,42.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.29142857142853,78.63428571428567,41.99999999999999,52347.6,47485.799999999996,52511.975999999966,47608.41599999997
2021-04-18T01:17:00.0,71.0,71.3,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29142857142853,78.73142857142854,41.99999999999999,52480.799999999996,47485.799999999996,52624.08685714282,47651.190857142814
2021-04-18T01:18:00.0,71.0,71.3,42.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.33428571428567,78.73428571428568,41.99999999999999,52650.3,47699.7,52468.52799999996,47537.16799999996
2021-04-18T01:19:00.0,71.0,71.4,42.0,78.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.34857142857139,78.71714285714282,41.99999999999999,52650.3,47766.600000000006,52457.10399999996,47546.687999999966
2021-04-18T01:20:00.0,71.0,71.3,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.33428571428567,78.77428571428567,41.99999999999999,52165.6,47200.6,52495.18399999996,47537.16799999996
2021-04-18T01:21:00.0,71.0,71.3,42.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.29142857142853,78.82571428571424,41.8,52480.799999999996,47485.799999999996,52529.45599999996,47508.60799999996
2021-04-18T01:22:00.0,71.0,71.3,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.29142857142853,78.73142857142852,41.599999999999994,52480.799999999996,47485.799999999996,52419.38514285711,47465.83314285711
2021-04-18T01:23:00.0,71.0,71.3,41.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.33428571428567,78.71999999999994,41.39999999999999,52583.399999999994,47699.7,52411.775999999954,47494.36742857139
2021-04-18T01:24:00.0,71.0,71.4,41.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.7999999999998,71.34857142857139,78.67999999999995,41.19999999999999,52480.799999999996,47552.4,52385.14399999996,47503.87885714282
2021-04-18T01:25:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.33428571428567,78.66857142857137,40.999999999999986,52033.2,47200.6,52424.735999999946,47537.16799999996
2021-04-18T01:26:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.29999999999995,78.59142857142851,40.999999999999986,52347.6,47485.799999999996,52420.48285714281,47557.09999999996
2021-04-18T01:27:00.0,71.0,71.3,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.8,71.26571428571424,78.57428571428565,40.999999999999986,52583.399999999994,47699.7,52550.48228571424,47662.50971428568
2021-04-18T01:28:00.0,71.0,71.2,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.25142857142853,78.52571428571423,40.999999999999986,52752.0,47846.4,52627.93371428566,47752.70742857139
2021-04-18T01:29:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.26571428571424,78.49142857142853,40.999999999999986,52987.5,48127.5,52699.1451428571,47847.80057142853
2021-04-18T01:30:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.31714285714281,78.55142857142853,40.999999999999986,52516.5,47699.7,52692.298285714256,47839.53942857139
2021-04-18T01:31:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.25714285714281,78.43142857142853,40.999999999999986,52752.0,47913.6,52517.68457142854,47713.78285714282
2021-04-18T01:32:00.0,71.0,71.2,41.0,77.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.27714285714282,77.8828571428571,40.999999999999986,51881.4,47419.200000000004,51947.86571428568,47541.85428571425
2021-04-18T01:33:00.0,71.0,71.4,41.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.3485714285714,76.90857142857139,40.999999999999986,51215.4,47552.4,51298.01714285711,47589.497142857115
2021-04-18T01:34:00.0,71.0,71.4,41.0,75.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.7999999999998,71.39142857142852,75.92571428571425,40.999999999999986,50245.8,47266.8,50551.34057142853,47532.4131428571
2021-04-18T01:35:00.0,71.0,71.3,41.0,75.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.3428571428571,75.1228571428571,40.999999999999986,50308.8,47699.7,50061.87199999996,47542.87999999996
2021-04-18T01:36:00.0,71.0,71.3,41.0,74.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.23999999999995,74.91142857142853,40.999999999999986,49816.799999999996,47485.799999999996,49861.04685714282,47417.34399999996
2021-04-18T01:37:00.0,71.0,71.1,41.0,75.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.13428571428565,75.65999999999995,40.999999999999986,50576.399999999994,47565.899999999994,50419.82399999996,47403.88799999995
2021-04-18T01:38:00.0,71.0,71.1,41.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.15142857142851,77.1828571428571,40.999999999999986,51106.4,47068.2,51434.65599999996,47415.31199999995
2021-04-18T01:39:00.0,71.0,71.3,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.18857142857138,78.33714285714282,40.999999999999986,52281.0,47485.799999999996,52250.87428571426,47482.7771428571
2021-04-18T01:40:00.0,71.0,71.1,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999998,71.18571428571424,78.65999999999995,40.999999999999986,52583.399999999994,47565.899999999994,52466.21999999995,47480.87142857138
2021-04-18T01:41:00.0,71.0,71.2,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.1828571428571,78.51714285714282,40.999999999999986,52516.5,47632.8,52480.85828571425,47578.62171428568
2021-04-18T01:42:00.0,71.0,71.3,41.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.2828571428571,78.55142857142853,40.999999999999986,52516.5,47699.7,52598.036571428536,47731.00114285711
2021-04-18T01:43:00.0,71.0,71.3,41.0,78.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.30857142857138,78.6228571428571,40.999999999999986,52650.3,47699.7,52535.7931428571,47648.38742857138
2021-04-18T01:44:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.29999999999995,78.65142857142853,40.999999999999986,52819.2,47913.6,52350.39085714282,47457.27999999996
2021-04-18T01:45:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.29999999999995,78.56571428571424,40.999999999999986,52033.2,47200.6,52136.20799999996,47314.679999999964
2021-04-18T01:46:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,656.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.9999999999999,71.29999999999995,78.52571428571423,40.999999999999986,51496.0,46772.799999999996,52062.548571428524,47271.899999999965
2021-04-18T01:47:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.8,71.29999999999995,78.49142857142853,40.999999999999986,51731.5,46986.7,51945.627428571395,47186.33999999997
2021-04-18T01:48:00.0,71.0,71.3,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.1999999999998,71.29999999999995,78.49999999999996,40.999999999999986,52281.0,47485.799999999996,52061.19999999996,47286.15999999996
2021-04-18T01:49:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.29999999999995,78.51714285714282,40.999999999999986,52281.0,47485.799999999996,52276.71371428568,47471.539999999964
2021-04-18T01:50:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,78.43999999999996,40.999999999999986,52516.5,47699.7,52335.167999999954,47571.35999999996
2021-04-18T01:51:00.0,71.0,71.3,41.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,78.35999999999996,40.999999999999986,52382.7,47699.7,52281.79199999996,47571.35999999996
2021-04-18T01:52:00.0,71.0,71.3,41.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,78.42571428571424,40.999999999999986,52214.4,47485.799999999996,52325.63657142852,47571.35999999996
2021-04-18T01:53:00.0,71.0,71.3,41.0,78.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.29999999999995,78.48857142857138,40.999999999999986,52347.6,47485.799999999996,52320.48171428567,47528.579999999965
2021-04-18T01:54:00.0,71.0,71.3,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.29999999999995,78.51999999999995,40.999999999999986,52214.4,47485.799999999996,52341.431999999964,47528.579999999965
2021-04-18T01:55:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.29999999999995,78.53142857142852,40.999999999999986,52347.6,47485.799999999996,52286.2251428571,47471.539999999964
2021-04-18T01:56:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.29999999999995,78.6171428571428,40.999999999999986,52583.399999999994,47699.7,52390.46399999995,47514.31999999996
2021-04-18T01:57:00.0,71.0,71.3,41.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.29999999999995,78.63428571428565,40.999999999999986,52033.2,47200.6,52449.06857142852,47557.09999999996
2021-04-18T01:58:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.1999999999998,71.29999999999995,78.59142857142852,40.999999999999986,52583.399999999994,47699.7,52357.60971428567,47500.059999999954
2021-04-18T01:59:00.0,71.0,71.3,41.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.1999999999998,71.30857142857138,78.11428571428567,40.999999999999986,52315.8,47699.7,52039.7371428571,47505.77028571424
2021-04-18T02:00:00.0,71.0,71.3,41.0,77.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.26571428571424,77.12571428571422,40.999999999999986,51040.2,47200.6,51489.12685714281,47576.99085714282
2021-04-18T02:01:00.0,71.0,71.2,41.0,76.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999999,71.25142857142853,76.05142857142852,40.999999999999986,50844.0,47632.8,50726.302857142815,47524.70285714282
2021-04-18T02:02:00.0,71.0,71.3,41.0,75.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.26571428571424,75.19714285714281,40.999999999999986,50375.7,47699.7,50051.21828571425,47434.45942857139
2021-04-18T02:03:00.0,71.0,71.3,41.0,74.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.30857142857138,74.92857142857139,40.999999999999986,49816.799999999996,47485.799999999996,49932.399999999965,47520.03199999996
2021-04-18T02:04:00.0,71.0,71.3,41.0,75.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.31714285714281,75.52571428571424,40.999999999999986,49981.0,47200.6,50420.96685714282,47611.32457142854
2021-04-18T02:05:00.0,71.0,71.3,41.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.1999999999998,71.24857142857138,76.90857142857138,40.999999999999986,51215.4,47485.799999999996,51236.49028571424,47465.79828571424
2021-04-18T02:06:00.0,71.0,71.1,41.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.1999999999999,71.14285714285708,78.07999999999996,40.999999999999986,52785.0,47992.49999999999,52016.895999999964,47395.37142857138
2021-04-18T02:07:00.0,71.0,71.1,41.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.1085714285714,78.4828571428571,40.999999999999986,51967.0,47068.2,52238.189714285676,47329.86514285712
2021-04-18T02:08:00.0,71.0,71.2,41.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.7999999999998,71.1828571428571,78.35999999999996,40.999999999999986,52147.799999999996,47419.200000000004,52093.72799999996,47322.36342857139
2021-04-18T02:09:00.0,71.0,71.2,41.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.1999999999998,71.1828571428571,78.33428571428567,40.999999999999986,51599.7,46920.8,52029.63257142853,47279.653714285676
2021-04-18T02:10:00.0,71.0,71.1,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.12571428571424,78.44857142857138,40.999999999999986,51967.0,47068.2,52215.369142857104,47341.27542857139
2021-04-18T02:11:00.0,71.0,71.1,41.0,78.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.1999999999998,71.07428571428566,78.50857142857139,40.999999999999986,52752.0,47779.2,52302.41028571424,47349.689142857096
2021-04-18T02:12:00.0,71.0,71.1,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.15142857142851,78.53428571428566,40.999999999999986,52516.5,47565.899999999994,52476.60971428566,47543.38457142852
2021-04-18T02:13:00.0,71.0,71.3,41.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.2571428571428,78.54857142857138,40.999999999999986,52583.399999999994,47699.7,52486.15542857138,47614.0228571428
2021-04-18T02:14:00.0,71.0,71.3,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.29142857142853,78.5771428571428,40.999999999999986,52516.5,47699.7,52505.2468571428,47636.93257142853
2021-04-18T02:15:00.0,71.0,71.2,41.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.7999999999998,71.21714285714282,78.45714285714281,40.999999999999986,51967.0,47134.4,52315.22285714281,47487.59085714282
2021-04-18T02:16:00.0,71.0,71.2,41.0,78.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.8,71.22571428571425,77.9228571428571,40.999999999999986,52416.0,47846.4,51803.11542857139,47350.854857142825
2021-04-18T02:17:00.0,71.0,71.3,41.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.7999999999998,71.23999999999995,76.96857142857138,40.999999999999986,50907.8,47200.6,51014.7691428571,47217.87199999996
2021-04-18T02:18:00.0,71.0,71.2,41.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.1999999999998,71.27714285714282,75.99142857142851,40.999999999999986,50084.0,46920.8,50321.52399999995,47199.723999999966
2021-04-18T02:19:00.0,71.0,71.3,41.0,75.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.0,71.21428571428567,75.25714285714281,40.999999999999986,49622.7,46986.7,49744.9714285714,47072.642857142826
2021-04-18T02:20:00.0,71.0,71.1,41.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.8,71.15999999999994,74.9428571428571,40.999999999999986,49359.100000000006,46854.899999999994,49597.18285714282,47093.68799999996
2021-04-18T02:21:00.0,71.0,71.1,41.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.1999999999998,71.07428571428566,75.50285714285711,40.999999999999986,50216.4,47352.6,50073.494857142825,47136.46628571424
2021-04-18T02:22:00.0,71.0,71.1,41.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.5999999999999,71.13428571428568,76.87428571428566,40.999999999999986,51215.4,47352.6,51090.65028571424,47275.84628571426
2021-04-18T02:23:00.0,71.0,71.2,41.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.14857142857139,78.19714285714281,40.999999999999986,52147.799999999996,47419.200000000004,52126.21542857139,47427.63771428568
2021-04-18T02:24:00.0,71.0,71.1,41.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.13428571428568,78.79142857142853,40.999999999999986,52480.799999999996,47352.6,52522.36628571425,47418.11485714283
2021-04-18T02:25:00.0,71.0,71.1,41.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.07428571428566,78.85142857142853,40.999999999999986,52717.2,47565.899999999994,52609.6731428571,47420.76342857138
2021-04-18T02:26:00.0,71.0,71.1,41.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.15999999999994,78.77428571428567,40.999999999999986,52480.799999999996,47352.6,52605.467999999964,47520.64799999996
2021-04-18T02:27:00.0,71.0,71.3,41.0,78.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.21428571428567,78.73428571428568,40.999999999999986,52650.3,47699.7,52578.75599999997,47556.899999999965
2021-04-18T02:28:00.0,71.0,71.2,41.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.26857142857139,78.71714285714282,40.999999999999986,52650.3,47632.8,52567.30799999997,47593.15199999997
2021-04-18T02:29:00.0,71.0,71.3,41.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.26571428571424,78.55714285714281,40.999999999999986,52347.6,47485.799999999996,52507.59428571424,47634.003428571385
2021-04-18T02:30:00.0,71.0,71.3,41.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,77.96571428571423,40.999999999999986,52182.0,47699.7,52112.283428571376,47662.6491428571
2021-04-18T02:31:00.0,71.0,71.3,41.0,77.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,77.02571428571424,40.999999999999986,51513.0,47699.7,51483.98742857139,47656.91999999996
2021-04-18T02:32:00.0,71.0,71.3,41.0,76.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.29999999999995,76.13428571428567,40.999999999999986,50910.899999999994,47699.7,50933.83714285711,47699.69999999997
2021-04-18T02:33:00.0,71.0,71.3,41.0,75.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.31714285714281,75.40571428571424,40.999999999999986,50509.5,47699.7,50446.422857142825,47711.16857142854
2021-04-18T02:34:00.0,71.0,71.3,41.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.24857142857138,75.07714285714282,40.999999999999986,50175.0,47699.7,50226.608571428544,47665.294285714255
2021-04-18T02:35:00.0,71.0,71.1,41.0,75.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.15142857142851,75.6028571428571,40.999999999999986,50509.5,47565.899999999994,50532.94971428568,47557.614857142806
2021-04-18T02:36:00.0,71.0,71.1,41.0,77.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.0828571428571,76.96571428571426,40.999999999999986,51513.0,47565.899999999994,51443.8834285714,47511.78171428567
2021-04-18T02:37:00.0,71.0,71.1,41.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.09142857142852,78.18857142857138,40.999999999999986,52147.799999999996,47352.6,52261.2411428571,47517.51085714281
2021-04-18T02:38:00.0,71.0,71.1,41.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.13428571428568,78.59142857142851,40.999999999999986,52583.399999999994,47565.899999999994,52483.355999999956,47503.47599999997
2021-04-18T02:39:00.0,71.0,71.2,41.0,78.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.13999999999996,78.45142857142852,40.999999999999986,52449.600000000006,47632.8,52342.793142857096,47464.60799999996
2021-04-18T02:40:00.0,71.0,71.1,41.0,78.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.15999999999995,78.29142857142853,40.999999999999986,52147.799999999996,47352.6,52283.01599999997,47520.647999999965
2021-04-18T02:41:00.0,71.0,71.2,41.0,78.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.15714285714282,78.35142857142853,40.999999999999986,52147.799999999996,47419.200000000004,52276.0731428571,47476.045714285676
2021-04-18T02:42:00.0,71.0,71.2,41.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.2428571428571,78.49999999999996,40.999999999999986,52516.5,47632.8,52375.19999999996,47533.23428571425
2021-04-18T02:43:00.0,71.0,71.3,41.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.25714285714281,78.30571428571423,40.999999999999986,52214.4,47485.799999999996,52245.57257142852,47542.76571428567
2021-04-18T02:44:00.0,71.0,71.2,41.0,77.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.20857142857137,77.51714285714282,40.999999999999986,51847.5,47632.8,51765.94799999997,47553.08399999996
2021-04-18T02:45:00.0,71.0,71.1,41.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.1085714285714,76.41714285714282,40.999999999999986,50882.4,47352.6,50985.51771428568,47443.638857142825
2021-04-18T02:46:00.0,71.0,71.1,41.0,75.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.11714285714281,75.49999999999996,40.999999999999986,50509.5,47565.899999999994,50464.19999999996,47534.69828571424
2021-04-18T02:47:00.0,71.0,71.2,41.0,75.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.1828571428571,74.98285714285709,40.999999999999986,49950.0,47419.200000000004,50118.54171428567,47578.62171428568
2021-04-18T02:48:00.0,71.0,71.2,41.0,75.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.1828571428571,75.18571428571424,40.999999999999986,50467.2,47846.4,50299.24285714282,47621.33142857139
2021-04-18T02:49:00.0,71.0,71.1,41.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.12571428571424,76.2428571428571,40.999999999999986,50977.8,47565.899999999994,50899.731428571395,47483.52685714282
2021-04-18T02:50:00.0,71.0,71.1,41.0,77.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.09142857142852,77.61428571428567,40.999999999999986,51981.3,47565.899999999994,51815.2971428571,47460.63771428567
2021-04-18T02:51:00.0,71.0,71.1,41.0,78.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.09999999999995,78.43999999999994,40.999999999999986,51967.0,47068.2,52272.41599999995,47381.03999999996
2021-04-18T02:52:00.0,71.0,71.1,41.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.8,71.09142857142852,78.49999999999996,40.999999999999986,52281.0,47352.6,52265.29999999997,47332.67314285711
2021-04-18T02:53:00.0,71.0,71.1,41.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.7999999999998,71.13428571428568,78.4028571428571,40.999999999999986,52147.799999999996,47352.6,52200.62228571424,47361.2074285714
2021-04-18T02:54:00.0,71.0,71.2,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.14857142857139,78.43142857142853,40.999999999999986,52281.0,47419.200000000004,52329.4491428571,47470.32685714282
2021-04-18T02:55:00.0,71.0,71.1,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.12571428571424,78.50857142857139,40.999999999999986,52516.5,47565.899999999994,52428.02399999997,47497.751999999964
2021-04-18T02:56:00.0,71.0,71.1,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.11714285714281,78.53428571428566,40.999999999999986,52516.5,47565.899999999994,52492.31657142852,47534.69828571424
2021-04-18T02:57:00.0,71.0,71.2,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.16571428571424,78.54857142857138,40.999999999999986,52583.399999999994,47632.8,52548.99428571425,47609.86285714283
