time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T02:58:00.0,71.0,71.2,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.2428571428571,78.54285714285709,40.999999999999986,52516.5,47632.8,52545.17142857139,47661.4714285714
2021-04-18T02:59:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.23999999999995,78.46571428571424,40.999999999999986,52516.5,47699.7,52446.48342857139,47616.815999999955
2021-04-18T03:00:00.0,71.0,71.2,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.25999999999996,78.4171428571428,40.999999999999986,52449.600000000006,47632.8,52366.967999999964,47587.42799999997
2021-04-18T03:01:00.0,71.0,71.3,41.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.26571428571424,78.4171428571428,40.999999999999986,52214.4,47485.799999999996,52319.917714285664,47548.484571428526
2021-04-18T03:02:00.0,71.0,71.3,41.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,78.47428571428567,40.999999999999986,52281.0,47485.799999999996,52358.043428571385,47571.35999999996
2021-04-18T03:03:00.0,71.0,71.3,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.33428571428567,78.51714285714282,40.999999999999986,52281.0,47485.799999999996,52386.63771428567,47594.23542857139
2021-04-18T03:04:00.0,71.0,71.4,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.34857142857139,78.52571428571424,40.999999999999986,52516.5,47766.600000000006,52392.35657142853,47603.766857142815
2021-04-18T03:05:00.0,71.0,71.3,41.0,78.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.33428571428567,78.36571428571425,40.999999999999986,52449.600000000006,47699.7,52285.60457142853,47594.23542857139
2021-04-18T03:06:00.0,71.0,71.3,41.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29142857142853,77.73142857142852,40.999999999999986,51814.799999999996,47485.799999999996,51862.4091428571,47565.6411428571
2021-04-18T03:07:00.0,71.0,71.3,41.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,76.78571428571423,40.999999999999986,51082.200000000004,47485.799999999996,51231.42857142852,47571.35999999996
2021-04-18T03:08:00.0,71.0,71.3,41.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.29999999999995,75.84857142857138,40.999999999999986,50549.4,47485.799999999996,50651.67599999996,47614.13999999996
2021-04-18T03:09:00.0,71.0,71.3,41.0,75.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.31714285714281,75.1828571428571,40.999999999999986,50308.8,47699.7,50297.3314285714,47711.16857142854
2021-04-18T03:10:00.0,71.0,71.3,41.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.24857142857138,75.08571428571425,40.999999999999986,50400.0,47913.6,50277.394285714254,47708.04342857139
2021-04-18T03:11:00.0,71.0,71.1,41.0,75.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.15142857142851,75.95142857142852,40.999999999999986,51004.8,47779.2,50857.07657142853,47642.99657142852
2021-04-18T03:12:00.0,71.0,71.1,41.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.07428571428566,77.48285714285709,40.999999999999986,51847.5,47565.899999999994,51882.5211428571,47591.34171428568
2021-04-18T03:13:00.0,71.0,71.1,41.0,78.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.13428571428568,78.69714285714281,40.999999999999986,52480.799999999996,47352.6,52695.60685714282,47631.517714285685
2021-04-18T03:14:00.0,71.0,71.2,41.0,79.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.14857142857139,78.93142857142854,40.999999999999986,52851.0,47632.8,52852.48457142854,47641.08342857139
2021-04-18T03:15:00.0,71.0,71.1,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.12571428571424,78.64571428571423,40.999999999999986,52752.0,47779.2,52802.732571428525,47753.80457142853
2021-04-18T03:16:00.0,71.0,71.1,41.0,78.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.1085714285714,78.46571428571424,40.999999999999986,52752.0,47779.2,52776.03942857139,47827.62514285711
2021-04-18T03:17:00.0,71.0,71.2,41.0,78.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.19999999999996,78.46571428571424,40.999999999999986,53223.0,48273.6,52776.03942857139,47889.119999999966
2021-04-18T03:18:00.0,71.0,71.3,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.2828571428571,78.4428571428571,40.999999999999986,52684.8,47913.6,52666.53428571424,47859.310285714244
2021-04-18T03:19:00.0,71.0,71.3,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.31714285714281,78.47428571428567,40.999999999999986,52516.5,47699.7,52640.55085714282,47839.53942857139
2021-04-18T03:20:00.0,71.0,71.3,41.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.27428571428567,78.62571428571424,40.999999999999986,52347.6,47485.799999999996,52600.60285714282,47682.4971428571
2021-04-18T03:21:00.0,71.0,71.2,41.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.21714285714282,78.82571428571424,40.999999999999986,52717.2,47632.8,52687.10742857139,47601.53828571425
2021-04-18T03:22:00.0,71.0,71.2,41.0,78.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.21714285714282,78.8571428571428,40.999999999999986,52784.100000000006,47632.8,52708.11428571424,47601.53828571425
2021-04-18T03:23:00.0,71.0,71.3,41.0,78.4,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.27428571428567,78.33142857142852,40.999999999999986,52449.600000000006,47699.7,52403.725714285676,47682.497142857115
2021-04-18T03:24:00.0,71.0,71.3,41.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,77.36857142857139,40.999999999999986,51713.7,47699.7,51713.1531428571,47662.6491428571
2021-04-18T03:25:00.0,71.0,71.3,41.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,76.39999999999996,40.999999999999986,51111.600000000006,47699.7,51065.759999999966,47656.91999999996
2021-04-18T03:26:00.0,71.0,71.3,41.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,75.65714285714283,40.999999999999986,50416.200000000004,47485.799999999996,50569.23428571426,47656.91999999996
2021-04-18T03:27:00.0,71.0,71.3,41.0,75.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,75.18285714285712,40.999999999999986,50308.8,47699.7,50252.22171428569,47656.91999999996
2021-04-18T03:28:00.0,71.0,71.3,41.0,75.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.31714285714281,75.60571428571424,40.999999999999986,50442.600000000006,47699.7,50534.85942857139,47668.37828571424
2021-04-18T03:29:00.0,71.0,71.3,41.0,77.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.24857142857138,76.89714285714281,40.999999999999986,51513.0,47699.7,51444.18857142854,47665.294285714255
2021-04-18T03:30:00.0,71.0,71.1,41.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.14285714285708,78.23999999999995,40.999999999999986,52382.7,47565.899999999994,52389.503999999964,47637.257142857095
2021-04-18T03:31:00.0,71.0,71.1,41.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.1085714285714,78.74857142857138,40.999999999999986,52717.2,47565.899999999994,52730.04342857139,47614.2994285714
2021-04-18T03:32:00.0,71.0,71.2,41.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.16571428571424,78.79428571428566,40.999999999999986,52886.4,47846.4,52760.653714285676,47652.56228571425
2021-04-18T03:33:00.0,71.0,71.2,41.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.23428571428568,78.75714285714281,40.999999999999986,52717.2,47632.8,52735.78285714282,47698.477714285684
2021-04-18T03:34:00.0,71.0,71.3,41.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.27428571428567,78.86857142857139,40.999999999999986,52717.2,47699.7,52810.39542857139,47725.261714285676
2021-04-18T03:35:00.0,71.0,71.3,41.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.30857142857138,78.85714285714282,40.999999999999986,52784.100000000006,47699.7,52755.42857142854,47705.434285714255
2021-04-18T03:36:00.0,71.0,71.3,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.29999999999995,78.44857142857138,40.999999999999986,52516.5,47699.7,52482.09428571426,47699.69999999997
2021-04-18T03:37:00.0,71.0,71.3,41.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,77.50857142857139,40.999999999999986,51847.5,47699.7,51806.729142857104,47656.91999999996
2021-04-18T03:38:00.0,71.0,71.3,41.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,76.45142857142852,40.999999999999986,51111.600000000006,47699.7,51100.13485714282,47662.6491428571
2021-04-18T03:39:00.0,71.0,71.3,41.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.27428571428567,75.50571428571425,40.999999999999986,50349.6,47485.799999999996,50422.71599999997,47596.967999999964
2021-04-18T03:40:00.0,71.0,71.2,41.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.22571428571425,74.94285714285711,40.999999999999986,50108.100000000006,47632.8,50046.839999999975,47564.53199999997
2021-04-18T03:41:00.0,71.0,71.2,41.0,75.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.19142857142853,75.39714285714282,40.999999999999986,50083.200000000004,47419.200000000004,50350.21199999998,47541.63599999997
2021-04-18T03:42:00.0,71.0,71.2,41.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.19999999999996,76.75428571428569,40.999999999999986,51446.100000000006,47632.8,51256.51199999998,47547.35999999997
2021-04-18T03:43:00.0,71.0,71.2,41.0,78.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.19999999999996,78.06571428571424,40.999999999999986,52248.899999999994,47632.8,52179.12342857139,47590.079999999965
2021-04-18T03:44:00.0,71.0,71.2,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.19999999999996,78.57428571428566,40.999999999999986,52347.6,47419.200000000004,52566.1971428571,47632.79999999997
2021-04-18T03:45:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.19999999999996,78.63428571428565,40.999999999999986,52819.2,47846.4,52559.15657142852,47590.079999999965
2021-04-18T03:46:00.0,71.0,71.2,41.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.19142857142853,78.61714285714282,40.999999999999986,52583.399999999994,47632.8,52547.69828571425,47584.35085714282
2021-04-18T03:47:00.0,71.0,71.2,41.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.22571428571425,78.74285714285709,40.999999999999986,52414.200000000004,47419.200000000004,52678.971428571385,47650.00285714283
2021-04-18T03:48:00.0,71.0,71.3,41.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.27428571428567,78.73142857142852,40.999999999999986,52717.2,47699.7,52624.086857142815,47639.73257142853
2021-04-18T03:49:00.0,71.0,71.3,41.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.30857142857138,78.29142857142851,40.999999999999986,52382.7,47699.7,52283.01599999996,47619.863999999965
2021-04-18T03:50:00.0,71.0,71.3,41.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.29999999999995,77.39999999999995,40.999999999999986,51780.600000000006,47699.7,51687.719999999965,47614.13999999996
2021-04-18T03:51:00.0,71.0,71.3,41.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.29999999999995,76.41714285714282,40.999999999999986,50882.4,47485.799999999996,51031.36799999997,47614.13999999996
2021-04-18T03:52:00.0,71.0,71.3,41.0,75.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,75.56571428571424,40.999999999999986,50349.6,47485.799999999996,50417.444571428525,47571.35999999996
2021-04-18T03:53:00.0,71.0,71.3,41.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.5999999999999,71.31714285714281,75.12571428571424,40.999999999999986,50241.899999999994,47699.7,50078.801142857104,47540.00742857139
2021-04-18T03:54:00.0,71.0,71.3,41.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.23999999999995,75.50285714285711,40.999999999999986,50216.4,47485.799999999996,50375.50628571425,47531.32799999996
2021-04-18T03:55:00.0,71.0,71.1,41.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.18571428571424,76.67428571428567,40.999999999999986,51082.200000000004,47352.6,51203.08799999997,47537.81999999996
2021-04-18T03:56:00.0,71.0,71.2,41.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.1228571428571,77.93999999999996,40.999999999999986,52182.0,47632.8,52048.331999999966,47495.84399999997
2021-04-18T03:57:00.0,71.0,71.1,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.15999999999995,78.53999999999994,40.999999999999986,52583.399999999994,47565.899999999994,52590.38399999995,47648.73599999996
2021-04-18T03:58:00.0,71.0,71.2,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.16571428571424,78.53428571428567,40.999999999999986,52516.5,47632.8,52680.798857142814,47737.9611428571
2021-04-18T03:59:00.0,71.0,71.2,41.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999999,71.20857142857139,78.45999999999995,40.999999999999986,52920.00000000001,48060.0,52725.11999999996,47852.15999999997
2021-04-18T04:00:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.19999999999996,78.56571428571424,40.999999999999986,52819.2,47846.4,52937.57828571424,47974.55999999996
2021-04-18T04:01:00.0,71.0,71.2,41.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,674.9999999999999,71.19142857142853,78.70857142857139,40.999999999999986,53122.5,48060.0,53128.28571428568,48054.21428571425
2021-04-18T04:02:00.0,71.0,71.2,41.0,78.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,675.5999999999999,71.22571428571425,78.7428571428571,40.999999999999986,53358.6,48273.6,53198.67428571425,48120.09257142854
2021-04-18T04:03:00.0,71.0,71.3,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,675.5999999999999,71.27428571428567,78.38857142857137,40.999999999999986,52987.5,48127.5,52959.31885714281,48152.907428571394
2021-04-18T04:04:00.0,71.0,71.3,41.0,77.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,674.9999999999998,71.31714285714281,77.51714285714282,40.999999999999986,52545.0,48341.4,52324.071428571384,48139.071428571384
2021-04-18T04:05:00.0,71.0,71.3,41.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.26571428571424,76.45999999999995,40.999999999999986,51340.8,47913.6,51472.87199999995,47976.07885714281
2021-04-18T04:06:00.0,71.0,71.2,41.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.25142857142853,75.64857142857139,40.999999999999986,50870.4,47846.4,50835.83999999995,47880.959999999955
2021-04-18T04:07:00.0,71.0,71.3,41.0,75.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.27428571428567,75.19142857142853,40.999999999999986,50308.8,47699.7,50393.295428571386,47768.026285714244
2021-04-18T04:08:00.0,71.0,71.3,41.0,75.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.29142857142853,75.41142857142853,40.999999999999986,50375.7,47699.7,50389.916571428534,47636.93257142853
2021-04-18T04:09:00.0,71.0,71.2,41.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.19999999999996,76.53428571428567,40.999999999999986,51178.5,47632.8,51094.28914285711,47533.119999999966
2021-04-18T04:10:00.0,71.0,71.1,41.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.11714285714282,77.87142857142852,40.999999999999986,51636.0,47068.2,52033.68857142852,47520.47485714282
2021-04-18T04:11:00.0,71.0,71.1,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.7999999999998,71.0828571428571,78.58285714285708,40.999999999999986,52583.399999999994,47565.899999999994,52556.214857142804,47540.21485714281
2021-04-18T04:12:00.0,71.0,71.1,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.9999999999998,71.12571428571424,78.62571428571422,40.999999999999986,52819.2,47779.2,52679.22857142851,47654.228571428524
2021-04-18T04:13:00.0,71.0,71.2,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.1828571428571,78.52571428571423,40.999999999999986,52752.0,47846.4,52816.395428571384,47877.58971428568
2021-04-18T04:14:00.0,71.0,71.2,41.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,674.3999999999999,71.17428571428567,78.4828571428571,40.999999999999986,52987.5,48060.0,52928.838857142815,47999.93828571425
2021-04-18T04:15:00.0,71.0,71.1,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,676.1999999999999,71.15999999999995,78.52571428571423,40.999999999999986,52987.5,47992.49999999999,53099.08799999996,48118.39199999996
2021-04-18T04:16:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,676.7999999999998,71.1228571428571,78.57428571428565,40.999999999999986,53290.799999999996,48273.6,53179.076571428515,48135.94971428567
2021-04-18T04:17:00.0,71.0,71.1,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,681.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,676.8,71.18571428571424,78.6171428571428,40.999999999999986,53526.6,48419.1,53208.08228571424,48178.4914285714
2021-04-18T04:18:00.0,71.0,71.3,41.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,676.8,71.24857142857137,78.5571428571428,40.999999999999986,53054.99999999999,48127.5,53167.47428571424,48221.0331428571
2021-04-18T04:19:00.0,71.0,71.3,41.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,674.9999999999999,71.2828571428571,78.57714285714282,40.999999999999986,52987.5,48127.5,53039.57142857139,48115.92857142853
2021-04-18T04:20:00.0,71.0,71.2,41.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.25142857142853,78.64857142857139,40.999999999999986,53122.5,48060.0,52946.21828571424,47966.46171428567
2021-04-18T04:21:00.0,71.0,71.3,41.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.26571428571424,78.69142857142853,40.999999999999986,52650.3,47699.7,52927.854857142825,47933.31942857139
2021-04-18T04:22:00.0,71.0,71.3,41.0,78.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.30857142857138,78.63428571428567,40.999999999999986,52819.2,47913.6,52889.420571428534,47962.14514285711
2021-04-18T04:23:00.0,71.0,71.3,41.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.29999999999995,78.57428571428565,40.999999999999986,52819.2,47913.6,52849.06457142852,47956.37999999996
2021-04-18T04:24:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.29999999999995,78.49999999999996,40.999999999999986,52987.5,48127.5,52893.29999999996,48041.93999999996
2021-04-18T04:25:00.0,71.0,71.3,41.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.29999999999995,78.4171428571428,40.999999999999986,52920.00000000001,48127.5,52790.42057142852,47999.15999999996
2021-04-18T04:26:00.0,71.0,71.3,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.29999999999995,78.39142857142852,40.999999999999986,52920.00000000001,48127.5,52773.10971428567,47999.15999999996
2021-04-18T04:27:00.0,71.0,71.3,41.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.29142857142853,78.40857142857138,40.999999999999986,52449.600000000006,47699.7,52690.55999999995,47907.83999999995
2021-04-18T04:28:00.0,71.0,71.3,41.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.33428571428567,78.37428571428566,40.999999999999986,52684.8,47913.6,52620.49542857138,47893.83942857139
2021-04-18T04:29:00.0,71.0,71.4,41.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.34857142857139,78.33428571428567,40.999999999999986,52382.7,47766.600000000006,52546.63885714282,47860.62171428568
2021-04-18T04:30:00.0,71.0,71.3,41.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.33428571428567,78.25714285714281,40.999999999999986,52617.6,47913.6,52494.89142857138,47851.03885714282
2021-04-18T04:31:00.0,71.0,71.3,41.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.29142857142853,78.23428571428568,40.999999999999986,52550.4,47913.6,52432.61828571425,47779.51542857139
2021-04-18T04:32:00.0,71.0,71.3,41.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.29999999999995,78.30857142857138,40.999999999999986,52382.7,47699.7,52529.38971428567,47828.03999999996
2021-04-18T04:33:00.0,71.0,71.3,41.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.29999999999995,78.46571428571423,40.999999999999986,52516.5,47699.7,52587.72171428566,47785.25999999996
2021-04-18T04:34:00.0,71.0,71.3,41.0,78.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.29999999999995,78.6428571428571,40.999999999999986,52819.2,47913.6,52753.62857142853,47828.039999999964
2021-04-18T04:35:00.0,71.0,71.3,41.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.29999999999995,78.74857142857138,40.999999999999986,52717.2,47699.7,52919.03999999995,47913.599999999955
2021-04-18T04:36:00.0,71.0,71.3,41.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.29999999999995,78.8428571428571,40.999999999999986,53190.0,48127.5,53029.70571428568,47956.37999999996
2021-04-18T04:37:00.0,71.0,71.3,41.0,78.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.29142857142853,78.88285714285709,40.999999999999986,53257.50000000001,48127.5,53056.609714285674,47950.61485714282
2021-04-18T04:38:00.0,71.0,71.3,41.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.33428571428567,78.89999999999995,40.999999999999986,53020.8,47913.6,53068.139999999956,47979.44057142854
2021-04-18T04:39:00.0,71.0,71.4,41.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999998,71.34857142857139,78.7828571428571,40.999999999999986,52953.6,47980.8,52942.07999999995,47946.239999999954
2021-04-18T04:40:00.0,71.0,71.3,41.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.33428571428567,78.67714285714281,40.999999999999986,52583.399999999994,47699.7,52776.62742857139,47851.03885714282
2021-04-18T04:41:00.0,71.0,71.3,41.0,78.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.29142857142853,78.41428571428567,40.999999999999986,52752.0,47913.6,52553.25428571424,47779.51542857139
2021-04-18T04:42:00.0,71.0,71.3,41.0,77.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.29142857142853,77.7828571428571,40.999999999999986,52048.2,47699.7,52083.4011428571,47736.740571428534
2021-04-18T04:43:00.0,71.0,71.3,41.0,76.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.33428571428567,76.8428571428571,40.999999999999986,51379.2,47699.7,51500.082857142814,47808.238285714244
2021-04-18T04:44:00.0,71.0,71.4,41.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.34857142857139,75.99999999999994,40.999999999999986,50844.0,47766.600000000006,50889.599999999955,47775.0034285714
2021-04-18T04:45:00.0,71.0,71.3,41.0,75.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.33428571428567,75.3228571428571,40.999999999999986,50668.8,47913.6,50390.9914285714,47722.63714285711
2021-04-18T04:46:00.0,71.0,71.3,41.0,75.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.30857142857138,75.09428571428568,40.999999999999986,50175.0,47699.7,50238.07714285712,47705.434285714255
2021-04-18T04:47:00.0,71.0,71.3,41.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.23142857142852,75.79428571428568,40.999999999999986,50416.200000000004,47485.799999999996,50751.85371428568,47696.564571428535
2021-04-18T04:48:00.0,71.0,71.1,41.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.21999999999996,77.23142857142852,40.999999999999986,51713.7,47565.899999999994,51667.82571428568,47646.17999999997
2021-04-18T04:49:00.0,71.0,71.3,41.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.17142857142852,78.4228571428571,40.999999999999986,52752.0,47913.6,52511.945142857105,47656.38857142853
2021-04-18T04:50:00.0,71.0,71.1,41.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.18571428571424,78.77428571428567,40.999999999999986,52717.2,47565.899999999994,52794.52628571425,47708.66571428568
2021-04-18T04:51:00.0,71.0,71.2,41.0,78.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.1828571428571,78.6771428571428,40.999999999999986,52819.2,47846.4,52729.421142857085,47706.75085714282
2021-04-18T04:52:00.0,71.0,71.3,41.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.2828571428571,78.59142857142851,40.999999999999986,52583.399999999994,47699.7,52671.97542857137,47773.770857142816
2021-04-18T04:53:00.0,71.0,71.3,41.0,78.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.31714285714281,78.57428571428565,40.999999999999986,52583.399999999994,47699.7,52707.6308571428,47839.539428571385
2021-04-18T04:54:00.0,71.0,71.3,41.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.27428571428567,78.51714285714282,40.999999999999986,52752.0,47913.6,52622.1891428571,47768.026285714244
2021-04-18T04:55:00.0,71.0,71.2,41.0,78.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21714285714282,78.51714285714282,40.999999999999986,52752.0,47846.4,52622.1891428571,47729.729142857104
2021-04-18T04:56:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21714285714282,78.56571428571424,40.999999999999986,52583.399999999994,47632.8,52654.741714285665,47729.729142857104
2021-04-18T04:57:00.0,71.0,71.3,41.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.27428571428567,78.65142857142853,40.999999999999986,52583.399999999994,47699.7,52712.187428571386,47768.026285714244
2021-04-18T04:58:00.0,71.0,71.3,41.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.31714285714281,78.69999999999996,40.999999999999986,52650.3,47699.7,52791.95999999996,47839.539428571385
2021-04-18T04:59:00.0,71.0,71.3,41.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.9999999999999,71.26571428571424,78.4228571428571,40.999999999999986,52752.0,47913.6,52700.15999999996,47890.55999999996
2021-04-18T05:00:00.0,71.0,71.2,41.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.25142857142853,77.60857142857138,40.999999999999986,52379.99999999999,48060.0,52292.65542857139,48009.212571428536
2021-04-18T05:01:00.0,71.0,71.3,41.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,674.9999999999999,71.26571428571424,76.54285714285709,40.999999999999986,51637.5,48127.5,51666.42857142853,48104.3571428571
2021-04-18T05:02:00.0,71.0,71.3,41.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,678.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,674.3999999999999,71.30857142857138,75.53999999999996,40.999999999999986,51256.799999999996,48341.4,50944.17599999996,48090.50057142853
