time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T07:09:00.0,71.0,71.3,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.3999999999999,71.2828571428571,78.53428571428567,40.999999999999986,52281.0,47485.799999999996,52178.17942857139,47360.33028571425
2021-04-18T07:10:00.0,71.0,71.2,41.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.25142857142853,78.66571428571424,40.999999999999986,52650.3,47632.8,52422.83199999996,47481.95199999997
2021-04-18T07:11:00.0,71.0,71.3,41.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.1999999999998,71.26571428571424,78.47428571428566,40.999999999999986,52281.0,47485.799999999996,52358.04342857138,47548.484571428526
2021-04-18T07:12:00.0,71.0,71.3,41.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.30857142857138,77.7828571428571,40.999999999999986,52048.2,47699.7,51834.495999999956,47520.03199999996
2021-04-18T07:13:00.0,71.0,71.3,41.0,76.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.9999999999999,71.29999999999995,76.80857142857138,40.999999999999986,51148.799999999996,47485.799999999996,51077.69999999996,47414.49999999996
2021-04-18T07:14:00.0,71.0,71.3,41.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.5999999999999,71.30857142857138,75.9428571428571,40.999999999999986,50245.8,47200.6,50547.56571428567,47462.985142857106
2021-04-18T07:15:00.0,71.0,71.3,41.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.9999999999998,71.27428571428567,75.2885714285714,40.999999999999986,49914.8,47200.6,50066.899999999965,47397.39999999995
2021-04-18T07:16:00.0,71.0,71.2,41.0,75.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.0,71.22571428571425,75.27142857142853,40.999999999999986,50241.899999999994,47632.8,50055.49999999997,47365.09999999998
2021-04-18T07:17:00.0,71.0,71.2,41.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.8,71.1828571428571,76.09142857142852,40.999999999999986,50682.6,47419.200000000004,50661.67314285711,47393.546285714256
2021-04-18T07:18:00.0,71.0,71.2,41.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.23428571428568,77.45714285714281,40.999999999999986,51615.0,47419.200000000004,51632.93142857139,47484.774857142824
2021-04-18T07:19:00.0,71.0,71.3,41.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.9999999999998,71.25714285714281,78.43999999999996,40.999999999999986,52281.0,47485.799999999996,52241.03999999995,47457.257142857095
2021-04-18T07:20:00.0,71.0,71.2,41.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.9999999999998,71.19142857142853,78.80857142857138,41.19999999999999,52480.799999999996,47419.200000000004,52486.50857142852,47413.49142857138
2021-04-18T07:21:00.0,71.0,71.1,41.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.16857142857138,78.79999999999995,41.39999999999999,52480.799999999996,47352.6,52528.079999999965,47440.969714285675
2021-04-18T07:22:00.0,71.0,71.3,42.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.8,71.23999999999995,78.9371428571428,41.599999999999994,52480.799999999996,47485.799999999996,52714.22399999996,47574.071999999964
2021-04-18T07:23:00.0,71.0,71.3,42.0,79.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.0,71.31714285714281,78.91999999999996,41.8,52917.899999999994,47699.7,52797.479999999974,47711.16857142854
2021-04-18T07:24:00.0,71.0,71.3,42.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.1999999999998,71.29999999999995,78.4428571428571,41.99999999999999,52684.8,47913.6,52572.402857142806,47785.25999999996
2021-04-18T07:25:00.0,71.0,71.3,42.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.3999999999999,71.30857142857138,77.53428571428567,41.99999999999999,52080.0,47913.6,52056.51942857139,47876.57485714282
2021-04-18T07:26:00.0,71.0,71.3,42.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.9999999999999,71.26571428571424,76.64857142857139,41.99999999999999,51542.4,47913.6,51507.83999999996,47890.55999999996
2021-04-18T07:27:00.0,71.0,71.2,42.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.9999999999999,71.25142857142853,75.9685714285714,41.99999999999999,51004.8,47846.4,51050.87999999997,47880.95999999997
2021-04-18T07:28:00.0,71.0,71.3,42.0,75.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.8,71.26571428571424,75.49714285714282,41.99999999999999,50803.2,47913.6,50643.4834285714,47805.04114285711
2021-04-18T07:29:00.0,71.0,71.3,42.0,75.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.5999999999999,71.31714285714281,75.61999999999995,41.99999999999999,50736.0,47913.6,50635.15199999996,47753.95885714282
2021-04-18T07:30:00.0,71.0,71.3,42.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.5999999999999,71.26571428571424,76.58571428571423,41.99999999999999,50949.0,47485.799999999996,51128.622857142815,47576.99085714282
2021-04-18T07:31:00.0,71.0,71.2,42.0,78.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.25142857142853,77.95428571428567,41.99999999999999,52014.6,47419.200000000004,51948.73599999996,47481.95199999997
2021-04-18T07:32:00.0,71.0,71.3,42.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.3999999999999,71.26571428571424,78.75714285714281,41.99999999999999,52165.6,47200.6,52326.24571428567,47348.94057142853
2021-04-18T07:33:00.0,71.0,71.3,42.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.3999999999999,71.30857142857138,78.85142857142853,41.99999999999999,52480.799999999996,47485.799999999996,52388.8891428571,47377.414857142816
2021-04-18T07:34:00.0,71.0,71.3,42.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.3999999999999,71.29999999999995,78.83428571428567,41.99999999999999,52165.6,47200.6,52377.49942857139,47371.71999999996
2021-04-18T07:35:00.0,71.0,71.3,42.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.1999999999998,71.29999999999995,78.89999999999995,41.99999999999999,52547.4,47485.799999999996,52484.279999999955,47428.75999999996
2021-04-18T07:36:00.0,71.0,71.3,42.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.7999999999998,71.29999999999995,78.76571428571424,41.99999999999999,52480.799999999996,47485.799999999996,52442.21257142853,47471.53999999996
2021-04-18T07:37:00.0,71.0,71.3,42.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.29999999999995,78.14857142857139,41.99999999999999,52081.200000000004,47485.799999999996,52093.83771428568,47528.579999999965
2021-04-18T07:38:00.0,71.0,71.3,42.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.29999999999995,77.26857142857138,41.99999999999999,51646.8,47699.7,51507.22971428567,47528.579999999965
2021-04-18T07:39:00.0,71.0,71.3,42.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.1999999999998,71.29999999999995,76.49999999999994,41.99999999999999,50949.0,47485.799999999996,51040.799999999945,47571.35999999996
2021-04-18T07:40:00.0,71.0,71.3,42.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.3999999999999,71.29999999999995,75.97428571428567,41.99999999999999,50616.0,47485.799999999996,50781.21257142853,47656.91999999996
2021-04-18T07:41:00.0,71.0,71.3,42.0,75.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.3999999999999,71.29999999999995,75.57428571428566,42.19999999999999,50576.399999999994,47699.7,50513.85257142853,47656.91999999996
2021-04-18T07:42:00.0,71.0,71.3,42.0,75.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.5999999999999,71.30857142857138,75.53428571428569,42.39999999999999,50736.0,47913.6,50577.75771428569,47748.21942857139
2021-04-18T07:43:00.0,71.0,71.3,43.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.7999999999998,71.2828571428571,76.31999999999996,42.599999999999994,50977.8,47699.7,51195.45599999996,47816.54057142853
2021-04-18T07:44:00.0,71.0,71.2,43.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.7999999999998,71.19142857142853,77.73999999999995,42.79999999999999,52281.6,47846.4,52147.991999999955,47755.210285714245
2021-04-18T07:45:00.0,71.0,71.1,43.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.5999999999999,71.13428571428568,78.87142857142852,42.99999999999999,53088.0,47779.2,52812.30857142853,47631.517714285685
2021-04-18T07:46:00.0,71.0,71.2,43.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.0,71.19142857142853,79.27714285714282,42.99999999999999,52984.8,47632.8,53036.40857142855,47627.06571428569
2021-04-18T07:47:00.0,71.0,71.3,43.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.8,71.2828571428571,79.29142857142853,42.99999999999999,52813.799999999996,47485.799999999996,52950.81599999996,47602.691999999966
2021-04-18T07:48:00.0,71.0,71.3,43.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.30857142857138,79.35142857142853,42.99999999999999,52813.799999999996,47485.799999999996,52895.66228571425,47534.293714285675
2021-04-18T07:49:00.0,71.0,71.3,43.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.9999999999998,71.29999999999995,79.24857142857138,42.99999999999999,52813.799999999996,47485.799999999996,52779.548571428524,47485.79999999995
2021-04-18T07:50:00.0,71.0,71.3,43.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.7999999999998,71.29999999999995,78.75714285714281,42.99999999999999,52480.799999999996,47485.799999999996,52594.01999999995,47614.139999999956
2021-04-18T07:51:00.0,71.0,71.3,43.0,77.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.9999999999999,71.29999999999995,77.9428571428571,42.99999999999999,51881.4,47485.799999999996,52143.77142857139,47699.69999999996
2021-04-18T07:52:00.0,71.0,71.3,43.0,77.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,675.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.9999999999999,71.29999999999995,77.23428571428566,42.99999999999999,52110.0,48127.5,51669.7371428571,47699.69999999996
2021-04-18T07:53:00.0,71.0,71.3,43.0,76.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.9999999999998,71.29999999999995,76.77428571428567,42.99999999999999,51609.6,47913.6,51361.99714285709,47699.69999999995
2021-04-18T07:54:00.0,71.0,71.3,43.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.9999999999999,71.29999999999995,76.3828571428571,42.99999999999999,50882.4,47485.799999999996,51100.131428571396,47699.69999999996
2021-04-18T07:55:00.0,71.0,71.3,43.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.29999999999995,75.99999999999994,42.99999999999999,50616.0,47485.799999999996,50646.39999999995,47514.31999999996
2021-04-18T07:56:00.0,71.0,71.3,43.0,75.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.29999999999995,75.73999999999995,42.99999999999999,50482.799999999996,47485.799999999996,50473.135999999955,47514.31999999996
2021-04-18T07:57:00.0,71.0,71.3,43.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.9999999999999,71.29999999999995,76.19714285714281,43.19999999999999,50312.0,47200.6,50823.494285714245,47557.09999999996
2021-04-18T07:58:00.0,71.0,71.3,43.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.9999999999998,71.31714285714281,77.44857142857138,43.39999999999999,52080.0,47913.6,51658.1971428571,47568.53428571424
2021-04-18T07:59:00.0,71.0,71.3,44.0,78.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.0,71.23999999999995,78.87428571428566,43.599999999999994,52784.100000000006,47699.7,52609.14857142854,47517.079999999965
2021-04-18T08:00:00.0,71.0,71.1,44.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.3999999999999,71.17714285714281,79.24571428571424,43.79999999999999,52880.4,47352.6,52967.83542857139,47574.80228571424
2021-04-18T08:01:00.0,71.0,71.2,44.0,78.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.1999999999998,71.14857142857139,78.58571428571423,43.999999999999986,52281.0,47419.200000000004,52432.38857142852,47470.32685714282
2021-04-18T08:02:00.0,71.0,71.2,44.0,77.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.5999999999999,71.23428571428568,77.49999999999994,43.999999999999986,51847.5,47632.8,51661.499999999956,47484.774857142824
2021-04-18T08:03:00.0,71.0,71.3,44.0,76.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.1999999999998,71.27428571428567,76.64857142857139,43.999999999999986,51082.200000000004,47485.799999999996,51139.92685714282,47554.20342857138
2021-04-18T08:04:00.0,71.0,71.3,44.0,76.4,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.1999999999998,71.30857142857138,76.5628571428571,43.999999999999986,50882.4,47485.799999999996,51082.738285714244,47577.07885714281
2021-04-18T08:05:00.0,71.0,71.3,44.0,77.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.1999999999998,71.30857142857138,77.53428571428567,43.999999999999986,51847.5,47699.7,51730.87542857139,47577.07885714281
2021-04-18T08:06:00.0,71.0,71.3,44.0,79.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.8,71.26571428571424,78.90571428571424,43.999999999999986,52614.0,47485.799999999996,52693.23599999997,47591.24399999996
2021-04-18T08:07:00.0,71.0,71.2,44.0,79.5,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.8,71.25142857142853,79.38857142857138,43.999999999999986,53185.5,47632.8,53015.687999999966,47581.70399999997
2021-04-18T08:08:00.0,71.0,71.3,44.0,78.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.8,71.26571428571424,78.75142857142853,43.999999999999986,52650.3,47699.7,52590.20399999997,47591.24399999996
2021-04-18T08:09:00.0,71.0,71.3,44.0,77.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.3999999999999,71.30857142857138,77.60857142857138,43.999999999999986,51681.6,47485.799999999996,51873.5691428571,47662.6491428571
2021-04-18T08:10:00.0,71.0,71.3,44.0,76.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.9999999999998,71.29999999999995,76.51428571428566,43.999999999999986,51245.399999999994,47699.7,51035.02857142852,47557.099999999955
2021-04-18T08:11:00.0,71.0,71.3,44.0,76.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.29999999999995,76.20571428571424,43.999999999999986,50844.0,47699.7,50783.487999999954,47514.31999999996
2021-04-18T08:12:00.0,71.0,71.3,44.0,77.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.29999999999995,77.1428571428571,43.999999999999986,51040.2,47200.6,51407.999999999956,47514.31999999996
2021-04-18T08:13:00.0,71.0,71.3,44.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.9999999999999,71.29999999999995,78.67999999999995,43.999999999999986,52480.799999999996,47485.799999999996,52322.19999999996,47414.49999999996
2021-04-18T08:14:00.0,71.0,71.3,44.0,79.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.3999999999999,71.29999999999995,79.41428571428568,43.999999999999986,52947.0,47485.799999999996,52762.8514285714,47371.71999999996
2021-04-18T08:15:00.0,71.0,71.3,44.0,79.0,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.1999999999998,71.29999999999995,79.05142857142852,43.999999999999986,52298.0,47200.6,52585.010285714234,47428.75999999996
2021-04-18T08:16:00.0,71.0,71.3,44.0,78.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.8,71.29142857142853,78.04857142857138,44.19999999999999,52014.6,47485.799999999996,51964.738857142824,47465.83314285711
2021-04-18T08:17:00.0,71.0,71.3,44.0,77.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.8,71.32571428571424,77.03428571428567,44.39999999999999,51282.0,47485.799999999996,51289.4274285714,47488.66057142854
2021-04-18T08:18:00.0,71.0,71.4,45.0,76.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.8,71.38285714285709,76.5171428571428,44.599999999999994,51178.5,47766.600000000006,50945.113714285675,47526.706285714245
2021-04-18T08:19:00.0,71.0,71.4,45.0,77.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.9999999999999,71.38285714285709,77.19714285714281,44.8,51282.0,47552.4,51336.099999999955,47469.599999999955
2021-04-18T08:20:00.0,71.0,71.3,45.0,78.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.1999999999998,71.32571428571424,78.54571428571424,44.99999999999999,52099.4,47200.6,52170.06342857138,47374.539428571385
2021-04-18T08:21:00.0,71.0,71.3,45.0,79.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,662.8,71.29142857142853,79.41428571428568,44.99999999999999,52629.0,47200.6,52635.788571428544,47251.958857142825
2021-04-18T08:22:00.0,71.0,71.3,45.0,79.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,662.8,71.29142857142853,79.11714285714281,44.99999999999999,52364.2,47200.6,52438.84228571425,47251.958857142825
2021-04-18T08:23:00.0,71.0,71.3,45.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,663.5999999999999,71.33428571428567,78.22571428571425,44.99999999999999,51768.4,47200.6,51910.583999999966,47337.431999999964
2021-04-18T08:24:00.0,71.0,71.4,45.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,662.9999999999999,71.34857142857139,77.29999999999995,44.99999999999999,51481.799999999996,47552.4,51249.89999999996,47304.102857142825
2021-04-18T08:25:00.0,71.0,71.3,45.0,76.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,663.8,71.33428571428567,76.57428571428566,44.99999999999999,51015.6,47485.799999999996,50830.01085714282,47351.69885714282
2021-04-18T08:26:00.0,71.0,71.3,45.0,76.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.5999999999999,71.29142857142853,76.33428571428567,44.99999999999999,50281.7,46986.7,50731.76628571425,47380.28342857139
2021-04-18T08:27:00.0,71.0,71.3,45.0,76.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.5999999999999,71.29999999999995,77.03714285714281,44.99999999999999,51215.4,47485.799999999996,51198.88514285711,47385.97999999997
2021-04-18T08:28:00.0,71.0,71.3,45.0,78.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.5999999999999,71.31714285714281,78.43999999999996,44.99999999999999,52281.0,47485.799999999996,52131.223999999966,47397.373142857105
2021-04-18T08:29:00.0,71.0,71.3,45.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.9999999999998,71.23999999999995,79.47999999999995,44.99999999999999,53013.6,47485.799999999996,52933.67999999995,47445.83999999995
2021-04-18T08:30:00.0,71.0,71.1,45.0,79.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.1999999999998,71.16857142857138,79.38285714285709,44.99999999999999,52880.4,47352.6,52805.476571428524,47341.33371428567
2021-04-18T08:31:00.0,71.0,71.2,45.0,78.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.1999999999998,71.1828571428571,78.57714285714282,44.99999999999999,52281.0,47419.200000000004,52269.51542857139,47350.83657142853
2021-04-18T08:32:00.0,71.0,71.3,45.0,77.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,663.7999999999998,71.2828571428571,77.65714285714282,44.99999999999999,51437.4,47200.6,51548.81142857139,47317.56057142853
2021-04-18T08:33:00.0,71.0,71.3,45.0,76.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,662.9999999999999,71.31714285714281,76.86571428571423,44.99999999999999,51215.4,47485.799999999996,50961.96857142853,47283.26571428568
2021-04-18T08:34:00.0,71.0,71.3,45.0,76.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.3999999999999,71.26571428571424,76.59428571428566,44.99999999999999,50413.5,46986.7,50582.86628571424,47063.87771428567
2021-04-18T08:35:00.0,71.0,71.2,45.0,77.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,659.7999999999998,71.25142857142853,77.43714285714282,44.99999999999999,51172.6,47134.4,51093.02685714282,47011.69257142853
2021-04-18T08:36:00.0,71.0,71.3,45.0,79.0,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,653.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,658.3999999999999,71.26571428571424,78.85428571428568,44.99999999999999,51587.0,46558.9,51917.66171428568,46921.346285714244
2021-04-18T08:37:00.0,71.0,71.3,45.0,79.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,657.8,71.30857142857138,79.6228571428571,44.99999999999999,52522.3,46986.7,52375.915428571396,46906.77828571425
2021-04-18T08:38:00.0,71.0,71.3,45.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,657.8,71.29999999999995,79.20857142857139,44.99999999999999,52192.8,46986.7,52103.398285714255,46901.13999999997
2021-04-18T08:39:00.0,71.0,71.3,45.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,656.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.3999999999999,71.29999999999995,78.25999999999995,44.99999999999999,51299.200000000004,46772.799999999996,51682.90399999996,47086.51999999996
2021-04-18T08:40:00.0,71.0,71.3,45.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.3999999999999,71.29999999999995,77.2485714285714,44.99999999999999,51172.6,47200.6,51014.95657142854,47086.51999999996
2021-04-18T08:41:00.0,71.0,71.3,45.0,76.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,659.7999999999998,71.29999999999995,76.41714285714282,44.99999999999999,50882.4,47485.799999999996,50420.03085714282,47043.73999999996
2021-04-18T08:42:00.0,71.0,71.3,45.0,76.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.9999999999998,71.29999999999995,75.99142857142853,44.99999999999999,50084.0,46986.7,50230.33428571424,47129.29999999995
2021-04-18T08:43:00.0,71.0,71.3,45.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,656.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.9999999999999,71.31714285714281,76.55428571428567,44.99999999999999,50118.4,46772.799999999996,50602.38285714282,47140.63142857139
2021-04-18T08:44:00.0,71.0,71.3,45.0,78.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,659.5999999999999,71.24857142857138,77.99142857142851,44.99999999999999,51636.0,47200.6,51443.14628571424,46995.55771428568
2021-04-18T08:45:00.0,71.0,71.1,45.0,79.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,659.5999999999999,71.15142857142851,79.21999999999997,44.99999999999999,52562.8,47068.2,52253.51199999997,46931.48228571424
2021-04-18T08:46:00.0,71.0,71.1,45.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.7999999999998,71.07428571428566,79.30857142857138,44.99999999999999,52258.7,46854.899999999994,52407.103999999956,46965.887999999955
2021-04-18T08:47:00.0,71.0,71.1,45.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.7999999999998,71.11714285714282,78.55999999999996,44.99999999999999,51731.5,46854.899999999994,51912.44799999996,46994.20799999997
2021-04-18T08:48:00.0,71.0,71.2,45.0,77.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,659.5999999999999,71.21714285714282,77.66571428571424,45.19999999999999,51437.4,47134.4,51228.305142857105,46974.8274285714
2021-04-18T08:49:00.0,71.0,71.3,45.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,658.9999999999999,71.2228571428571,76.95142857142852,45.39999999999999,50907.8,47200.6,50710.99142857139,46935.86285714282
2021-04-18T08:50:00.0,71.0,71.1,46.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,656.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,658.9999999999999,71.18571428571424,76.50857142857137,45.599999999999994,50184.0,46641.6,50419.14857142852,46911.38571428568
2021-04-18T08:51:00.0,71.0,71.2,46.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,656.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,657.8,71.15714285714282,76.24857142857138,45.79999999999999,50052.799999999996,46707.200000000004,50156.31028571425,46807.16857142854
2021-04-18T08:52:00.0,71.0,71.2,46.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,657.1999999999998,71.21714285714282,75.99999999999994,45.999999999999986,50084.0,46920.8,49947.199999999946,46803.90628571425
2021-04-18T08:53:00.0,71.0,71.2,46.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,656.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,657.8,71.1828571428571,75.87428571428568,45.999999999999986,49790.4,46707.200000000004,49910.105142857115,46824.0834285714
2021-04-18T08:54:00.0,71.0,71.1,46.0,76.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,658.3999999999999,71.09999999999995,76.45428571428566,45.999999999999986,50281.7,46854.899999999994,50337.50171428567,46812.23999999996
2021-04-18T08:55:00.0,71.0,71.0,46.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,659.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,658.3999999999999,71.01714285714282,77.79999999999995,45.999999999999986,51270.2,46789.0,51223.51999999996,46757.68685714282
2021-04-18T08:56:00.0,71.0,71.0,46.0,79.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,53.0799255371094,718.479553222656,659.0,1000.0,400.0,84.315788269043,84.4679641723633,0.0151200015097857,47.0799331665039,0.0,true,true,659.5999999999999,70.99142857142853,79.05428571428567,45.999999999999986,52192.8,46789.0,52144.20685714282,46825.94628571425
2021-04-18T08:57:00.0,71.0,71.0,46.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.1549301147461,682.929565429687,659.0,1000.0,400.0,84.315788269043,84.6375427246094,0.0158399995416403,53.1549301147461,0.0,true,true,660.9999999999999,70.9828571428571,79.29142857142853,45.999999999999986,52258.7,46789.0,52411.634285714244,46919.668571428534
2021-04-18T08:58:00.0,71.0,71.0,46.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0165599994361401,47.2299270629883,0.0,true,true,662.3999999999999,71.05999999999995,78.59999999999995,45.999999999999986,52033.2,47002.0,52064.639999999956,47070.14399999996
2021-04-18T08:59:00.0,71.0,71.2,46.0,77.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,666.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0172799993306398,47.2299270629883,0.0,true,true,662.9999999999999,71.1228571428571,77.77714285714282,45.999999999999986,51748.200000000004,47419.200000000004,51566.24571428568,47154.45428571425
2021-04-18T09:00:00.0,71.0,71.1,46.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,666.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0179999992251396,47.2299270629883,0.0,true,true,664.3999999999999,71.13428571428568,77.16571428571424,45.999999999999986,51415.200000000004,47352.6,51268.90057142853,47261.619428571394
2021-04-18T09:01:00.0,71.0,71.1,46.0,76.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,663.7999999999998,71.12571428571424,76.81714285714281,45.999999999999986,50841.6,47068.2,50991.219428571385,47213.2491428571
2021-04-18T09:02:00.0,71.0,71.2,46.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,666.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,662.3999999999999,71.14857142857139,76.59999999999995,45.999999999999986,51015.6,47419.200000000004,50739.83999999996,47128.81371428568
2021-04-18T09:03:00.0,71.0,71.1,46.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,660.3999999999999,71.13428571428568,76.49142857142853,45.999999999999986,50413.5,46854.899999999994,50514.93942857139,46977.082285714256
2021-04-18T09:04:00.0,71.0,71.1,46.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,659.8,71.09142857142852,76.42571428571425,45.999999999999986,50347.600000000006,46854.899999999994,50425.686285714255,46906.12457142854
2021-04-18T09:05:00.0,71.0,71.1,46.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.8,71.09999999999995,76.20571428571424,45.999999999999986,50052.799999999996,46641.6,50128.11885714282,46769.579999999965
2021-04-18T09:06:00.0,71.0,71.1,46.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09999999999995,75.89999999999996,45.999999999999986,50018.100000000006,46854.899999999994,49835.939999999966,46684.25999999996
2021-04-18T09:07:00.0,71.0,71.1,46.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,76.16285714285709,45.999999999999986,49856.0,46641.6,49917.13657142853,46598.93999999996
2021-04-18T09:08:00.0,71.0,71.1,46.0,77.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,654.7999999999998,71.09999999999995,77.4428571428571,45.999999999999986,50542.200000000004,46428.299999999996,50709.582857142814,46556.279999999955
2021-04-18T09:09:00.0,71.0,71.1,46.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,78.81999999999996,45.999999999999986,51587.0,46428.299999999996,51658.62799999997,46598.93999999996
2021-04-18T09:10:00.0,71.0,71.1,46.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,79.19142857142853,45.999999999999986,51717.6,46428.299999999996,51902.06228571425,46598.93999999996
2021-04-18T09:11:00.0,71.0,71.1,46.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09999999999995,78.49999999999996,45.999999999999986,51967.0,47068.2,51543.09999999996,46684.25999999996
2021-04-18T09:12:00.0,71.0,71.1,46.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.7999999999998,71.09142857142852,77.55999999999996,45.999999999999986,50840.0,46641.6,51018.967999999964,46763.94171428567
2021-04-18T09:13:00.0,71.0,71.1,46.0,76.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.8,71.13428571428568,76.76571428571424,45.999999999999986,50611.2,46854.899999999994,50496.48685714282,46792.13314285712
2021-04-18T09:14:00.0,71.0,71.2,46.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.1999999999998,71.14857142857139,76.25714285714281,45.999999999999986,50281.7,46920.8,50116.19428571424,46758.841142857105
