time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T09:15:00.0,71.0,71.1,46.0,76.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.8,71.13428571428568,76.46285714285709,45.999999999999986,49823.9,46428.299999999996,50297.26742857139,46792.13314285712
2021-04-18T09:16:00.0,71.0,71.1,46.0,77.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,658.3999999999999,71.09142857142852,77.63428571428565,45.999999999999986,51138.399999999994,46854.899999999994,51114.41371428566,46806.59657142853
2021-04-18T09:17:00.0,71.0,71.1,46.0,79.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,658.9999999999999,71.09999999999995,78.9371428571428,46.19999999999999,52126.899999999994,46854.899999999994,52019.577142857095,46854.89999999996
2021-04-18T09:18:00.0,71.0,71.1,46.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,660.7999999999998,71.09999999999995,79.26571428571424,46.39999999999999,52496.6,47068.2,52378.783999999956,46982.879999999954
2021-04-18T09:19:00.0,71.0,71.1,47.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,660.1999999999998,71.09999999999995,78.64285714285708,46.59999999999999,52033.2,47068.2,51920.014285714235,46940.21999999996
2021-04-18T09:20:00.0,71.0,71.1,47.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,660.1999999999998,71.09999999999995,77.83428571428567,46.79999999999999,51503.6,47068.2,51386.19542857139,46940.21999999996
2021-04-18T09:21:00.0,71.0,71.1,47.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,658.9999999999999,71.09999999999995,77.17428571428567,46.99999999999999,50643.200000000004,46641.6,50857.85428571425,46854.89999999996
2021-04-18T09:22:00.0,71.0,71.1,47.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.8,71.09142857142852,76.7428571428571,46.99999999999999,50545.3,46854.899999999994,50481.4514285714,46763.94171428568
2021-04-18T09:23:00.0,71.0,71.1,47.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.1999999999998,71.13428571428568,76.47428571428567,46.99999999999999,50184.0,46641.6,50258.90057142853,46749.452571428534
2021-04-18T09:24:00.0,71.0,71.2,47.0,76.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,657.8,71.14857142857139,76.23142857142852,46.99999999999999,50052.799999999996,46707.200000000004,50145.03371428568,46801.53028571425
2021-04-18T09:25:00.0,71.0,71.1,47.0,76.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.13428571428568,76.15999999999995,46.99999999999999,50149.899999999994,46854.899999999994,50006.655999999966,46706.771999999975
2021-04-18T09:26:00.0,71.0,71.1,47.0,76.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09142857142852,76.81142857142854,46.99999999999999,50545.3,46854.899999999994,50434.38399999997,46678.63199999996
2021-04-18T09:27:00.0,71.0,71.1,47.0,78.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999998,71.09999999999995,78.17428571428567,46.99999999999999,51064.6,46428.299999999996,51282.331428571386,46641.599999999955
2021-04-18T09:28:00.0,71.0,71.1,47.0,79.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,79.31428571428569,46.99999999999999,52086.4,46641.6,51982.58285714283,46598.93999999996
2021-04-18T09:29:00.0,71.0,71.1,47.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,79.30571428571425,47.19999999999999,51848.200000000004,46428.299999999996,51976.96514285711,46598.93999999996
2021-04-18T09:30:00.0,71.0,71.1,47.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09999999999995,78.40285714285709,47.39999999999999,51364.799999999996,46641.6,51479.315999999955,46684.25999999996
2021-04-18T09:31:00.0,71.0,71.1,48.0,77.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999998,71.09999999999995,77.26571428571424,47.599999999999994,50940.7,46854.899999999994,50686.308571428526,46641.599999999955
2021-04-18T09:32:00.0,71.0,71.1,48.0,76.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09142857142852,76.42571428571425,47.79999999999999,50347.600000000006,46854.899999999994,50181.12399999997,46678.63199999996
2021-04-18T09:33:00.0,71.0,71.1,48.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.13428571428568,75.9485714285714,47.99999999999999,49628.0,46428.299999999996,49867.83199999997,46706.771999999975
2021-04-18T09:34:00.0,71.0,71.2,48.0,76.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.14857142857139,76.3628571428571,47.99999999999999,49987.200000000004,46707.200000000004,50139.85199999996,46716.151999999965
2021-04-18T09:35:00.0,71.0,71.1,48.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.13428571428568,77.72571428571423,47.99999999999999,50971.200000000004,46641.6,50941.433142857095,46621.41085714282
2021-04-18T09:36:00.0,71.0,71.1,48.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09142857142852,79.11999999999995,47.99999999999999,52258.7,46854.899999999994,51855.247999999956,46593.32228571425
2021-04-18T09:37:00.0,71.0,71.1,48.0,79.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09142857142852,79.50857142857139,47.99999999999999,51913.5,46428.299999999996,52109.91771428568,46593.32228571425
2021-04-18T09:38:00.0,71.0,71.1,48.0,78.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,653.5999999999999,71.13428571428568,78.89999999999995,47.99999999999999,51521.700000000004,46428.299999999996,51569.03999999996,46493.36914285712
2021-04-18T09:39:00.0,71.0,71.2,48.0,78.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,652.9999999999999,71.14857142857139,78.04285714285709,47.99999999999999,51168.0,46707.200000000004,50961.98571428567,46460.017142857105
2021-04-18T09:40:00.0,71.0,71.1,48.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,647.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,654.1999999999998,71.13428571428568,77.29999999999995,47.99999999999999,50013.1,46001.7,50569.65999999995,46536.04971428568
2021-04-18T09:41:00.0,71.0,71.1,48.0,76.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,654.7999999999998,71.0828571428571,76.80857142857138,47.99999999999999,50380.799999999996,46641.6,50294.25257142853,46545.054857142815
2021-04-18T09:42:00.0,71.0,71.1,48.0,76.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,654.8,71.13428571428568,76.49142857142851,47.99999999999999,50413.5,46854.899999999994,50086.58742857139,46578.730285714264
2021-04-18T09:43:00.0,71.0,71.2,48.0,76.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999999,71.14857142857139,76.30857142857138,47.99999999999999,50052.799999999996,46707.200000000004,50058.42285714282,46673.46285714282
2021-04-18T09:44:00.0,71.0,71.1,48.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999999,71.13428571428568,76.16571428571423,47.99999999999999,49987.200000000004,46641.6,49964.70857142853,46664.0914285714
2021-04-18T09:45:00.0,71.0,71.1,48.0,76.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999998,71.09142857142852,76.03999999999996,47.99999999999999,49693.299999999996,46428.299999999996,49882.23999999996,46635.9771428571
2021-04-18T09:46:00.0,71.0,71.1,48.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999998,71.09999999999995,76.47999999999995,47.99999999999999,50052.799999999996,46641.6,50170.87999999995,46641.599999999955
2021-04-18T09:47:00.0,71.0,71.1,48.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999998,71.09999999999995,77.85142857142853,47.99999999999999,51270.2,46854.899999999994,51070.537142857094,46641.599999999955
2021-04-18T09:48:00.0,71.0,71.1,48.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.10857142857138,79.31142857142854,47.99999999999999,52152.0,46641.6,52075.88399999997,46689.88799999996
2021-04-18T09:49:00.0,71.0,71.1,48.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,657.1999999999998,71.06571428571425,79.6828571428571,47.99999999999999,52283.200000000004,46641.6,52367.573714285674,46704.38742857139
2021-04-18T09:50:00.0,71.0,71.0,48.0,78.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.05142857142852,78.90857142857138,47.99999999999999,51758.4,46576.0,51811.36799999996,46652.36799999996
2021-04-18T09:51:00.0,71.0,71.1,48.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999998,71.06571428571425,77.85142857142853,47.99999999999999,51270.2,46854.899999999994,51070.537142857094,46619.10857142853
2021-04-18T09:52:00.0,71.0,71.1,48.0,77.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09999999999995,76.99999999999996,47.99999999999999,50512.0,46641.6,50558.19999999997,46684.25999999996
2021-04-18T09:53:00.0,71.0,71.1,48.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.9999999999998,71.13428571428568,76.51714285714282,47.99999999999999,49954.5,46428.299999999996,50195.24571428567,46664.09142857139
2021-04-18T09:54:00.0,71.0,71.2,48.0,76.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,654.7999999999998,71.14857142857139,76.29142857142853,48.19999999999999,50281.7,46920.8,49955.62742857139,46588.08457142853
2021-04-18T09:55:00.0,71.0,71.1,48.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,654.8,71.13428571428568,76.19142857142852,48.19999999999999,49758.6,46428.299999999996,49890.14742857139,46578.730285714264
2021-04-18T09:56:00.0,71.0,71.1,49.0,76.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09142857142852,76.01428571428568,48.19999999999999,49693.299999999996,46428.299999999996,49819.76285714282,46593.32228571425
2021-04-18T09:57:00.0,71.0,71.1,48.0,76.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,654.8,71.09999999999995,76.11142857142852,48.19999999999999,49856.0,46641.6,49837.763428571394,46556.27999999996
2021-04-18T09:58:00.0,71.0,71.1,48.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,76.96857142857138,48.19999999999999,50446.4,46641.6,50445.20171428567,46598.93999999996
2021-04-18T09:59:00.0,71.0,71.1,48.0,78.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.10857142857138,78.49142857142853,48.19999999999999,51496.0,46641.6,51537.471999999965,46689.88799999996
2021-04-18T10:00:00.0,71.0,71.1,48.0,79.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.06571428571425,79.5628571428571,48.39999999999999,52283.200000000004,46641.6,52240.971999999965,46661.74799999997
2021-04-18T10:01:00.0,71.0,71.0,49.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,659.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.05142857142852,79.4828571428571,48.599999999999994,52390.5,46789.0,52188.44399999997,46652.36799999996
2021-04-18T10:02:00.0,71.0,71.1,49.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2632598876953,683.579528808594,656.0,1000.0,400.0,84.9473648071289,84.9551467895508,0.0180000010877848,47.2632598876953,0.0,true,true,656.5999999999999,71.06571428571425,78.56857142857139,48.79999999999999,51496.0,46641.6,51588.12399999997,46661.74799999997
2021-04-18T10:03:00.0,71.0,71.1,49.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2632598876953,683.579528808594,656.0,1000.0,400.0,84.9473648071289,84.9551467895508,0.0180000010877848,47.2632598876953,0.0,true,true,656.5999999999999,71.11714285714281,77.43999999999996,48.999999999999986,50840.0,46641.6,50847.10399999996,46695.51599999996
2021-04-18T10:04:00.0,71.0,71.1,49.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2632598876953,683.579528808594,656.0,1000.0,400.0,84.9473648071289,84.9551467895508,0.0180000010877848,47.2632598876953,0.0,true,true,655.9999999999998,71.07428571428568,76.54285714285709,48.999999999999986,50184.0,46641.6,50212.11428571423,46624.73142857139
2021-04-18T10:05:00.0,71.0,71.0,49.0,76.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2632598876953,683.579528808594,656.0,1000.0,400.0,84.9473648071289,84.9551467895508,0.0180000010877848,47.2632598876953,0.0,true,true,657.9999999999998,71.02571428571424,76.21714285714282,48.999999999999986,49987.200000000004,46576.0,50150.879999999954,46734.919999999955
2021-04-18T10:06:00.0,71.0,71.0,49.0,76.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2715911865234,683.629516601562,656.0,1000.0,400.0,84.9473648071289,84.9794464111328,0.0180000010877848,47.2715911865234,0.0,true,true,661.7999999999998,70.99142857142853,76.92857142857139,48.999999999999986,50380.799999999996,46576.0,50911.32857142853,46982.12742857139
2021-04-18T10:07:00.0,71.0,71.0,49.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,666.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,665.5999999999999,70.99142857142853,78.23142857142852,48.999999999999986,52147.799999999996,47286.0,52070.838857142815,47251.89485714282
2021-04-18T10:08:00.0,71.0,71.0,49.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,669.3999999999999,71.02571428571424,79.07142857142853,48.999999999999986,53460.0,47925.0,52930.41428571424,47544.6131428571
2021-04-18T10:09:00.0,71.0,71.1,49.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,673.1999999999998,71.07428571428568,78.82571428571424,48.999999999999986,53190.0,47992.49999999999,53065.47085714281,47847.20914285711
2021-04-18T10:10:00.0,71.0,71.1,49.0,77.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,674.9999999999999,71.10857142857138,77.9171428571428,48.999999999999986,52582.50000000001,47992.49999999999,52594.071428571384,47998.285714285674
2021-04-18T10:11:00.0,71.0,71.1,49.0,77.0,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,674.9999999999999,71.09999999999995,76.99142857142853,48.999999999999986,51975.0,47992.49999999999,51969.214285714246,47992.499999999956
2021-04-18T10:12:00.0,71.0,71.1,49.0,76.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,674.9999999999999,71.09999999999995,76.40857142857139,48.999999999999986,51570.00000000001,47992.49999999999,51575.78571428568,47992.499999999956
2021-04-18T10:13:00.0,71.0,71.1,49.0,76.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,674.9999999999999,71.10857142857138,76.58571428571423,48.999999999999986,51637.5,47992.49999999999,51695.3571428571,47998.285714285674
2021-04-18T10:14:00.0,71.0,71.1,49.0,77.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,673.8,71.06571428571425,77.65999999999995,48.999999999999986,52379.99999999999,47992.49999999999,52327.30799999997,47884.07828571426
2021-04-18T10:15:00.0,71.0,71.0,49.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,673.1999999999998,71.05142857142852,78.88857142857137,49.19999999999999,53325.0,47925.0,53107.78628571423,47831.82171428567
2021-04-18T10:16:00.0,71.0,71.1,49.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,669.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,673.1999999999998,71.06571428571425,79.21428571428567,49.39999999999999,53051.7,47565.899999999994,53327.0571428571,47841.43885714282
2021-04-18T10:17:00.0,71.0,71.1,50.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,672.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,673.1999999999998,71.10857142857138,78.42571428571424,49.599999999999994,52684.8,47779.2,52796.19085714281,47870.29028571424
2021-04-18T10:18:00.0,71.0,71.1,50.0,77.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,673.7999999999998,71.09999999999995,77.23428571428566,49.8,52110.0,47992.49999999999,52040.461714285666,47907.17999999996
2021-04-18T10:19:00.0,71.0,71.1,50.0,76.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,676.1999999999999,71.09999999999995,76.29999999999995,49.99999999999999,51502.5,47992.49999999999,51594.05999999996,48077.81999999996
2021-04-18T10:20:00.0,71.0,71.1,50.0,75.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,678.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,679.3999999999999,71.09999999999995,75.87428571428566,49.99999999999999,51460.200000000004,48205.799999999996,51548.98971428567,48305.33999999996
2021-04-18T10:21:00.0,71.0,71.1,50.0,76.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,681.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,681.3999999999999,71.09999999999995,76.36285714285711,49.99999999999999,51892.200000000004,48419.1,52033.65085714282,48447.53999999996
2021-04-18T10:22:00.0,71.0,71.1,50.0,77.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,688.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,683.3999999999999,71.09999999999995,77.69142857142852,49.99999999999999,53457.6,48916.799999999996,53094.32228571424,48589.739999999954
2021-04-18T10:23:00.0,71.0,71.1,50.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,684.8,71.09999999999995,78.81999999999995,49.99999999999999,54115.0,48703.49999999999,53975.935999999965,48689.27999999996
2021-04-18T10:24:00.0,71.0,71.1,50.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,685.5999999999999,71.09999999999995,78.80857142857138,49.99999999999999,53978.0,48703.49999999999,54031.15657142853,48746.15999999996
2021-04-18T10:25:00.0,71.0,71.1,50.0,77.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,684.9999999999999,71.09999999999995,77.93428571428568,49.99999999999999,53361.50000000001,48703.49999999999,53384.98571428568,48703.499999999956
2021-04-18T10:26:00.0,71.0,71.1,50.0,77.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,686.1999999999998,71.09999999999995,77.02571428571424,49.99999999999999,52745.0,48703.49999999999,52855.0451428571,48788.819999999956
2021-04-18T10:27:00.0,71.0,71.1,50.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,686.1999999999998,71.09142857142852,76.37428571428566,49.99999999999999,52334.00000000001,48703.49999999999,52408.034857142804,48782.93828571424
2021-04-18T10:28:00.0,71.0,71.1,50.0,76.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,686.1999999999998,71.13428571428568,76.09999999999997,49.99999999999999,52585.1,49130.1,52219.81999999996,48812.346857142824
2021-04-18T10:29:00.0,71.0,71.2,50.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,687.3999999999999,71.14857142857139,76.51142857142852,49.99999999999999,52334.00000000001,48772.0,52593.955999999955,48907.52799999996
2021-04-18T10:30:00.0,71.0,71.1,50.0,77.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,688.5999999999999,71.13428571428568,77.6085714285714,49.99999999999999,53155.99999999999,48703.49999999999,53441.262285714256,48983.069142857115
2021-04-18T10:31:00.0,71.0,71.1,50.0,78.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,687.9999999999999,71.09142857142852,78.5628571428571,49.99999999999999,54381.700000000004,49130.1,54051.24571428567,48910.90285714281
2021-04-18T10:32:00.0,71.0,71.1,50.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,687.9999999999999,71.09999999999995,78.59142857142851,49.99999999999999,54312.6,49130.1,54070.902857142806,48916.79999999996
2021-04-18T10:33:00.0,71.0,71.1,50.0,77.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,688.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,687.9999999999999,71.09999999999995,77.81714285714281,49.99999999999999,53526.4,48916.799999999996,53538.19428571425,48916.79999999996
2021-04-18T10:34:00.0,71.0,71.1,50.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,685.9999999999999,71.09999999999995,76.93428571428566,49.99999999999999,52676.50000000001,48703.49999999999,52776.919999999955,48774.59999999996
2021-04-18T10:35:00.0,71.0,71.1,50.0,76.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,684.8,71.09999999999995,76.31714285714281,49.99999999999999,52265.5,48703.49999999999,52261.979428571394,48689.27999999996
2021-04-18T10:36:00.0,71.0,71.1,50.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,681.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,684.1999999999998,71.09999999999995,75.99999999999994,49.99999999999999,51756.0,48419.1,51999.199999999946,48646.61999999995
2021-04-18T10:37:00.0,71.0,71.1,50.0,75.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,684.8,71.10857142857138,75.73142857142852,49.99999999999999,51923.0,48703.49999999999,51860.88228571425,48695.149714285675
2021-04-18T10:38:00.0,71.0,71.1,50.0,75.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,685.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,685.3999999999999,71.07428571428568,75.49999999999996,49.99999999999999,51717.5,48703.49999999999,51747.69999999996,48714.3154285714
2021-04-18T10:39:00.0,71.0,71.0,50.0,75.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5382537841797,685.2294921875,688.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.5382537841797,0.0,true,true,686.8,71.03428571428567,75.81999999999996,49.99999999999999,52081.6,48848.0,52073.17599999997,48786.3474285714
2021-04-18T10:40:00.0,71.0,71.0,50.0,77.0,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5632553100586,685.379516601562,688.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.5632553100586,0.0,true,true,687.3999999999999,70.96571428571424,77.05999999999996,49.99999999999999,52976.0,48848.0,52971.043999999965,48781.83199999996
2021-04-18T10:41:00.0,70.5,70.9,50.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,53.7049179077149,722.2294921875,688.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,53.7049179077149,0.0,true,true,689.1999999999998,70.91714285714282,78.46285714285709,49.99999999999999,54076.799999999996,48779.200000000004,54076.60114285709,48876.094857142816
2021-04-18T10:42:00.0,70.5,70.9,50.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,54.0549163818359,724.329467773437,688.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.0549163818359,0.0,true,true,689.8,70.9085714285714,78.93999999999994,50.19999999999999,54352.0,48779.200000000004,54452.811999999954,48912.732571428554
2021-04-18T10:43:00.0,71.0,71.0,50.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2882537841797,689.7294921875,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2882537841797,0.0,true,true,690.9999999999999,70.99999999999996,78.33428571428567,50.39999999999999,54340.2,49274.0,54128.99142857139,49060.99999999996
2021-04-18T10:44:00.0,71.0,71.1,51.0,77.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2965850830078,689.779479980469,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,true,true,692.8,71.0828571428571,77.30857142857138,50.599999999999994,53414.299999999996,49130.1,53559.37828571425,49246.20342857139
2021-04-18T10:45:00.0,71.0,71.1,51.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2965850830078,689.779479980469,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,true,true,694.0,71.10857142857138,76.43428571428566,50.79999999999999,53021.600000000006,49343.399999999994,53045.394285714254,49349.34857142854
2021-04-18T10:46:00.0,71.0,71.1,51.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2965850830078,689.779479980469,697.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,true,true,693.9999999999999,71.09999999999995,75.89999999999996,50.999999999999986,52902.3,49556.7,52674.59999999996,49343.39999999996
2021-04-18T10:47:00.0,71.0,71.1,51.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2965850830078,689.779479980469,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,true,true,694.5999999999999,71.09999999999995,75.69999999999996,50.999999999999986,52535.8,49343.399999999994,52581.219999999965,49386.05999999996
2021-04-18T10:48:00.0,71.0,71.1,51.0,75.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2965850830078,689.779479980469,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,true,true,694.5999999999999,71.11714285714281,75.72571428571425,50.999999999999986,52535.8,49343.399999999994,52599.08114285711,49397.96742857139
2021-04-18T10:49:00.0,71.0,71.1,51.0,75.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.2965850830078,689.779479980469,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.2965850830078,0.0,true,true,694.5999999999999,71.03999999999996,75.6628571428571,50.999999999999986,52605.2,49343.399999999994,52555.42057142854,49344.38399999997
2021-04-18T10:50:00.0,70.5,70.9,51.0,75.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,54.5799102783203,727.479431152344,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,54.5799102783203,0.0,true,true,693.9999999999999,70.97714285714282,75.71999999999994,50.999999999999986,52466.399999999994,49204.600000000006,52549.67999999995,49258.137142857115
2021-04-18T10:51:00.0,71.0,71.0,51.0,76.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.8132476806641,692.879455566406,697.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,54.8215789794922,0.0,true,true,693.3999999999999,70.95714285714283,76.36857142857139,50.999999999999986,53181.1,49487.0,52953.96742857139,49201.68285714283
2021-04-18T10:52:00.0,71.0,71.0,51.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.8882522583008,693.329467773437,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.8882522583008,0.0,true,true,693.3999999999999,70.99999999999996,77.72571428571425,51.19999999999999,53690.700000000004,49061.0,53895.01028571425,49231.39999999996
2021-04-18T10:53:00.0,71.0,71.0,51.0,78.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,48.9465866088867,693.679504394531,691.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,48.9465866088867,0.0,true,true,693.9999999999999,71.02571428571424,78.60285714285709,51.39999999999999,54450.799999999996,49061.0,54550.38285714281,49291.84571428568
2021-04-18T10:54:00.0,71.0,71.1,52.0,78.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.029914855957,694.179443359375,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,49.029914855957,0.0,true,true,693.3999999999999,71.07428571428568,78.30857142857138,51.59999999999999,54340.2,49343.399999999994,54299.16342857139,49282.90971428568
2021-04-18T10:55:00.0,71.0,71.1,52.0,77.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.029914855957,694.179443359375,697.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,49.029914855957,0.0,true,true,693.9999999999999,71.11714285714281,77.28571428571423,51.79999999999999,53808.4,49556.7,53636.285714285674,49355.2971428571
2021-04-18T10:56:00.0,71.0,71.1,52.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.029914855957,694.179443359375,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,49.029914855957,0.0,true,true,693.9999999999999,71.07428571428568,76.3828571428571,51.99999999999999,53021.600000000006,49343.399999999994,53009.70285714282,49325.55428571425
2021-04-18T10:57:00.0,71.0,71.0,52.0,75.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.029914855957,694.179443359375,694.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,49.029914855957,0.0,true,true,693.3999999999999,71.01714285714282,75.80857142857138,51.99999999999999,52605.2,49274.0,52565.66342857139,49243.28685714282
2021-04-18T10:58:00.0,71.0,71.0,52.0,75.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0465850830078,694.279479980469,691.0,1000.0,400.0,85.5789489746094,85.6486968994141,0.0180000010877848,49.0465850830078,0.0,true,true,691.5999999999999,71.03428571428567,75.53428571428569,51.99999999999999,52170.5,49061.0,52239.51199999997,49127.31199999996
2021-04-18T10:59:00.0,71.0,71.1,52.0,75.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0465850830078,694.279479980469,691.0,1000.0,400.0,85.5789489746094,85.6486968994141,0.0180000010877848,49.0465850830078,0.0,true,true,692.8,71.0228571428571,75.33714285714282,51.99999999999999,52170.5,49130.1,52193.57257142854,49204.6354285714
2021-04-18T11:00:00.0,70.5,70.9,52.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,55.2215805053711,731.329467773438,688.0,1000.0,400.0,85.5789489746094,85.9796142578125,0.0180000010877848,55.2215805053711,0.0,true,true,694.7999999999998,70.95142857142854,75.59714285714281,51.99999999999999,51875.200000000004,48779.200000000004,52524.89485714281,49297.05257142853
2021-04-18T11:01:00.0,70.5,70.9,52.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,55.5132446289062,733.079467773438,700.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,55.5215759277344,0.0,true,true,696.5999999999999,70.91714285714282,76.65714285714282,51.99999999999999,53690.0,49630.00000000001,53399.365714285675,49400.881714285686
2021-04-18T11:02:00.0,70.5,71.0,52.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,55.7882461547851,734.7294921875,704.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,55.7882461547851,0.0,true,true,699.1999999999998,70.93142857142853,78.74571428571423,51.99999999999999,55334.399999999994,49984.0,55059.00342857138,49595.25485714281
2021-04-18T11:03:00.0,70.5,70.9,52.0,80.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,56.029914855957,700.179504394531,700.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,56.029914855957,0.0,true,true,702.9999999999998,70.98571428571425,80.60285714285709,51.99999999999999,56560.0,49630.00000000001,56663.80857142852,49902.9571428571
2021-04-18T11:04:00.0,71.0,71.1,52.0,81.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,704.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,703.7999999999997,71.03999999999996,81.23142857142852,52.19999999999999,57235.2,50054.399999999994,57170.67942857137,49997.951999999954
2021-04-18T11:05:00.0,71.0,71.1,52.0,80.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,707.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,702.9999999999998,71.11714285714281,80.43428571428566,52.39999999999999,56842.8,50267.7,56545.3028571428,49995.351428571375
2021-04-18T11:06:00.0,71.0,71.1,53.0,79.2,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,704.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,703.7999999999997,71.0828571428571,79.27714285714282,52.599999999999994,55756.8,50054.399999999994,55795.253142857095,50028.114857142806
2021-04-18T11:07:00.0,71.0,71.1,53.0,78.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,700.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,702.3999999999999,71.15142857142851,78.2628571428571,52.79999999999999,54880.00000000001,49769.99999999999,54971.83085714281,49976.76342857138
2021-04-18T11:08:00.0,71.0,71.3,53.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,704.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,699.1999999999998,71.2571428571428,77.95428571428567,52.99999999999999,54771.2,50195.2,54505.63657142853,49822.99428571423
2021-04-18T11:09:00.0,71.0,71.3,53.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,697.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,697.1999999999998,71.29142857142853,78.99714285714282,52.99999999999999,54923.6,49696.1,55076.80799999996,49704.383999999955
2021-04-18T11:10:00.0,71.0,71.2,53.0,81.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,695.3999999999999,71.21714285714282,80.78571428571425,52.99999999999999,55971.0,49199.200000000004,56178.38571428568,49524.4011428571
2021-04-18T11:11:00.0,71.0,71.2,53.0,81.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,694.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,691.5999999999999,71.21714285714282,81.5628571428571,52.79999999999999,56699.8,49412.8,56408.87199999996,49253.77599999997
2021-04-18T11:12:00.0,71.0,71.3,53.0,80.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,688.3999999999999,71.27428571428567,80.75142857142853,52.599999999999994,55763.700000000004,49268.299999999996,55589.28342857139,49065.21828571425
2021-04-18T11:13:00.0,71.0,71.3,52.0,79.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,686.3999999999999,71.30857142857138,79.51142857142852,52.39999999999999,54389.00000000001,48840.5,54576.64457142853,48946.20342857139
2021-04-18T11:14:00.0,71.0,71.3,52.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,683.1999999999998,71.29999999999995,78.51428571428566,52.19999999999999,53526.6,48555.299999999996,53640.95999999995,48712.15999999995
2021-04-18T11:15:00.0,71.0,71.3,52.0,77.8,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,681.1999999999998,71.29999999999995,77.83428571428567,51.99999999999999,52981.799999999996,48555.299999999996,53020.715428571384,48569.559999999954
2021-04-18T11:16:00.0,71.0,71.3,52.0,77.5,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,678.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,679.8,71.29999999999995,77.45714285714281,51.99999999999999,52545.0,48341.4,52655.36571428568,48469.73999999997
2021-04-18T11:17:00.0,71.0,71.3,52.0,77.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,678.5999999999999,71.29999999999995,77.93714285714282,51.99999999999999,52981.799999999996,48555.299999999996,52888.14514285711,48384.179999999964
2021-04-18T11:18:00.0,71.0,71.3,52.0,79.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,678.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,678.5999999999999,71.31714285714281,79.35142857142853,52.19999999999999,53765.4,48341.4,53847.87942857139,48395.81314285711
