time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T11:19:00.0,71.0,71.3,52.0,81.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,675.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,679.1999999999998,71.23999999999995,80.85428571428568,52.39999999999999,54675.0,48127.5,54916.23085714282,48386.207999999955
2021-04-18T11:20:00.0,71.0,71.1,53.0,81.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,679.9999999999999,71.16857142857138,81.19714285714281,52.599999999999994,55365.299999999996,48419.1,55214.0571428571,48394.62857142853
2021-04-18T11:21:00.0,71.0,71.2,53.0,80.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,680.5999999999999,71.1828571428571,80.39428571428567,52.79999999999999,54684.299999999996,48487.200000000004,54716.350857142825,48447.05257142854
2021-04-18T11:22:00.0,71.0,71.3,53.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,681.1999999999998,71.2828571428571,79.30857142857138,52.99999999999999,54320.5,48840.5,54024.99885714281,48557.882285714244
2021-04-18T11:23:00.0,71.0,71.3,53.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,681.9999999999999,71.30857142857138,78.4485714285714,52.99999999999999,53458.5,48555.299999999996,53501.92571428569,48632.44571428568
2021-04-18T11:24:00.0,71.0,71.3,53.0,78.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,678.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,683.3999999999999,71.29999999999995,78.03428571428567,52.99999999999999,52884.0,48341.4,53328.630857142816,48726.41999999996
2021-04-18T11:25:00.0,71.0,71.3,53.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,683.3999999999999,71.29999999999995,78.6628571428571,52.99999999999999,53772.5,48840.5,53758.19657142853,48726.41999999996
2021-04-18T11:26:00.0,71.0,71.3,53.0,80.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,684.1999999999998,71.29999999999995,80.29142857142853,52.99999999999999,55246.4,49054.4,54935.395428571384,48783.459999999955
2021-04-18T11:27:00.0,71.0,71.3,53.0,81.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,685.5999999999999,71.29999999999995,81.58571428571423,52.99999999999999,56033.0,48840.5,55935.16571428567,48883.27999999996
2021-04-18T11:28:00.0,71.0,71.3,53.0,81.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,685.5999999999999,71.29999999999995,81.50857142857137,52.99999999999999,55827.5,48840.5,55882.27657142853,48883.27999999996
2021-04-18T11:29:00.0,71.0,71.3,53.0,80.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,684.1999999999998,71.29999999999995,80.45142857142854,52.99999999999999,55074.00000000001,48840.5,55044.86742857139,48783.459999999955
2021-04-18T11:30:00.0,71.0,71.3,53.0,79.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,683.3999999999999,71.29999999999995,79.42571428571424,52.99999999999999,54389.00000000001,48840.5,54279.5331428571,48726.41999999996
2021-04-18T11:31:00.0,71.0,71.3,53.0,78.8,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,683.3999999999999,71.29142857142853,78.74857142857138,53.19999999999999,53662.799999999996,48555.299999999996,53816.77371428567,48720.562285714244
2021-04-18T11:32:00.0,71.0,71.3,53.0,78.6,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,682.5999999999999,71.32571428571424,78.64285714285708,53.39999999999999,53526.6,48555.299999999996,53681.61428571424,48686.93257142854
2021-04-18T11:33:00.0,71.0,71.4,54.0,79.4,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.7894744873047,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,681.7999999999998,71.38285714285709,79.5628571428571,53.599999999999994,54389.00000000001,48909.00000000001,54245.955999999955,48668.83199999995
2021-04-18T11:34:00.0,71.0,71.4,54.0,81.3,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.684211730957,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,681.7999999999998,71.38285714285709,81.27428571428567,53.59999999999999,55365.299999999996,48623.4,55412.80799999995,48668.83199999995
2021-04-18T11:35:00.0,71.0,71.3,54.0,82.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,682.5999999999999,71.31714285714281,82.22571428571425,53.599999999999994,56182.5,48555.299999999996,56127.27257142854,48681.081714285676
2021-04-18T11:36:00.0,71.0,71.3,53.0,81.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.2465744018555,701.479431152344,681.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,682.5999999999999,71.31714285714281,81.59428571428566,53.39999999999999,55501.5,48555.299999999996,55696.259428571386,48681.081714285676
2021-04-18T11:37:00.0,71.0,71.4,53.0,80.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.2465744018555,701.479431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2465744018555,0.0,true,true,684.5999999999999,71.36571428571423,80.05142857142852,53.39999999999999,54800.0,48909.00000000001,54803.207999999955,48856.96799999996
2021-04-18T11:38:00.0,71.0,71.4,53.0,78.6,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.1578941345215,50.2049102783203,701.229431152344,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,50.2049102783203,0.0,true,true,685.9999999999999,71.44285714285711,78.57428571428566,53.39999999999999,53840.99999999999,48909.00000000001,53901.959999999955,49009.79999999997
2021-04-18T11:39:00.0,71.5,71.5,54.0,77.3,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,50.0882415771484,700.529418945313,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,44.088249206543,0.0,true,true,687.3999999999999,71.4485714285714,77.2228571428571,53.599999999999994,53414.299999999996,49406.5,53082.991999999955,49113.74799999997
2021-04-18T11:40:00.0,71.0,71.4,54.0,76.4,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.9715805053711,699.829467773438,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.9715805053711,0.0,true,true,689.1999999999999,71.44285714285711,76.54571428571424,53.79999999999999,52563.200000000004,49123.200000000004,52755.30628571425,49238.41714285711
2021-04-18T11:41:00.0,71.0,71.4,54.0,77.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.8,71.36571428571423,77.22857142857137,53.999999999999986,53044.799999999996,49123.200000000004,53272.268571428525,49228.06971428567
2021-04-18T11:42:00.0,71.0,71.3,54.0,78.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,694.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,690.3999999999999,71.32571428571424,78.77999999999994,53.999999999999986,54756.600000000006,49482.2,54389.71199999995,49243.273142857106
2021-04-18T11:43:00.0,71.0,71.3,54.0,79.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,691.5999999999999,71.29999999999995,79.65428571428568,53.999999999999986,54902.4,49054.4,55088.903999999966,49311.079999999965
2021-04-18T11:44:00.0,71.0,71.3,54.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,694.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,692.8,71.27428571428567,79.23428571428568,53.999999999999986,54964.8,49482.2,54893.51314285711,49378.82514285711
2021-04-18T11:45:00.0,71.0,71.2,54.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,694.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,691.5999999999999,71.21714285714282,78.27714285714282,53.999999999999986,54270.8,49412.8,54136.471999999965,49253.77599999997
2021-04-18T11:46:00.0,71.0,71.2,54.0,77.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,694.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,690.9999999999998,71.21714285714282,77.43999999999996,53.999999999999986,53785.0,49412.8,53511.03999999995,49211.04571428567
2021-04-18T11:47:00.0,71.0,71.3,54.0,76.9,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999999,71.27428571428567,76.8828571428571,53.999999999999986,52907.200000000004,49054.4,52987.66514285711,49122.23771428568
2021-04-18T11:48:00.0,71.0,71.3,54.0,76.9,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.9999999999999,71.30857142857138,77.03714285714281,53.999999999999986,52676.50000000001,48840.5,53001.55428571424,49060.2971428571
2021-04-18T11:49:00.0,71.0,71.3,54.0,78.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.3999999999999,71.30857142857138,78.27714285714282,53.999999999999986,53567.0,48840.5,53807.70799999996,49017.51199999996
2021-04-18T11:50:00.0,71.0,71.3,54.0,79.9,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.26571428571424,79.7028571428571,54.19999999999999,54971.200000000004,49054.4,54883.38742857139,49073.57085714282
2021-04-18T11:51:00.0,71.0,71.2,54.0,80.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.7999999999998,71.25142857142853,80.19999999999996,54.39999999999999,55418.200000000004,49199.200000000004,55321.95999999996,49149.23542857139
2021-04-18T11:52:00.0,71.0,71.3,55.0,79.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,694.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,690.9999999999998,71.26571428571424,79.60857142857138,54.59999999999998,55242.399999999994,49482.2,55009.52285714281,49244.60857142852
2021-04-18T11:53:00.0,71.0,71.3,55.0,78.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,690.9999999999999,71.30857142857138,78.6171428571428,54.79999999999998,54312.6,49268.299999999996,54324.44571428566,49274.22285714282
2021-04-18T11:54:00.0,71.0,71.3,55.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,690.9999999999999,71.29999999999995,77.59999999999994,54.999999999999986,53621.6,49268.299999999996,53621.59999999995,49268.29999999996
2021-04-18T11:55:00.0,71.0,71.3,55.0,76.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,690.3999999999999,71.29999999999995,76.77428571428567,54.999999999999986,52838.4,49054.4,53004.96685714281,49225.51999999996
2021-04-18T11:56:00.0,71.0,71.3,55.0,76.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,690.3999999999999,71.29999999999995,76.4171428571428,54.999999999999986,52792.4,49268.299999999996,52758.395428571384,49225.51999999996
2021-04-18T11:57:00.0,71.0,71.3,55.0,76.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999998,71.29999999999995,77.07999999999996,54.999999999999986,53137.9,49268.299999999996,53123.53599999996,49139.959999999955
2021-04-18T11:58:00.0,71.0,71.3,55.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999998,71.31714285714281,78.51428571428566,54.999999999999986,54312.6,49268.299999999996,54112.04571428566,49151.77485714282
2021-04-18T11:59:00.0,71.0,71.3,55.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.9999999999999,71.24857142857138,79.54571428571424,54.79999999999998,54594.5,48840.5,54727.45142857139,49019.017142857105
2021-04-18T12:00:00.0,71.0,71.1,55.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,686.8,71.14285714285708,79.47714285714281,54.59999999999998,54627.200000000004,48916.799999999996,54584.901714285676,48860.91428571424
2021-04-18T12:01:00.0,71.0,71.1,54.0,78.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,686.1999999999999,71.09999999999997,78.69142857142853,54.39999999999999,53909.5,48703.49999999999,53998.05828571425,48788.81999999997
2021-04-18T12:02:00.0,71.0,71.2,54.0,77.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,686.8,71.19999999999996,77.65714285714282,54.39999999999999,53224.5,48772.0,53334.92571428568,48900.15999999997
2021-04-18T12:03:00.0,71.0,71.3,54.0,76.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.3999999999999,71.29142857142853,76.61714285714281,54.39999999999999,52700.799999999996,49054.4,52666.62399999996,49005.72799999996
2021-04-18T12:04:00.0,71.0,71.3,55.0,76.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.9999999999999,71.2828571428571,76.15142857142854,54.59999999999998,52356.799999999996,49054.4,52392.18285714283,49042.60571428567
2021-04-18T12:05:00.0,71.0,71.2,55.0,76.7,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.23428571428568,76.80285714285709,54.79999999999998,52999.700000000004,49199.200000000004,52886.44742857139,49051.92914285711
2021-04-18T12:06:00.0,71.0,71.2,55.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.16571428571424,78.29142857142853,54.999999999999986,53870.4,48985.6,53911.47771428568,49004.710857142825
2021-04-18T12:07:00.0,71.0,71.1,55.0,79.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.1085714285714,79.41142857142852,54.999999999999986,54764.799999999996,48916.799999999996,54682.709714285666,48965.362285714255
2021-04-18T12:08:00.0,71.0,71.1,55.0,79.4,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.15142857142851,79.43428571428568,54.999999999999986,54627.200000000004,48916.799999999996,54698.44914285711,48994.87371428566
2021-04-18T12:09:00.0,71.0,71.3,55.0,78.7,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999999,71.2228571428571,78.75999999999996,54.999999999999986,54145.6,49054.4,54281.39199999997,49086.7931428571
2021-04-18T12:10:00.0,71.0,71.2,55.0,78.1,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999998,71.23428571428568,78.08285714285708,54.999999999999986,53967.1,49199.200000000004,53814.705142857085,49094.66971428567
2021-04-18T12:11:00.0,71.0,71.2,55.0,77.5,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999998,71.22571428571425,77.43142857142853,54.999999999999986,53552.5,49199.200000000004,53365.74057142853,49088.76228571425
2021-04-18T12:12:00.0,71.0,71.3,55.0,77.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.25714285714281,77.08571428571423,54.999999999999986,52976.0,49054.4,53081.22285714281,49067.668571428534
2021-04-18T12:13:00.0,71.0,71.2,55.0,77.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.3999999999999,71.20857142857137,77.61999999999996,55.19999999999999,53320.0,48985.6,53355.98799999996,48948.77199999995
2021-04-18T12:14:00.0,71.0,71.1,55.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,686.8,71.11714285714282,78.82285714285709,55.19999999999999,54046.50000000001,48703.49999999999,54135.53828571425,48843.25371428569
2021-04-18T12:15:00.0,71.0,71.1,56.0,79.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,686.1999999999999,71.0828571428571,79.60571428571424,55.19999999999999,54594.5,48703.49999999999,54625.44114285711,48777.05657142853
2021-04-18T12:16:00.0,71.0,71.1,55.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,685.5999999999999,71.11714285714282,79.27428571428567,55.39999999999999,54558.4,48916.799999999996,54350.45028571424,48757.91314285711
2021-04-18T12:17:00.0,71.0,71.2,55.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,685.5999999999999,71.19999999999996,78.25142857142853,55.59999999999999,53567.0,48772.0,53649.1794285714,48814.719999999965
2021-04-18T12:18:00.0,71.0,71.3,56.0,77.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,686.1999999999998,71.29142857142853,77.19142857142853,55.59999999999999,52882.0,48840.5,52968.75828571424,48920.17828571424
2021-04-18T12:19:00.0,71.0,71.3,56.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,686.8,71.29142857142853,76.49142857142853,55.79999999999998,52402.5,48840.5,52534.31314285711,48962.953142857106
2021-04-18T12:20:00.0,71.0,71.2,56.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.3999999999999,71.19999999999996,76.44285714285711,55.999999999999986,52563.200000000004,48985.6,52546.81999999996,48942.87999999996
2021-04-18T12:21:00.0,71.0,71.1,56.0,77.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.3999999999999,71.11714285714282,77.44571428571425,55.999999999999986,53414.299999999996,49130.1,53236.183999999965,48885.92399999997
2021-04-18T12:22:00.0,71.0,71.1,56.0,79.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.9999999999999,71.0828571428571,79.00571428571425,55.999999999999986,54420.799999999996,48916.799999999996,54355.93142857139,48905.005714285675
2021-04-18T12:23:00.0,71.0,71.1,56.0,80.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,685.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.13428571428568,79.83714285714281,55.79999999999998,54800.0,48703.49999999999,54975.85657142853,48983.069142857115
2021-04-18T12:24:00.0,71.0,71.2,56.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.9999999999999,71.14857142857139,79.37714285714281,55.59999999999999,54558.4,48985.6,54611.47428571425,48950.21714285711
2021-04-18T12:25:00.0,71.0,71.1,55.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,691.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,687.9999999999999,71.13428571428568,78.16571428571424,55.39999999999999,54036.200000000004,49130.1,53778.01142857139,48940.38857142854
2021-04-18T12:26:00.0,71.0,71.1,55.0,77.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.7999999999998,71.0828571428571,77.1028571428571,55.19999999999999,52976.0,48916.799999999996,53185.55085714282,49032.95485714281
2021-04-18T12:27:00.0,71.0,71.1,55.0,76.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.8,71.12571428571424,76.23714285714281,54.79999999999998,52563.200000000004,48916.799999999996,52588.381142857106,49062.51771428568
2021-04-18T12:28:00.0,71.0,71.2,55.0,75.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,694.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999998,71.1828571428571,76.08857142857138,54.59999999999998,52674.600000000006,49412.8,52440.24342857138,49059.2251428571
2021-04-18T12:29:00.0,71.0,71.2,54.0,76.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,688.5999999999999,71.19142857142853,76.96857142857138,54.39999999999999,52907.200000000004,48985.6,53000.55828571424,49022.41771428568
2021-04-18T12:30:00.0,71.0,71.1,54.0,78.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,49.8799133300781,699.279479980469,688.0,1000.0,400.0,86.2105255126953,86.1659469604492,0.0180000010877848,49.8799133300781,0.0,true,true,689.1999999999998,71.09142857142852,78.50571428571423,54.19999999999999,54076.799999999996,48916.799999999996,54106.13828571424,48996.21257142853
2021-04-18T12:31:00.0,71.0,71.0,54.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,55.8882446289062,735.329467773438,685.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,688.5999999999999,71.04285714285709,79.27142857142852,53.999999999999986,54389.00000000001,48635.0,54586.30571428567,48920.111428571385
2021-04-18T12:32:00.0,71.0,71.1,54.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.8882522583008,699.329528808594,691.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,689.1999999999998,71.06571428571425,78.81714285714281,53.999999999999986,54450.799999999996,49130.1,54320.77485714281,48978.49028571425
2021-04-18T12:33:00.0,71.0,71.1,54.0,77.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.8882522583008,699.329528808594,691.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,689.1999999999998,71.10857142857138,77.89428571428566,53.999999999999986,53759.799999999996,49130.1,53684.741714285665,49008.02742857138
2021-04-18T12:34:00.0,71.0,71.1,54.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.8882522583008,699.329528808594,691.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,689.8,71.09999999999995,77.13142857142853,53.999999999999986,53345.200000000004,49130.1,53205.25942857139,49044.77999999996
2021-04-18T12:35:00.0,71.0,71.1,54.0,76.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.8882522583008,699.329528808594,688.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,688.5999999999999,71.10857142857138,76.69142857142853,54.19999999999999,52769.6,48916.799999999996,52809.71771428568,48965.36228571425
2021-04-18T12:36:00.0,71.0,71.1,54.0,76.8,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.8882522583008,699.329528808594,688.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,688.0,71.07428571428568,76.91999999999996,54.39999999999999,52838.4,48916.799999999996,52920.95999999997,48899.108571428544
2021-04-18T12:37:00.0,71.0,71.0,55.0,78.1,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.8882522583008,699.329528808594,685.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,687.3999999999999,71.01714285714282,78.16857142857137,54.39999999999999,53498.49999999999,48635.0,53733.07599999995,48817.183999999965
2021-04-18T12:38:00.0,71.0,71.0,55.0,79.8,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.8882522583008,699.329528808594,688.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,688.0,71.01714285714282,79.68857142857138,54.39999999999999,54902.4,48848.0,54825.737142857106,48859.794285714255
2021-04-18T12:39:00.0,71.0,71.1,54.0,80.3,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,688.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,689.1999999999999,71.07428571428568,80.17999999999995,54.39999999999999,55246.4,48916.799999999996,55260.05599999996,48984.39771428568
2021-04-18T12:40:00.0,71.0,71.1,54.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,691.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,690.3999999999999,71.09999999999995,79.32571428571424,54.19999999999999,54796.299999999996,49130.1,54766.4731428571,49087.43999999996
2021-04-18T12:41:00.0,71.0,71.1,54.0,77.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,694.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,691.5999999999999,71.12571428571424,77.97714285714281,53.999999999999986,54062.600000000006,49343.399999999994,53928.99199999996,49190.54399999996
2021-04-18T12:42:00.0,71.0,71.2,54.0,76.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,691.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,692.8,71.16571428571424,76.8485714285714,53.999999999999986,53137.9,49199.200000000004,53240.69028571426,49303.606857142826
2021-04-18T12:43:00.0,71.0,71.2,54.0,76.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,694.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,692.8,71.25142857142853,76.19999999999995,53.999999999999986,52882.8,49412.8,52791.35999999996,49362.989714285686
2021-04-18T12:44:00.0,71.0,71.3,54.0,76.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,694.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,690.9999999999998,71.2228571428571,76.43714285714282,53.999999999999986,52952.2,49482.2,52818.06571428567,49214.99428571424
2021-04-18T12:45:00.0,71.0,71.1,54.0,77.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,691.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,689.8,71.16857142857137,77.75142857142852,53.999999999999986,53690.700000000004,49130.1,53632.93542857139,49092.08057142852
2021-04-18T12:46:00.0,71.0,71.1,54.0,79.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,685.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,687.1999999999998,71.04857142857139,79.1028571428571,53.999999999999986,54320.5,48703.49999999999,54359.48342857139,48824.57828571425
2021-04-18T12:47:00.0,71.0,71.0,54.0,79.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,685.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,685.3999999999999,71.05142857142852,79.38285714285709,53.999999999999986,54389.00000000001,48635.0,54409.01028571424,48698.649142857095
2021-04-18T12:48:00.0,71.0,71.1,54.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,681.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,683.3999999999999,71.06571428571425,78.6428571428571,53.999999999999986,53526.6,48419.1,53744.52857142853,48566.309142857106
2021-04-18T12:49:00.0,71.0,71.1,54.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,685.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,683.3999999999999,71.10857142857138,77.70857142857137,53.999999999999986,53224.5,48703.49999999999,53106.03771428567,48595.59771428567
2021-04-18T12:50:00.0,71.0,71.1,54.0,77.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,681.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,684.5999999999999,71.09999999999995,77.02571428571424,53.999999999999986,52437.0,48419.1,52731.80399999997,48675.05999999996
2021-04-18T12:51:00.0,71.0,71.1,54.0,76.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,685.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,685.9999999999999,71.09999999999995,76.63999999999996,54.19999999999999,52539.5,48703.49999999999,52575.039999999964,48774.59999999996
2021-04-18T12:52:00.0,71.0,71.1,54.0,76.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,691.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,686.5999999999999,71.09999999999995,76.75999999999996,54.39999999999999,52999.700000000004,49130.1,52703.41599999997,48817.25999999996
2021-04-18T12:53:00.0,71.0,71.1,55.0,77.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,688.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,687.3999999999999,71.10857142857138,77.7371428571428,54.59999999999998,53388.799999999996,48916.799999999996,53436.51199999995,48880.031999999956
2021-04-18T12:54:00.0,71.0,71.1,55.0,79.3,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,688.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,688.0,71.07428571428568,79.18857142857138,54.79999999999998,54558.4,48916.799999999996,54481.737142857106,48899.108571428544
2021-04-18T12:55:00.0,71.0,71.0,55.0,80.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,49.8882522583008,699.329528808594,685.0,1000.0,400.0,86.2105255126953,86.185173034668,0.0180000010877848,49.8882522583008,0.0,true,true,687.3999999999999,71.01714285714282,79.9971428571428,54.999999999999986,54868.49999999999,48635.0,54990.03599999996,48817.183999999965
2021-04-18T12:56:00.0,71.0,71.0,55.0,79.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,688.0,71.01714285714282,79.6171428571428,54.999999999999986,54764.799999999996,48848.0,54776.59428571424,48859.794285714255
2021-04-18T12:57:00.0,71.0,71.1,55.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,687.9999999999999,71.06571428571425,78.66857142857138,54.999999999999986,54076.799999999996,48916.799999999996,54123.977142857104,48893.2114285714
2021-04-18T12:58:00.0,71.0,71.1,55.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,689.7999999999998,71.14285714285711,77.61428571428567,54.999999999999986,53690.700000000004,49130.1,53538.33428571424,49074.34285714282
2021-04-18T12:59:00.0,71.0,71.2,55.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,690.3999999999999,71.14857142857139,76.71714285714282,54.999999999999986,52769.6,48985.6,52965.515428571394,49120.973714285676
2021-04-18T13:00:00.0,71.0,71.1,55.0,76.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,694.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,691.5999999999999,71.13428571428568,76.50285714285711,54.999999999999986,53021.600000000006,49343.399999999994,52909.37599999997,49196.47199999997
2021-04-18T13:01:00.0,71.0,71.1,55.0,77.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,691.5999999999999,71.09142857142852,77.51142857142852,54.999999999999986,53483.4,49130.1,53606.90399999996,49166.83199999996
2021-04-18T13:02:00.0,71.0,71.1,55.0,79.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,694.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,691.5999999999999,71.09999999999995,78.94571428571425,54.999999999999986,54895.399999999994,49343.399999999994,54598.85599999996,49172.75999999996
2021-04-18T13:03:00.0,71.0,71.1,55.0,79.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,690.9999999999998,71.09999999999995,79.4971428571428,54.999999999999986,55003.6,49130.1,54932.52571428566,49130.09999999995
2021-04-18T13:04:00.0,71.0,71.1,55.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,690.9999999999998,71.09999999999995,78.86857142857139,54.999999999999986,54214.4,48916.799999999996,54498.18285714281,49130.09999999995
2021-04-18T13:05:00.0,71.0,71.1,55.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,690.3999999999999,71.09142857142852,77.79142857142853,54.999999999999986,53759.799999999996,49130.1,53707.202285714244,49081.52228571424
2021-04-18T13:06:00.0,71.0,71.1,55.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,690.3999999999999,71.13428571428568,76.87428571428568,54.999999999999986,53137.9,49130.1,53074.00685714282,49111.11085714283
2021-04-18T13:07:00.0,71.0,71.2,55.0,76.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,691.5999999999999,71.14857142857139,76.56857142857137,54.999999999999986,52861.5,49199.200000000004,52954.82399999996,49206.35199999996
2021-04-18T13:08:00.0,71.0,71.1,55.0,77.3,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,692.1999999999998,71.14285714285711,77.44571428571423,54.999999999999986,53414.299999999996,49130.1,53607.923428571376,49245.08571428568
2021-04-18T13:09:00.0,71.0,71.1,55.0,79.2,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,694.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,692.8,71.05714285714281,79.14857142857139,54.999999999999986,54964.8,49343.399999999994,54834.13028571425,49228.388571428535
2021-04-18T13:10:00.0,71.0,71.0,55.0,80.4,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,694.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,692.8,71.05999999999995,80.17714285714281,54.999999999999986,55797.600000000006,49274.0,55546.72457142854,49230.36799999996
2021-04-18T13:11:00.0,71.0,71.1,55.0,79.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,694.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,692.8,71.03142857142853,79.77714285714282,54.999999999999986,55311.8,49343.399999999994,55269.60457142854,49210.57371428569
2021-04-18T13:12:00.0,71.0,71.0,55.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,692.8,71.05142857142852,78.50857142857139,54.999999999999986,54243.5,49061.0,54390.73828571425,49224.429714285674
2021-04-18T13:13:00.0,71.0,71.1,55.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,692.1999999999998,71.09999999999995,77.2828571428571,54.999999999999986,53414.299999999996,49130.1,53495.19371428567,49215.419999999955
2021-04-18T13:14:00.0,71.0,71.2,55.0,76.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,694.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,691.5999999999999,71.14857142857139,76.52571428571423,54.999999999999986,53091.0,49412.8,52925.18399999996,49206.35199999996
2021-04-18T13:15:00.0,71.0,71.1,55.0,76.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,690.9999999999999,71.1685714285714,76.83714285714281,54.999999999999986,52999.700000000004,49130.1,53094.465714285674,49177.48285714283
2021-04-18T13:16:00.0,71.0,71.2,55.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,690.3999999999999,71.13999999999996,78.25142857142853,54.999999999999986,54036.200000000004,49199.200000000004,54024.786285714246,49115.05599999996
2021-04-18T13:17:00.0,71.0,71.1,55.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,689.7999999999998,71.12571428571424,79.42571428571424,54.999999999999986,54833.6,48916.799999999996,54787.85771428567,49062.51771428567
2021-04-18T13:18:00.0,71.0,71.1,55.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,689.1999999999999,71.12571428571424,79.35999999999996,54.999999999999986,54558.4,48916.799999999996,54694.91199999997,49019.84228571425
2021-04-18T13:19:00.0,71.0,71.2,55.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,691.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,687.9999999999999,71.14857142857139,78.34285714285708,54.999999999999986,54105.299999999996,49199.200000000004,53899.885714285665,48950.21714285711
2021-04-18T13:20:00.0,71.0,71.1,55.0,77.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,687.9999999999999,71.13428571428568,77.24857142857138,54.999999999999986,53182.4,48916.799999999996,53147.017142857105,48940.38857142854
2021-04-18T13:21:00.0,71.0,71.1,55.0,76.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,685.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,687.9999999999999,71.09142857142852,76.39999999999996,54.999999999999986,52334.00000000001,48703.49999999999,52563.19999999997,48910.90285714281
2021-04-18T13:22:00.0,71.0,71.1,55.0,76.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,686.8,71.09999999999995,76.47142857142853,54.999999999999986,52494.4,48916.799999999996,52520.57714285711,48831.47999999997
