time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T13:23:00.0,71.0,71.1,55.0,77.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,688.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,686.8,71.10857142857138,77.72571428571425,54.999999999999986,53457.6,48916.799999999996,53382.02057142854,48837.36685714282
2021-04-18T13:24:00.0,71.0,71.1,55.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9465789794922,699.679443359375,685.0,1000.0,400.0,86.2105255126953,86.3202590942383,0.0180000010877848,49.9465789794922,0.0,true,true,685.9999999999999,71.06571428571425,79.12857142857138,54.999999999999986,54320.5,48703.49999999999,54282.19999999995,48751.079999999965
2021-04-18T13:25:00.0,71.0,71.0,55.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,685.3999999999999,71.05142857142852,79.43999999999997,54.999999999999986,54696.0,48848.0,54448.17599999997,48698.649142857095
2021-04-18T13:26:00.0,71.0,71.1,55.0,78.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,681.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,683.3999999999999,71.06571428571425,78.8028571428571,55.19999999999999,53594.700000000004,48419.1,53853.87257142854,48566.309142857106
2021-04-18T13:27:00.0,71.0,71.1,55.0,78.0,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,685.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,683.3999999999999,71.10857142857138,77.98285714285709,55.39999999999999,53430.0,48703.49999999999,53293.48457142852,48595.59771428567
2021-04-18T13:28:00.0,71.0,71.1,56.0,77.3,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,678.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,683.3999999999999,71.09999999999995,77.19714285714281,55.59999999999999,52409.4,48205.799999999996,52756.52742857138,48589.739999999954
2021-04-18T13:29:00.0,71.0,71.1,56.0,76.7,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,685.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,684.1999999999998,71.09999999999995,76.84571428571425,55.79999999999998,52539.5,48703.49999999999,52577.83771428568,48646.61999999995
2021-04-18T13:30:00.0,71.0,71.1,56.0,77.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,682.8,71.09999999999995,77.6371428571428,55.999999999999986,53320.0,48916.799999999996,53010.6411428571,48547.079999999965
2021-04-18T13:31:00.0,71.0,71.1,56.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,685.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,684.8,71.09999999999995,79.17999999999995,55.999999999999986,54320.5,48703.49999999999,54222.46399999996,48689.27999999996
2021-04-18T13:32:00.0,71.0,71.1,56.0,80.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,678.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,684.8,71.09142857142852,79.95428571428566,56.19999999999999,54307.799999999996,48205.799999999996,54752.694857142815,48683.41028571425
2021-04-18T13:33:00.0,71.0,71.1,56.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,685.3999999999999,71.13428571428568,79.31714285714281,56.39999999999999,54558.4,48916.799999999996,54363.969714285675,48755.43942857139
2021-04-18T13:34:00.0,71.0,71.2,57.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,685.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,685.9999999999999,71.14857142857139,78.09428571428566,56.59999999999999,53430.0,48772.0,53572.67999999996,48807.91999999996
2021-04-18T13:35:00.0,71.0,71.1,57.0,77.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,691.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,687.9999999999999,71.13428571428568,76.99714285714282,56.79999999999998,53276.1,49130.1,52974.03428571425,48940.38857142854
2021-04-18T13:36:00.0,71.0,71.1,57.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,687.9999999999999,71.09142857142852,76.48571428571424,56.999999999999986,52563.200000000004,48916.799999999996,52622.17142857139,48910.90285714281
2021-04-18T13:37:00.0,71.0,71.1,57.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,687.9999999999999,71.09999999999995,77.03714285714281,57.19999999999999,52907.200000000004,48916.799999999996,53001.55428571424,48916.79999999996
2021-04-18T13:38:00.0,71.0,71.1,57.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,687.3999999999999,71.09999999999995,78.57428571428566,57.19999999999999,54076.799999999996,48916.799999999996,54011.963999999956,48874.139999999956
2021-04-18T13:39:00.0,71.0,71.1,58.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,685.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,687.9999999999999,71.09999999999995,79.71142857142853,57.19999999999999,54731.50000000001,48703.49999999999,54841.46285714282,48916.79999999996
2021-04-18T13:40:00.0,71.0,71.1,57.0,79.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,689.1999999999998,71.09999999999995,79.49999999999996,57.39999999999999,54696.0,48916.799999999996,54791.39999999996,49002.11999999995
2021-04-18T13:41:00.0,71.0,71.1,57.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,691.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,690.3999999999999,71.09999999999995,78.35999999999996,57.599999999999994,54105.299999999996,49130.1,54099.74399999996,49087.43999999996
2021-04-18T13:42:00.0,71.0,71.1,58.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,694.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,691.5999999999999,71.09999999999995,77.17428571428567,57.599999999999994,53576.8,49343.399999999994,53373.73599999997,49172.75999999996
2021-04-18T13:43:00.0,71.0,71.1,58.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,694.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,691.5999999999999,71.09999999999995,76.39142857142855,57.79999999999999,53021.600000000006,49343.399999999994,52832.311999999976,49172.75999999996
2021-04-18T13:44:00.0,71.0,71.1,58.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,691.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,690.3999999999999,71.11714285714281,76.54571428571424,57.99999999999999,52792.4,49130.1,52847.1611428571,49099.27542857139
2021-04-18T13:45:00.0,71.0,71.1,58.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,688.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,689.1999999999998,71.04857142857138,77.85999999999996,57.79999999999999,53526.4,48916.799999999996,53661.11199999996,48966.67542857138
2021-04-18T13:46:00.0,71.0,70.9,58.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.9799118041992,699.879455566406,685.0,1000.0,400.0,86.2105255126953,86.3955841064453,0.0180000010877848,49.9799118041992,0.0,true,true,691.1999999999998,70.93428571428568,79.3285714285714,57.599999999999994,54457.5,48566.50000000001,54831.90857142853,49029.778285714245
2021-04-18T13:47:00.0,70.5,70.9,57.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,56.1715774536133,737.029479980469,688.0,1000.0,400.0,86.8421020507812,86.8657684326172,0.0180000010877848,56.1715774536133,0.0,true,true,693.7999999999998,70.93428571428568,79.6228571428571,57.39999999999999,54833.6,48779.200000000004,55242.33828571424,49214.20742857139
2021-04-18T13:48:00.0,71.0,71.1,57.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,696.9999999999998,71.04857142857138,78.63428571428567,57.19999999999999,55334.399999999994,50054.399999999994,54808.09714285709,49520.85428571423
2021-04-18T13:49:00.0,71.0,71.1,57.0,77.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,700.7999999999998,71.11714285714281,77.36857142857139,56.999999999999986,54419.2,50054.399999999994,54219.89485714281,49838.89371428567
2021-04-18T13:50:00.0,71.0,71.1,57.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,704.5999999999998,71.09999999999995,76.41428571428565,56.999999999999986,53856.0,50054.399999999994,53841.50571428565,50097.059999999954
2021-04-18T13:51:00.0,71.0,71.1,57.0,76.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,703.7999999999998,71.09999999999995,76.19428571428567,56.999999999999986,53574.399999999994,50054.399999999994,53625.53828571424,50040.17999999996
2021-04-18T13:52:00.0,71.0,71.1,57.0,77.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,704.3999999999999,71.09999999999995,77.15428571428566,56.79999999999998,54439.0,50267.7,54347.47885714281,50082.83999999995
2021-04-18T13:53:00.0,71.0,71.1,57.0,79.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,704.9999999999999,71.09999999999995,78.90571428571424,56.59999999999999,55300.0,49769.99999999999,55628.52857142853,50125.499999999956
2021-04-18T13:54:00.0,71.0,71.1,56.0,80.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4549102783203,702.729431152344,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4549102783203,0.0,true,true,704.9999999999998,71.09999999999995,79.91142857142853,56.39999999999999,56630.7,50267.7,56337.5571428571,50125.49999999995
2021-04-18T13:55:00.0,71.0,71.1,56.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,704.3999999999999,71.09999999999995,79.4685714285714,56.39999999999999,56135.8,50267.7,55977.66171428568,50082.83999999995
2021-04-18T13:56:00.0,71.0,71.1,56.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,705.7999999999998,71.09142857142852,78.19999999999996,56.39999999999999,55052.8,50054.399999999994,55193.55999999996,50176.33028571424
2021-04-18T13:57:00.0,71.0,71.1,57.0,77.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,704.3999999999999,71.13428571428568,76.99999999999996,56.59999999999999,54208.0,50054.399999999994,54238.79999999996,50106.990857142824
2021-04-18T13:58:00.0,71.0,71.2,57.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,703.7999999999998,71.14857142857139,76.33428571428567,56.79999999999998,53944.1,50338.4,53724.070285714246,50074.36457142853
2021-04-18T13:59:00.0,71.0,71.1,57.0,76.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,702.9999999999999,71.14285714285711,76.7028571428571,56.999999999999986,53619.99999999999,49769.99999999999,53922.10857142853,50013.42857142854
2021-04-18T14:00:00.0,71.0,71.1,57.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,702.1999999999998,71.06571428571425,78.00857142857137,56.999999999999986,54912.0,50054.399999999994,54777.61885714281,49902.34457142853
2021-04-18T14:01:00.0,71.0,71.0,57.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,701.5999999999999,71.01714285714282,79.27999999999996,56.999999999999986,55580.00000000001,49700.0,55622.84799999996,49825.627428571395
2021-04-18T14:02:00.0,71.0,71.0,57.0,79.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,703.5999999999999,71.00857142857139,79.55714285714281,56.999999999999986,55719.99999999999,49700.0,55976.40571428567,49961.63085714282
2021-04-18T14:03:00.0,71.0,71.1,57.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,704.1999999999998,71.10857142857138,78.81714285714281,56.79999999999998,55475.2,50054.399999999994,55503.031999999956,50074.65599999995
2021-04-18T14:04:00.0,71.0,71.2,57.0,77.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,704.9999999999999,71.15714285714282,77.73428571428566,56.59999999999999,55167.0,50552.0,54802.67142857138,50165.785714285674
2021-04-18T14:05:00.0,71.0,71.1,56.0,76.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,705.7999999999998,71.13428571428568,76.7228571428571,56.39999999999999,54297.6,50267.7,54150.99257142853,50206.57885714282
2021-04-18T14:06:00.0,71.0,71.1,56.0,76.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,706.3999999999999,71.09142857142852,76.31142857142852,56.19999999999999,53644.8,50054.399999999994,53906.393142857094,50218.9851428571
2021-04-18T14:07:00.0,71.0,71.1,56.0,76.9,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4715805053711,702.829467773437,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4715805053711,0.0,true,true,705.7999999999998,71.09999999999995,77.02857142857138,55.999999999999986,54137.600000000006,50054.399999999994,54366.76571428567,50182.379999999954
2021-04-18T14:08:00.0,71.0,71.1,56.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.4882431030273,702.929443359375,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.4882431030273,0.0,true,true,705.7999999999998,71.09999999999995,78.4971428571428,55.999999999999986,55570.2,50267.7,55403.283428571376,50182.379999999954
2021-04-18T14:09:00.0,71.0,71.1,56.0,79.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.09999999999995,79.37142857142852,55.999999999999986,56206.5,50267.7,56020.35428571424,50182.379999999954
2021-04-18T14:10:00.0,71.0,71.1,56.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.09999999999995,79.01714285714282,55.999999999999986,55853.0,50267.7,55817.70971428567,50225.03999999996
2021-04-18T14:11:00.0,71.0,71.1,56.0,78.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.09999999999995,78.05999999999995,55.999999999999986,54912.0,50054.399999999994,55141.58399999995,50225.03999999996
2021-04-18T14:12:00.0,71.0,71.1,56.0,77.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.09142857142852,77.1228571428571,55.999999999999986,54580.4,50267.7,54433.31257142853,50176.33028571424
2021-04-18T14:13:00.0,71.0,71.1,56.0,76.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.13428571428568,76.66857142857138,56.19999999999999,54156.2,50267.7,54158.67885714281,50249.25942857139
2021-04-18T14:14:00.0,71.0,71.2,56.0,77.1,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.14857142857139,77.24571428571423,56.39999999999999,54278.399999999994,50124.8,54659.06742857138,50344.729142857104
2021-04-18T14:15:00.0,71.0,71.1,57.0,78.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.13428571428568,78.77428571428567,56.59999999999999,55948.0,50480.99999999999,55787.9491428571,50377.301142857104
2021-04-18T14:16:00.0,71.0,71.1,57.0,80.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.09142857142852,79.89428571428567,56.79999999999998,56870.99999999999,50480.99999999999,56581.1331428571,50346.94971428566
2021-04-18T14:17:00.0,71.0,71.1,57.0,79.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.0828571428571,79.75142857142853,57.19999999999999,56587.0,50480.99999999999,56527.812571428534,50383.5291428571
2021-04-18T14:18:00.0,71.0,71.1,57.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.15999999999994,78.70857142857139,57.39999999999999,55640.9,50267.7,55694.18514285711,50352.81599999995
2021-04-18T14:19:00.0,71.0,71.3,58.0,77.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999998,71.2228571428571,77.60857142857138,57.599999999999994,54863.2,50409.1,54869.25999999995,50354.55999999995
2021-04-18T14:20:00.0,71.0,71.2,58.0,76.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.2428571428571,76.74857142857138,57.79999999999999,54067.2,50124.8,54307.2891428571,50411.44571428568
2021-04-18T14:21:00.0,71.0,71.2,58.0,76.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.19142857142853,76.77142857142852,58.19999999999999,54156.2,50338.4,54369.52571428566,50417.76971428567
2021-04-18T14:22:00.0,71.0,71.2,58.0,77.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.19999999999996,77.95999999999995,58.39999999999999,55542.700000000004,50765.6,55351.59999999995,50551.999999999956
2021-04-18T14:23:00.0,71.0,71.2,59.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,712.3999999999999,71.20857142857139,79.42857142857139,58.599999999999994,56515.99999999999,50552.0,56584.91428571424,50728.98628571425
2021-04-18T14:24:00.0,71.0,71.2,59.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.1999999999998,71.16571428571424,79.83999999999995,58.79999999999999,57208.4,50979.200000000004,57021.727999999945,50826.5531428571
2021-04-18T14:25:00.0,71.0,71.1,59.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.7999999999998,71.14285714285711,79.05142857142852,58.999999999999986,56564.0,50907.6,56505.96114285709,50852.91428571425
2021-04-18T14:26:00.0,71.0,71.2,59.0,77.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,715.9999999999998,71.19142857142853,77.73999999999995,58.999999999999986,55704.799999999996,50979.200000000004,55661.839999999946,50973.06285714281
2021-04-18T14:27:00.0,71.0,71.3,59.0,76.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,715.3999999999999,71.2828571428571,76.71142857142851,58.999999999999986,54845.6,51050.799999999996,54879.35599999995,50995.75599999996
2021-04-18T14:28:00.0,71.0,71.3,59.0,76.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.8,71.32571428571424,76.33999999999996,58.999999999999986,54702.4,51050.799999999996,54567.831999999966,50983.62057142854
2021-04-18T14:29:00.0,71.0,71.3,59.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,715.3999999999999,71.24857142857138,77.0628571428571,58.999999999999986,54829.700000000004,50836.9,55130.76799999996,50971.22799999996
2021-04-18T14:30:00.0,71.0,71.1,59.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,715.3999999999999,71.15142857142851,78.45714285714283,58.999999999999986,55970.5,50694.299999999996,56128.23999999997,50901.731999999945
2021-04-18T14:31:00.0,71.0,71.1,59.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,719.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.1999999999998,71.0828571428571,79.57142857142853,58.999999999999986,57304.3,51120.899999999994,56829.914285714236,50767.376571428525
2021-04-18T14:32:00.0,71.0,71.1,59.0,79.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.1999999999998,71.09142857142852,79.45714285714283,58.999999999999986,56922.0,50907.6,56748.29142857139,50773.49828571424
2021-04-18T14:33:00.0,71.0,71.1,59.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.1999999999998,71.12571428571424,78.46857142857138,58.999999999999986,55664.00000000001,50480.99999999999,56042.25371428567,50797.9851428571
2021-04-18T14:34:00.0,71.0,71.2,59.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,714.1999999999998,71.1828571428571,77.39142857142853,59.19999999999999,55186.200000000004,50765.6,55272.958285714245,50838.79657142853
2021-04-18T14:35:00.0,71.0,71.2,59.0,76.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,713.5999999999999,71.1828571428571,76.70857142857139,59.39999999999999,54687.1,50765.6,54739.23657142853,50796.08685714282
2021-04-18T14:36:00.0,71.0,71.1,60.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,719.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,713.5999999999998,71.12571428571424,76.59142857142852,59.59999999999998,55075.399999999994,51120.899999999994,54655.64342857138,50755.309714285664
2021-04-18T14:37:00.0,71.0,71.1,60.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,710.9999999999999,71.09142857142852,77.47999999999995,59.79999999999998,55114.9,50694.299999999996,55088.279999999955,50546.005714285675
2021-04-18T14:38:00.0,71.0,71.1,60.0,79.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.1999999999998,71.09999999999995,79.03999999999996,59.999999999999986,56160.99999999999,50480.99999999999,56055.16799999996,50424.11999999995
2021-04-18T14:39:00.0,71.0,71.1,60.0,80.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.3999999999999,71.09999999999995,79.97714285714281,59.999999999999986,56140.0,49769.99999999999,56575.83085714281,50296.139999999956
2021-04-18T14:40:00.0,71.0,71.1,60.0,79.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.8,71.09142857142852,79.61999999999995,59.999999999999986,55968.0,50054.399999999994,56275.41599999996,50247.42171428568
2021-04-18T14:41:00.0,71.0,71.1,60.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.9999999999999,71.12571428571424,78.43142857142853,59.999999999999986,55735.0,50480.99999999999,55529.45142857139,50357.005714285675
2021-04-18T14:42:00.0,71.0,71.2,60.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,710.5999999999999,71.16571428571424,77.4028571428571,59.999999999999986,54883.0,50552.0,55002.47028571425,50570.356571428536
2021-04-18T14:43:00.0,71.0,71.2,60.0,76.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,712.3999999999999,71.25142857142853,76.67142857142852,59.999999999999986,54988.799999999996,50979.200000000004,54620.72571428567,50759.51771428568
2021-04-18T14:44:00.0,71.0,71.3,60.0,76.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,712.9999999999999,71.2228571428571,76.93999999999996,59.999999999999986,54687.1,50836.9,54858.21999999996,50781.8971428571
2021-04-18T14:45:00.0,71.0,71.1,60.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,712.3999999999999,71.15142857142851,78.16571428571424,59.999999999999986,55756.6,50694.299999999996,55685.25485714282,50688.277714285665
2021-04-18T14:46:00.0,71.0,71.1,60.0,79.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,710.5999999999999,71.1085714285714,79.59714285714281,59.999999999999986,56826.1,50694.299999999996,56561.72971428568,50529.750857142826
2021-04-18T14:47:00.0,71.0,71.2,60.0,80.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.17428571428567,79.90571428571425,60.19999999999999,56560.0,50338.4,56733.0571428571,50533.74285714281
2021-04-18T14:48:00.0,71.0,71.2,60.0,79.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.21714285714282,79.16857142857137,60.39999999999999,55923.7,50338.4,56162.184571428515,50521.441142857104
2021-04-18T14:49:00.0,71.0,71.2,61.0,78.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.17428571428567,78.1171428571428,60.59999999999999,55450.99999999999,50552.0,55369.4308571428,50448.333714285676
2021-04-18T14:50:00.0,71.0,71.1,61.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.12571428571424,77.23142857142852,60.79999999999998,54883.0,50480.99999999999,54695.29771428567,50371.23085714281
2021-04-18T14:51:00.0,71.0,71.1,61.0,76.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.09142857142852,76.87714285714281,60.999999999999986,54528.0,50480.99999999999,54398.26628571425,50304.29485714281
2021-04-18T14:52:00.0,71.0,71.1,61.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999999,71.09999999999995,77.69714285714281,60.999999999999986,54560.0,50054.399999999994,54931.879999999954,50267.69999999996
2021-04-18T14:53:00.0,71.0,71.1,61.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999998,71.09999999999995,79.2628571428571,60.999999999999986,55897.600000000006,50054.399999999994,56086.39771428567,50310.35999999995
2021-04-18T14:54:00.0,71.0,71.1,61.0,80.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.09999999999995,80.01999999999995,60.999999999999986,56701.4,50267.7,56526.12799999995,50225.03999999996
2021-04-18T14:55:00.0,71.0,71.1,61.0,79.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.09142857142852,79.2428571428571,60.999999999999986,56469.6,50694.299999999996,56072.24571428568,50304.29485714281
2021-04-18T14:56:00.0,71.0,71.1,61.0,77.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.12571428571424,77.89428571428567,60.999999999999986,54771.2,50054.399999999994,55211.469714285675,50413.90628571424
2021-04-18T14:57:00.0,71.0,71.2,61.0,76.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.16571428571424,76.79714285714282,60.79999999999998,54599.00000000001,50552.0,54479.8931428571,50484.95771428567
2021-04-18T14:58:00.0,71.0,71.2,61.0,76.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.8,71.25142857142853,76.36857142857139,60.79999999999999,54173.0,50552.0,54130.04342857139,50503.01257142854
2021-04-18T14:59:00.0,71.0,71.3,60.0,77.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.2228571428571,77.20571428571424,60.79999999999998,54670.0,50623.0,54816.0571428571,50568.22857142853
2021-04-18T15:00:00.0,71.0,71.1,61.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.15999999999994,79.13142857142853,60.79999999999999,56232.0,50480.99999999999,56183.314285714245,50523.59999999995
2021-04-18T15:01:00.0,71.0,71.1,61.0,80.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.06571428571424,80.45999999999997,60.79999999999998,57297.0,50480.99999999999,57126.59999999997,50456.6571428571
2021-04-18T15:02:00.0,71.0,71.1,61.0,80.1,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.15142857142851,80.15999999999995,60.999999999999986,56870.99999999999,50480.99999999999,56913.599999999955,50517.514285714235
2021-04-18T15:03:00.0,71.0,71.3,61.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.8,71.24857142857138,78.82571428571424,60.999999999999986,55948.0,50623.0,55871.66628571425,50500.98742857139
2021-04-18T15:04:00.0,71.0,71.3,61.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.33428571428567,77.46571428571423,60.999999999999986,55025.0,50623.0,54861.218857142805,50518.9411428571
2021-04-18T15:05:00.0,71.0,71.3,61.0,76.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.23999999999995,76.62571428571425,60.999999999999986,53926.399999999994,50195.2,54220.3554285714,50409.42399999996
2021-04-18T15:06:00.0,71.0,71.1,61.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.18571428571424,77.10571428571424,60.999999999999986,54368.3,50267.7,54467.47657142853,50285.58857142853
2021-04-18T15:07:00.0,71.0,71.2,61.0,78.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.1999999999998,71.11428571428567,78.90857142857139,60.999999999999986,55782.3,50338.4,55646.32457142853,50149.79428571424
2021-04-18T15:08:00.0,71.0,71.1,61.0,80.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.1999999999998,71.19428571428567,80.39999999999995,60.999999999999986,56812.8,50054.399999999994,56698.07999999995,50206.21028571424
2021-04-18T15:09:00.0,71.0,71.3,61.0,80.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.5999999999998,71.20571428571424,80.37714285714281,60.999999999999986,56531.2,50195.2,56633.73485714281,50171.546285714234
2021-04-18T15:10:00.0,71.0,71.2,61.0,79.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.5999999999998,71.26857142857139,79.21714285714282,61.19999999999999,55756.8,50124.8,55816.39885714281,50215.83542857139
2021-04-18T15:11:00.0,71.0,71.3,61.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.1999999999998,71.26571428571424,77.99999999999996,61.39999999999999,54912.0,50195.2,55005.599999999955,50256.58171428567
2021-04-18T15:12:00.0,71.0,71.3,62.0,77.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.30857142857138,77.06571428571424,61.59999999999999,54509.7,50409.1,54392.9811428571,50329.58971428567
2021-04-18T15:13:00.0,71.0,71.3,62.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.31714285714281,77.03714285714281,61.79999999999998,54368.3,50409.1,54419.037714285674,50378.429714285674
2021-04-18T15:14:00.0,71.0,71.3,62.0,78.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999999,71.24857142857138,78.3285714285714,61.999999999999986,55287.4,50409.1,55378.29999999997,50372.73999999996
2021-04-18T15:15:00.0,71.0,71.1,62.0,80.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.14285714285708,80.0028571428571,61.79999999999998,56701.4,50267.7,56610.02171428567,50340.68571428567
2021-04-18T15:16:00.0,71.0,71.1,62.0,80.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.09999999999997,80.47999999999996,61.59999999999999,56984.2,50267.7,56947.647999999965,50310.35999999997
2021-04-18T15:17:00.0,71.0,71.2,61.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999999,71.19999999999996,79.4428571428571,61.59999999999999,56374.00000000001,50552.0,56166.099999999955,50338.399999999965
2021-04-18T15:18:00.0,71.0,71.3,61.0,78.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.2828571428571,78.11142857142852,61.39999999999999,55146.0,50409.1,55177.9131428571,50354.210285714245
2021-04-18T15:19:00.0,71.0,71.3,62.0,77.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.30857142857138,77.27428571428567,61.19999999999999,54419.2,50195.2,54586.55542857139,50372.374857142815
2021-04-18T15:20:00.0,71.0,71.3,61.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.30857142857138,76.77999999999996,61.19999999999999,54137.600000000006,50195.2,54191.32399999996,50329.58971428567
2021-04-18T15:21:00.0,71.0,71.3,61.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.1999999999998,71.26571428571424,76.8885714285714,61.19999999999999,54226.9,50409.1,54221.820571428536,50256.58171428567
2021-04-18T15:22:00.0,71.0,71.2,61.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.1999999999998,71.25142857142853,78.09428571428566,60.999999999999986,55146.0,50338.4,55072.090285714236,50246.507428571385
2021-04-18T15:23:00.0,71.0,71.3,61.0,79.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.27428571428567,79.71999999999996,60.999999999999986,56249.600000000006,50195.2,56266.37599999995,50305.39085714281
2021-04-18T15:24:00.0,71.0,71.3,61.0,80.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.7999999999998,71.27428571428567,80.31428571428567,60.999999999999986,56601.600000000006,50195.2,56685.82285714282,50305.39085714281
2021-04-18T15:25:00.0,71.0,71.2,61.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.3999999999999,71.25142857142853,79.65999999999995,60.999999999999986,56277.2,50338.4,56271.82399999996,50332.0091428571
2021-04-18T15:26:00.0,71.0,71.3,61.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999998,71.26571428571424,78.63428571428565,60.999999999999986,55570.2,50409.1,55594.43999999994,50384.85999999995
