time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T15:27:00.0,71.0,71.3,61.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.30857142857138,77.80857142857138,60.999999999999986,55238.0,50623.0,55057.345142857106,50457.945142857105
2021-04-18T15:28:00.0,71.0,71.3,61.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.29999999999995,77.09714285714281,60.999999999999986,54580.4,50409.1,54600.196571428525,50494.65999999995
2021-04-18T15:29:00.0,71.0,71.3,61.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.30857142857138,76.78571428571425,60.79999999999998,54226.9,50409.1,54379.64285714282,50500.73028571424
2021-04-18T15:30:00.0,71.0,71.3,61.0,77.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999999,71.2828571428571,77.57999999999996,60.59999999999999,54954.00000000001,50623.0,54849.05999999996,50396.97999999996
2021-04-18T15:31:00.0,71.0,71.2,60.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.5999999999999,71.19142857142853,79.32285714285712,60.39999999999999,56135.8,50338.4,55970.20799999998,50232.67199999996
2021-04-18T15:32:00.0,71.0,71.1,60.0,80.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.9999999999998,71.13428571428568,80.48571428571425,60.399999999999984,56812.8,50054.399999999994,56742.42857142853,50149.67142857139
2021-04-18T15:33:00.0,71.0,71.2,60.0,80.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,703.7999999999998,71.19142857142853,80.29428571428568,60.39999999999999,56140.0,49840.0,56511.11828571425,50104.52742857139
2021-04-18T15:34:00.0,71.0,71.3,61.0,79.3,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,703.7999999999998,71.2828571428571,79.2828571428571,60.59999999999999,55827.2,50195.2,55799.27485714281,50168.874857142815
2021-04-18T15:35:00.0,71.0,71.3,61.0,78.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,702.9999999999999,71.30857142857138,78.35999999999996,60.79999999999998,55123.2,50195.2,55087.07999999996,50129.92571428567
2021-04-18T15:36:00.0,71.0,71.3,61.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.9999999999999,71.29999999999995,77.67428571428567,60.999999999999986,54933.9,50409.1,54760.371428571394,50266.499999999956
2021-04-18T15:37:00.0,71.0,71.3,61.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.5999999999999,71.29999999999995,77.20571428571425,60.999999999999986,54110.0,49910.0,54476.35199999997,50309.27999999996
2021-04-18T15:38:00.0,71.0,71.3,61.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.7999999999998,71.29999999999995,77.41428571428565,60.999999999999986,54812.0,50623.0,54716.41714285709,50394.83999999996
2021-04-18T15:39:00.0,71.0,71.3,61.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.3999999999999,71.29999999999995,78.63428571428567,60.999999999999986,55570.2,50409.1,55625.893714285674,50437.61999999996
2021-04-18T15:40:00.0,71.0,71.3,61.0,80.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.29999999999995,79.99428571428567,60.999999999999986,56942.0,50623.0,56795.94285714281,50622.99999999995
2021-04-18T15:41:00.0,71.0,71.3,61.0,80.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.29999999999995,80.32571428571424,60.999999999999986,57013.0,50623.0,56983.06171428567,50580.21999999996
2021-04-18T15:42:00.0,71.0,71.3,61.0,79.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.29142857142853,79.57428571428566,60.999999999999986,56754.799999999996,50836.9,56449.99828571424,50574.13942857138
2021-04-18T15:43:00.0,71.0,71.3,61.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.33428571428567,78.59428571428568,60.999999999999986,55499.5,50409.1,55754.786285714246,50604.54228571425
2021-04-18T15:44:00.0,71.0,71.4,61.0,77.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.34857142857139,77.57142857142853,60.79999999999998,54933.9,50479.8,54982.628571428526,50571.86742857139
2021-04-18T15:45:00.0,71.0,71.3,61.0,76.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,707.5999999999999,71.33428571428567,76.82571428571424,60.59999999999999,54528.0,50623.0,54361.87542857139,50476.140571428536
2021-04-18T15:46:00.0,71.0,71.3,60.0,76.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999998,71.29142857142853,77.1228571428571,60.39999999999999,54368.3,50409.1,54525.85999999995,50403.03999999995
2021-04-18T15:47:00.0,71.0,71.3,60.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.9999999999998,71.29999999999995,78.8085714285714,60.19999999999999,55711.6,50409.1,55717.65999999996,50409.099999999955
2021-04-18T15:48:00.0,71.0,71.3,60.0,80.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,704.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.9999999999999,71.29999999999995,80.47714285714281,59.999999999999986,56812.8,50195.2,56736.38571428567,50266.499999999956
2021-04-18T15:49:00.0,71.0,71.3,60.0,80.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,704.9999999999999,71.29999999999995,80.65714285714282,59.999999999999986,57054.9,50409.1,56863.285714285674,50266.499999999956
2021-04-18T15:50:00.0,71.0,71.3,60.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,700.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,705.5999999999999,71.29999999999995,79.58571428571425,59.999999999999986,55650.0,49910.0,56155.679999999964,50309.27999999996
2021-04-18T15:51:00.0,71.0,71.3,60.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.1999999999998,71.29142857142853,78.2828571428571,59.999999999999986,55358.1,50409.1,55283.353714285666,50346.00685714281
2021-04-18T15:52:00.0,71.0,71.3,60.0,77.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,706.8,71.32571428571424,77.32571428571424,59.999999999999986,54883.0,50623.0,54653.814857142825,50413.01485714282
2021-04-18T15:53:00.0,71.0,71.4,60.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.38285714285709,76.81428571428567,59.999999999999986,54368.3,50479.8,54445.965714285674,50596.16914285709
2021-04-18T15:54:00.0,71.0,71.4,60.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.38285714285709,77.49999999999994,59.999999999999986,54812.0,50694.00000000001,54931.99999999995,50596.16914285709
2021-04-18T15:55:00.0,71.0,71.3,60.0,79.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.32571428571424,79.20571428571424,59.999999999999986,56303.0,50623.0,56093.48685714281,50512.870857142814
2021-04-18T15:56:00.0,71.0,71.3,60.0,80.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.29142857142853,80.59428571428566,59.999999999999986,57125.6,50409.1,57173.586285714235,50574.13942857138
2021-04-18T15:57:00.0,71.0,71.3,60.0,80.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.29142857142853,80.40857142857139,59.999999999999986,56842.8,50409.1,57090.08571428567,50616.914285714236
2021-04-18T15:58:00.0,71.0,71.3,60.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,711.1999999999998,71.32571428571424,79.28571428571425,59.999999999999986,56469.6,50836.9,56387.999999999956,50726.847999999954
2021-04-18T15:59:00.0,71.0,71.4,60.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,711.7999999999998,71.38285714285709,78.17428571428567,59.999999999999986,55756.6,50908.200000000004,55644.45657142853,50810.317714285666
2021-04-18T16:00:00.0,71.0,71.4,60.0,77.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,50.5049133300781,703.029479980469,716.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,712.3999999999999,71.38285714285709,77.39999999999995,59.999999999999986,55418.4,51122.4,55139.75999999995,50853.147428571385
2021-04-18T16:01:00.0,71.0,71.3,60.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,711.1999999999998,71.32571428571424,77.08285714285708,59.999999999999986,54740.99999999999,50623.0,54821.32799999994,50726.847999999954
2021-04-18T16:02:00.0,71.0,71.3,60.0,77.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.29142857142853,77.80571428571423,59.999999999999986,55095.99999999999,50623.0,55242.057142857084,50616.914285714236
2021-04-18T16:03:00.0,71.0,71.3,60.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.29999999999995,79.33142857142853,59.999999999999986,56135.8,50409.1,56182.51771428567,50494.65999999995
2021-04-18T16:04:00.0,71.0,71.3,60.0,80.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.1999999999998,71.29999999999995,80.41142857142853,59.999999999999986,56984.2,50409.1,56947.37371428567,50494.65999999995
2021-04-18T16:05:00.0,71.0,71.3,60.0,80.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.29999999999995,80.14285714285708,59.999999999999986,56630.7,50409.1,56805.25714285709,50537.43999999996
2021-04-18T16:06:00.0,71.0,71.3,60.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.29142857142853,79.00857142857139,59.999999999999986,56090.0,50623.0,56048.68057142853,50574.13942857138
2021-04-18T16:07:00.0,71.0,71.3,60.0,77.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,710.5999999999999,71.32571428571424,77.95142857142854,59.999999999999986,55542.700000000004,50836.9,55392.28514285711,50684.05257142853
2021-04-18T16:08:00.0,71.0,71.4,60.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,711.1999999999998,71.38285714285709,77.21428571428567,59.999999999999986,54883.0,50694.00000000001,54914.79999999995,50767.48799999995
2021-04-18T16:09:00.0,71.0,71.4,60.0,77.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,713.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,710.5999999999999,71.38285714285709,77.21142857142851,59.999999999999986,54972.299999999996,50908.200000000004,54866.4411428571,50724.65828571424
2021-04-18T16:10:00.0,71.0,71.3,60.0,78.2,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999999,71.32571428571424,78.3285714285714,59.999999999999986,55522.0,50623.0,55613.28571428568,50641.2571428571
2021-04-18T16:11:00.0,71.0,71.3,60.0,80.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.9999999999998,71.29142857142853,80.1228571428571,59.999999999999986,56701.4,50409.1,56887.228571428524,50616.914285714236
2021-04-18T16:12:00.0,71.0,71.3,60.0,81.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.29142857142853,80.96857142857138,60.19999999999999,57652.0,50623.0,57390.52342857138,50531.36457142853
2021-04-18T16:13:00.0,71.0,71.3,60.0,80.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,708.7999999999998,71.33428571428567,80.28571428571425,60.39999999999999,56942.0,50623.0,56906.51428571425,50561.74171428567
2021-04-18T16:14:00.0,71.0,71.4,61.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,50.5049133300781,703.029479980469,707.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.33999999999996,78.96857142857138,60.59999999999999,55782.3,50479.8,56020.304571428525,50608.59599999996
2021-04-18T16:15:00.0,71.0,71.3,61.0,78.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,50.5049133300781,703.029479980469,710.0,1000.0,400.0,86.8421020507812,87.1255874633789,0.0180000010877848,50.5049133300781,0.0,true,true,709.3999999999999,71.36857142857139,77.97428571428567,60.79999999999998,55380.0,50623.0,55314.958285714245,50628.86457142853
2021-04-18T16:16:00.0,71.0,71.4,61.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4799118041992,702.879455566406,710.0,1000.0,400.0,86.8421020507812,87.0762405395508,0.0180000010877848,50.4799118041992,0.0,true,true,709.3999999999999,71.33142857142853,77.40857142857138,60.999999999999986,54954.00000000001,50694.00000000001,54913.64057142853,50602.515428571394
2021-04-18T16:17:00.0,71.0,71.3,61.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,709.9999999999999,71.35999999999996,77.23142857142852,60.999999999999986,54883.0,50623.0,54834.314285714245,50665.59999999996
2021-04-18T16:18:00.0,71.0,71.4,61.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,709.3999999999999,71.37428571428566,78.06571428571424,60.999999999999986,55238.0,50694.00000000001,55379.817714285666,50632.91828571424
2021-04-18T16:19:00.0,71.0,71.4,61.0,79.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,709.3999999999999,71.38285714285709,79.73999999999995,60.79999999999998,56658.0,50694.00000000001,56567.55599999995,50638.99885714281
2021-04-18T16:20:00.0,71.0,71.3,61.0,81.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,708.7999999999998,71.32571428571424,80.79142857142853,60.79999999999999,57337.7,50409.1,57264.96457142853,50555.666285714244
2021-04-18T16:21:00.0,71.0,71.3,60.0,80.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,708.1999999999998,71.2828571428571,80.37142857142854,60.79999999999998,56942.0,50623.0,56919.045714285676,50482.51942857138
2021-04-18T16:22:00.0,71.0,71.3,61.0,79.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,708.1999999999998,71.32571428571424,79.16571428571424,60.79999999999999,55994.4,50409.1,56065.158857142815,50512.870857142814
2021-04-18T16:23:00.0,71.0,71.4,61.0,78.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,707.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,708.7999999999998,71.37428571428566,78.27714285714282,60.79999999999998,55287.4,50479.8,55482.838857142815,50590.093714285664
2021-04-18T16:24:00.0,71.0,71.4,61.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,708.7999999999998,71.41714285714282,77.64857142857139,60.999999999999986,55167.0,50694.00000000001,55037.30742857139,50620.47085714282
2021-04-18T16:25:00.0,71.0,71.4,61.0,77.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4715805053711,702.829467773437,710.0,1000.0,400.0,86.8421020507812,87.0597534179688,0.0180000010877848,50.4715805053711,0.0,true,true,709.9999999999999,71.37428571428566,77.25714285714281,60.999999999999986,54883.0,50694.00000000001,54852.571428571384,50675.74285714281
2021-04-18T16:26:00.0,71.0,71.3,61.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,711.7999999999998,71.32571428571424,77.26857142857136,60.999999999999986,54812.0,50623.0,54999.76914285708,50769.643428571384
2021-04-18T16:27:00.0,71.0,71.3,61.0,78.1,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,713.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,711.7999999999998,71.29142857142853,78.27142857142853,60.999999999999986,55685.299999999996,50836.9,55713.60285714282,50745.23885714282
2021-04-18T16:28:00.0,71.0,71.3,61.0,79.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,716.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,712.3999999999999,71.30857142857138,79.74571428571423,60.79999999999998,57208.4,51050.799999999996,56810.8468571428,50800.22628571424
2021-04-18T16:29:00.0,71.0,71.3,61.0,80.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,712.3999999999999,71.27428571428567,80.3628571428571,60.59999999999999,57155.0,50623.0,57250.499428571384,50775.8011428571
2021-04-18T16:30:00.0,71.0,71.2,60.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,713.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,711.1999999999998,71.21714285714282,79.66857142857137,60.39999999999999,56754.799999999996,50765.6,56660.28799999994,50649.63199999996
2021-04-18T16:31:00.0,71.0,71.2,60.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,709.9999999999999,71.21714285714282,78.54285714285712,60.19999999999999,55735.0,50552.0,55765.42857142854,50564.17142857139
2021-04-18T16:32:00.0,71.0,71.3,60.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,709.9999999999998,71.27428571428567,77.67428571428566,59.999999999999986,54933.9,50409.1,55148.7428571428,50604.74285714281
2021-04-18T16:33:00.0,71.0,71.3,60.0,77.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,709.9999999999998,71.30857142857138,77.15714285714282,59.999999999999986,54812.0,50623.0,54781.571428571384,50629.08571428567
2021-04-18T16:34:00.0,71.0,71.3,60.0,77.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,709.9999999999998,71.29999999999995,77.45428571428567,59.999999999999986,54883.0,50623.0,54992.54285714281,50622.99999999995
2021-04-18T16:35:00.0,71.0,71.3,60.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,713.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,709.9999999999998,71.29999999999995,78.9028571428571,59.999999999999986,56184.4,50836.9,56021.02857142853,50622.99999999995
2021-04-18T16:36:00.0,71.0,71.3,60.0,80.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,708.8,71.29999999999995,80.4428571428571,59.999999999999986,57297.0,50623.0,57017.8971428571,50537.439999999966
2021-04-18T16:37:00.0,71.0,71.3,60.0,80.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,708.1999999999998,71.29142857142853,80.79999999999995,59.999999999999986,57125.6,50409.1,57222.559999999954,50488.58971428567
2021-04-18T16:38:00.0,71.0,71.3,60.0,79.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.9999999999999,71.33428571428567,79.9428571428571,59.999999999999986,56249.600000000006,50195.2,56519.599999999955,50433.33999999996
2021-04-18T16:39:00.0,71.0,71.4,60.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.3999999999999,71.34857142857139,78.82571428571424,59.999999999999986,55711.6,50479.8,55682.484571428526,50400.63085714282
2021-04-18T16:40:00.0,71.0,71.3,60.0,77.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.3999999999999,71.33428571428567,77.71428571428567,59.999999999999986,55004.6,50409.1,54897.37142857139,50390.539428571385
2021-04-18T16:41:00.0,71.0,71.3,60.0,76.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.9999999999999,71.29142857142853,76.95142857142852,59.999999999999986,54368.3,50409.1,54404.65999999996,50403.03999999996
2021-04-18T16:42:00.0,71.0,71.3,60.0,77.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.9999999999999,71.30857142857138,77.25428571428566,59.999999999999986,54509.7,50409.1,54618.77999999995,50415.15999999996
2021-04-18T16:43:00.0,71.0,71.3,60.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,707.5999999999999,71.27428571428567,78.8428571428571,59.999999999999986,55711.6,50409.1,55789.20571428568,50433.68457142853
2021-04-18T16:44:00.0,71.0,71.2,60.0,80.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.9999999999998,71.21714285714282,80.38571428571423,59.999999999999986,56984.2,50338.4,56832.69999999994,50350.51999999995
2021-04-18T16:45:00.0,71.0,71.2,60.0,80.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.9999999999999,71.21714285714282,80.53999999999995,59.999999999999986,57225.99999999999,50552.0,56780.69999999995,50208.08571428568
2021-04-18T16:46:00.0,71.0,71.3,60.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.3999999999999,71.26571428571424,79.49428571428567,59.999999999999986,55897.600000000006,50195.2,55995.77485714281,50199.5691428571
2021-04-18T16:47:00.0,71.0,71.3,60.0,78.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,697.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.3999999999999,71.33428571428566,78.29999999999995,59.999999999999986,54575.1,49696.1,55154.51999999996,50247.87085714281
2021-04-18T16:48:00.0,71.0,71.4,60.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,703.1999999999998,71.38285714285709,77.4228571428571,59.999999999999986,54560.0,50265.600000000006,54443.753142857095,50196.42514285709
2021-04-18T16:49:00.0,71.0,71.4,60.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,703.1999999999998,71.38285714285709,77.37142857142852,59.999999999999986,54580.4,50479.8,54407.588571428525,50196.42514285709
2021-04-18T16:50:00.0,71.0,71.3,60.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.1999999999998,71.32571428571424,78.62857142857138,59.999999999999986,55264.0,50195.2,55448.868571428524,50298.89371428567
2021-04-18T16:51:00.0,71.0,71.3,60.0,80.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,706.3999999999999,71.29999999999995,80.26857142857139,59.999999999999986,56672.0,50195.2,56701.71885714282,50366.319999999956
2021-04-18T16:52:00.0,71.0,71.3,60.0,80.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.7999999999998,71.25714285714281,80.70571428571424,59.999999999999986,57125.6,50409.1,56962.0931428571,50293.291428571385
2021-04-18T16:53:00.0,71.0,71.2,60.0,79.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,710.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.7999999999998,71.28571428571425,79.79428571428566,59.999999999999986,56587.0,50552.0,56318.80685714281,50313.45714285711
2021-04-18T16:54:00.0,71.0,71.4,60.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.7999999999998,71.31428571428567,78.60857142857138,59.999999999999986,55334.399999999994,50265.600000000006,55481.92971428567,50333.622857142815
2021-04-18T16:55:00.0,71.0,71.3,60.0,77.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.1999999999998,71.3428571428571,77.80857142857138,59.999999999999986,54771.2,50195.2,54870.60457142853,50310.982857142815
2021-04-18T16:56:00.0,71.0,71.3,60.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.5999999999998,71.2828571428571,77.43142857142853,59.999999999999986,54560.0,50195.2,54558.18457142852,50225.901142857096
2021-04-18T16:57:00.0,71.0,71.3,60.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.5999999999998,71.32571428571424,78.03999999999995,59.999999999999986,54771.2,50195.2,54986.983999999946,50256.09828571424
2021-04-18T16:58:00.0,71.0,71.4,60.0,79.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,705.1999999999998,71.38285714285709,79.55714285714282,59.999999999999986,56277.2,50479.8,56103.697142857105,50339.19085714281
2021-04-18T16:59:00.0,71.0,71.4,60.0,81.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,704.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,703.7999999999998,71.38285714285709,80.79428571428566,59.999999999999986,57024.0,50265.600000000006,56863.018285714235,50239.25485714281
2021-04-18T17:00:00.0,71.0,71.3,60.0,80.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4632415771484,702.779418945313,707.0,1000.0,400.0,86.8421020507812,87.0432510375977,0.0180000010877848,50.4632415771484,0.0,true,true,704.3999999999999,71.31714285714281,80.61714285714281,59.999999999999986,56984.2,50409.1,56786.715428571384,50235.795428571386
2021-04-18T17:01:00.0,71.0,71.3,60.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,44.4549179077149,666.7294921875,697.0,1000.0,400.0,86.8421020507812,87.0278701782227,0.0180000010877848,50.4549102783203,0.0,true,true,704.3999999999999,71.31714285714281,79.44285714285711,59.999999999999986,55341.8,49696.1,55959.54857142854,50235.795428571386
2021-04-18T17:02:00.0,71.0,71.4,60.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4549102783203,702.729431152344,707.0,1000.0,400.0,86.8421020507812,87.0278701782227,0.0180000010877848,50.4549102783203,0.0,true,true,704.9999999999999,71.37428571428566,78.20857142857139,59.999999999999986,55287.4,50479.8,55137.04285714282,50318.87142857139
2021-04-18T17:03:00.0,71.0,71.4,60.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4549102783203,702.729431152344,707.0,1000.0,400.0,86.8421020507812,87.0278701782227,0.0180000010877848,50.4549102783203,0.0,true,true,706.1999999999998,71.41714285714282,77.23142857142852,59.999999999999986,54651.1,50479.8,54540.83485714281,50434.786285714246
2021-04-18T17:04:00.0,71.0,71.4,60.0,76.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.37428571428566,77.02857142857138,59.999999999999986,54368.3,50479.8,54505.417142857106,50504.444571428525
2021-04-18T17:05:00.0,71.0,71.3,60.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,713.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.32571428571424,78.14571428571423,59.999999999999986,55614.0,50836.9,55295.90742857139,50470.07542857139
2021-04-18T17:06:00.0,71.0,71.3,60.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,704.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.29142857142853,79.94571428571425,59.999999999999986,56390.399999999994,50195.2,56569.587428571394,50445.81485714282
2021-04-18T17:07:00.0,71.0,71.3,60.0,81.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,706.9999999999998,71.29999999999995,80.87999999999994,59.999999999999986,57267.0,50409.1,57182.15999999994,50409.099999999955
2021-04-18T17:08:00.0,71.0,71.3,60.0,80.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,705.7999999999998,71.29999999999995,80.32571428571424,59.999999999999986,56772.1,50409.1,56693.8891428571,50323.53999999996
2021-04-18T17:09:00.0,71.0,71.3,60.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,704.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,706.9999999999999,71.29999999999995,79.03428571428566,59.999999999999986,55616.0,50195.2,55877.239999999954,50409.09999999996
2021-04-18T17:10:00.0,71.0,71.3,60.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.29142857142853,77.74857142857138,59.999999999999986,55004.6,50409.1,55014.8891428571,50445.81485714282
2021-04-18T17:11:00.0,71.0,71.3,60.0,77.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,710.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.33428571428567,77.06857142857139,59.999999999999986,54670.0,50623.0,54533.72114285711,50476.140571428536
2021-04-18T17:12:00.0,71.0,71.4,60.0,77.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,710.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,708.1999999999998,71.33999999999996,77.67142857142852,59.999999999999986,55025.0,50694.00000000001,55006.90571428566,50522.98799999996
2021-04-18T17:13:00.0,71.0,71.3,60.0,79.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,707.5999999999999,71.35999999999996,79.34857142857139,59.999999999999986,56135.8,50409.1,56147.04914285711,50494.33599999996
2021-04-18T17:14:00.0,71.0,71.4,60.0,80.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,707.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,706.3999999999999,71.36571428571423,80.60285714285709,59.999999999999986,57125.6,50479.8,56937.85828571424,50412.74057142853
2021-04-18T17:15:00.0,71.0,71.4,60.0,80.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,704.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,706.3999999999999,71.40857142857139,80.4171428571428,59.999999999999986,56601.600000000006,50265.600000000006,56806.669714285665,50443.01485714282
2021-04-18T17:16:00.0,71.0,71.4,60.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.4382476806641,702.629516601562,704.0,1000.0,400.0,86.8421020507812,86.994758605957,0.0180000010877848,50.4382476806641,0.0,true,true,706.9999999999999,71.39999999999996,79.2428571428571,59.999999999999986,55756.8,50265.600000000006,56024.69999999996,50479.79999999997
2021-04-18T17:17:00.0,71.0,71.4,60.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.3965759277344,702.379455566406,710.0,1000.0,400.0,86.8421020507812,86.9173812866211,0.0180000010877848,50.3965759277344,0.0,true,true,706.9999999999999,71.39999999999996,77.96571428571423,59.999999999999986,55380.0,50694.00000000001,55121.75999999995,50479.79999999997
2021-04-18T17:18:00.0,71.0,71.4,60.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.2631568908691,50.2715759277344,665.629455566406,710.0,1000.0,400.0,86.8421020507812,86.6709289550781,0.0180000010877848,50.2715759277344,0.0,true,true,707.5999999999999,71.39999999999996,77.1171428571428,59.999999999999986,54740.99999999999,50694.00000000001,54568.090285714236,50522.63999999997
2021-04-18T17:19:00.0,71.0,71.4,60.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.1578941345215,44.1799163818359,665.079467773437,707.0,1000.0,400.0,86.8421020507812,86.4935684204102,0.0180000010877848,44.1799163818359,0.0,true,true,709.3999999999999,71.40857142857139,77.38857142857137,59.999999999999986,54580.4,50479.8,54899.45257142852,50657.240571428534
2021-04-18T17:20:00.0,71.0,71.4,60.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.154914855957,700.929504394531,707.0,1000.0,400.0,86.8421020507812,86.4775390625,0.0180000010877848,50.154914855957,0.0,true,true,709.3999999999999,71.37428571428566,78.7828571428571,59.999999999999986,55711.6,50479.8,55888.558857142816,50632.91828571424
2021-04-18T17:21:00.0,71.0,71.3,60.0,80.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.31714285714281,80.0028571428571,59.999999999999986,57182.6,50836.9,56754.02685714281,50592.3811428571
2021-04-18T17:22:00.0,71.0,71.3,60.0,79.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,708.7999999999998,71.31714285714281,79.87428571428566,59.999999999999986,56729.00000000001,50623.0,56614.89371428567,50549.590857142815
2021-04-18T17:23:00.0,71.0,71.4,60.0,78.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.38285714285709,78.78571428571425,59.999999999999986,55877.0,50694.00000000001,55890.58571428568,50638.99885714281
2021-04-18T17:24:00.0,71.0,71.4,60.0,77.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,704.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.38285714285709,77.69142857142852,59.79999999999998,54700.8,50265.600000000006,55114.29942857138,50638.99885714281
2021-04-18T17:25:00.0,71.0,71.3,60.0,77.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.32571428571424,76.93999999999996,59.59999999999998,54670.0,50623.0,54581.23599999996,50598.46171428567
2021-04-18T17:26:00.0,71.0,71.3,59.0,76.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.29142857142853,76.95428571428566,59.39999999999999,54758.4,50836.9,54591.370285714234,50574.13942857138
2021-04-18T17:27:00.0,71.0,71.3,59.0,78.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.1999999999998,71.29999999999995,78.11142857142852,59.19999999999999,55380.0,50623.0,55552.84799999995,50708.559999999954
2021-04-18T17:28:00.0,71.0,71.3,59.0,79.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.1999999999998,71.29999999999995,79.43428571428566,58.999999999999986,56587.0,50623.0,56493.66399999995,50708.559999999954
2021-04-18T17:29:00.0,71.0,71.3,59.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.1999999999998,71.29999999999995,79.73428571428568,58.999999999999986,56826.1,50836.9,56707.02399999996,50708.559999999954
2021-04-18T17:30:00.0,71.0,71.3,59.0,78.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.1999999999998,71.29999999999995,78.89142857142852,58.999999999999986,56019.00000000001,50623.0,56107.58399999995,50708.559999999954
2021-04-18T17:31:00.0,71.0,71.3,59.0,77.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.8,71.29999999999995,77.83428571428567,58.999999999999986,55471.4,50836.9,55402.44457142854,50751.33999999997
