time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T17:32:00.0,71.0,71.3,59.0,77.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.7999999999998,71.29999999999995,76.93999999999996,58.999999999999986,54670.0,50623.0,54765.891999999956,50751.33999999995
2021-04-18T17:33:00.0,71.0,71.3,59.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,712.9999999999999,71.29999999999995,76.8285714285714,58.999999999999986,54687.1,50836.9,54778.771428571396,50836.89999999996
2021-04-18T17:34:00.0,71.0,71.3,59.0,77.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,714.1999999999999,71.31714285714281,77.95428571428567,58.999999999999986,55471.4,50836.9,55674.95085714282,50934.70342857139
2021-04-18T17:35:00.0,71.0,71.3,59.0,79.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,713.5999999999999,71.23999999999995,79.4685714285714,58.999999999999986,57065.200000000004,51050.799999999996,56708.77257142854,50836.86399999996
2021-04-18T17:36:00.0,71.0,71.1,59.0,80.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,711.7999999999998,71.16857142857138,79.93142857142853,58.79999999999999,57520.0,51120.899999999994,56895.190857142814,50657.7891428571
2021-04-18T17:37:00.0,71.0,71.2,59.0,79.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,707.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,710.5999999999998,71.1828571428571,79.06857142857139,58.599999999999994,55853.0,50338.4,56186.126857142815,50582.53828571424
2021-04-18T17:38:00.0,71.0,71.3,58.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,704.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,708.7999999999998,71.29142857142853,77.73999999999995,58.39999999999999,54771.2,50195.2,55102.11199999996,50531.36457142853
2021-04-18T17:39:00.0,71.0,71.3,58.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,707.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,706.3999999999999,71.2828571428571,76.75142857142853,58.19999999999999,54226.9,50409.1,54217.20914285711,50354.210285714245
2021-04-18T17:40:00.0,71.0,71.2,58.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,707.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,706.9999999999999,71.22571428571425,76.86285714285711,57.99999999999999,54226.9,50338.4,54342.039999999964,50356.579999999965
2021-04-18T17:41:00.0,71.0,71.2,58.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,707.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,707.5999999999999,71.1828571428571,78.19142857142853,57.99999999999999,55287.4,50338.4,55328.25485714282,50368.98971428568
2021-04-18T17:42:00.0,71.0,71.2,58.0,79.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,710.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,709.3999999999999,71.22571428571425,79.5628571428571,57.99999999999999,56587.0,50552.0,56441.89085714281,50527.52171428568
2021-04-18T17:43:00.0,71.0,71.3,58.0,79.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,707.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,710.5999999999999,71.27428571428567,79.7228571428571,57.99999999999999,56418.6,50409.1,56651.062285714244,50647.50742857139
2021-04-18T17:44:00.0,71.0,71.3,58.0,78.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,712.3999999999999,71.31714285714281,78.75142857142853,57.99999999999999,56349.200000000004,51050.799999999996,56102.51771428568,50806.33257142853
2021-04-18T17:45:00.0,71.0,71.3,58.0,77.5,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,713.5999999999999,71.26571428571424,77.52571428571424,57.79999999999999,55257.5,50836.9,55322.34971428568,50855.21371428567
2021-04-18T17:46:00.0,71.0,71.2,58.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,714.8,71.25999999999996,76.67428571428567,57.599999999999994,54917.200000000004,50979.200000000004,54806.7794285714,50936.64799999997
2021-04-18T17:47:00.0,71.0,71.3,57.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,714.8,71.23142857142852,76.5428571428571,57.39999999999999,54774.0,51050.799999999996,54712.834285714256,50916.2251428571
2021-04-18T17:48:00.0,71.0,71.2,57.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,713.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,716.5999999999999,71.27714285714282,77.63142857142853,57.19999999999999,55186.200000000004,50765.6,55630.681714285674,51077.20057142854
2021-04-18T17:49:00.0,71.0,71.3,57.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,717.1999999999998,71.21428571428567,79.13428571428567,56.999999999999986,56850.4,51050.799999999996,56755.10971428567,51074.885714285665
2021-04-18T17:50:00.0,71.0,71.1,57.0,79.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,719.1999999999998,71.15142857142851,79.74857142857138,56.999999999999986,57615.6,51334.2,57355.17257142852,51172.10742857137
2021-04-18T17:51:00.0,71.0,71.1,57.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,721.7999999999998,71.09999999999997,79.07714285714282,56.999999999999986,56801.0,51120.899999999994,57077.88171428567,51319.97999999997
2021-04-18T17:52:00.0,71.0,71.2,57.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,723.7999999999998,71.19999999999996,77.94857142857138,56.999999999999986,56628.0,51691.200000000004,56419.175999999956,51534.55999999996
2021-04-18T17:53:00.0,71.0,71.3,57.0,76.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,725.1999999999998,71.2828571428571,76.92571428571425,56.999999999999986,55829.4,51763.799999999996,55786.52799999996,51694.32799999995
2021-04-18T17:54:00.0,71.0,71.3,57.0,76.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,727.7999999999998,71.31714285714281,76.44285714285711,56.999999999999986,55466.4,51763.799999999996,55635.11142857139,51904.61657142853
2021-04-18T17:55:00.0,71.0,71.3,57.0,76.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,729.5999999999998,71.26571428571424,76.98571428571424,56.999999999999986,56060.100000000006,51977.7,56168.77714285709,51995.465142857094
2021-04-18T17:56:00.0,71.0,71.2,57.0,78.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.25142857142853,78.33428571428567,56.79999999999998,57315.6,52118.4,57293.696571428525,52113.29485714282
2021-04-18T17:57:00.0,71.0,71.3,57.0,79.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.26571428571424,79.26857142857139,56.59999999999999,58432.5,52405.5,58072.155428571394,52209.26228571424
2021-04-18T17:58:00.0,71.0,71.3,56.0,79.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.30857142857138,79.05999999999995,56.39999999999999,58065.0,52405.5,57966.79199999994,52283.444571428525
2021-04-18T17:59:00.0,71.0,71.3,56.0,78.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.29999999999995,78.03428571428566,56.19999999999999,57096.0,52191.6,57214.73828571423,52277.15999999995
2021-04-18T18:00:00.0,71.0,71.3,56.0,77.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.29999999999995,76.8885714285714,55.999999999999986,56364.0,52191.6,56328.5674285714,52234.37999999996
2021-04-18T18:01:00.0,71.0,71.3,56.0,76.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.29999999999995,76.22857142857137,55.999999999999986,55705.2,52191.6,55845.05142857138,52234.37999999996
2021-04-18T18:02:00.0,71.0,71.3,56.0,76.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.30857142857138,76.90571428571425,55.999999999999986,56144.4,52191.6,56341.12628571426,52240.65942857139
2021-04-18T18:03:00.0,71.0,71.3,56.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.27428571428567,78.54571428571424,55.999999999999986,57844.5,52405.5,57495.46285714282,52172.7771428571
2021-04-18T18:04:00.0,71.0,71.2,56.0,79.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.23428571428568,79.4028571428571,55.999999999999986,58267.2,52118.4,58075.249714285674,52100.75657142853
2021-04-18T18:05:00.0,71.0,71.2,56.0,78.7,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.14857142857139,78.80285714285709,55.999999999999986,57372.3,51904.8,57636.40971428567,52038.0651428571
2021-04-18T18:06:00.0,71.0,71.1,56.0,77.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.17714285714281,77.61714285714281,55.999999999999986,56570.399999999994,51831.899999999994,56769.17828571424,52058.962285714246
2021-04-18T18:07:00.0,71.0,71.3,56.0,76.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.23999999999995,76.69142857142853,55.999999999999986,56144.4,52191.6,56092.11085714282,52104.93599999996
2021-04-18T18:08:00.0,71.0,71.3,56.0,76.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.32571428571424,76.13999999999996,55.999999999999986,56007.0,52405.5,55734.47999999996,52210.42285714282
2021-04-18T18:09:00.0,71.0,71.3,56.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.2828571428571,76.67428571428567,55.79999999999998,55924.8,52191.6,56217.58628571424,52264.59085714281
2021-04-18T18:10:00.0,71.0,71.2,56.0,78.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.19142857142853,78.21428571428567,55.59999999999999,57315.6,52118.4,57346.71428571424,52197.55542857139
2021-04-18T18:11:00.0,71.0,71.1,55.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.13428571428568,79.51999999999995,55.39999999999999,58579.5,52258.49999999999,58304.063999999955,52155.65828571425
2021-04-18T18:12:00.0,71.0,71.2,55.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.19142857142853,79.41714285714282,55.19999999999999,58120.8,52118.4,58180.998857142826,52154.84057142853
2021-04-18T18:13:00.0,71.0,71.3,55.0,78.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.2828571428571,78.3428571428571,54.999999999999986,57550.5,52405.5,57393.977142857104,52221.8211428571
2021-04-18T18:14:00.0,71.0,71.3,55.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.30857142857138,77.03142857142852,54.999999999999986,56205.899999999994,51977.7,56433.22457142852,52240.65942857139
2021-04-18T18:15:00.0,71.0,71.3,55.0,76.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.30857142857138,76.00857142857137,54.999999999999986,55632.0,52191.6,55638.27428571424,52197.87428571424
2021-04-18T18:16:00.0,71.0,71.3,55.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.27428571428567,76.25714285714281,54.999999999999986,55860.0,52405.5,55774.47428571424,52130.012571428524
2021-04-18T18:17:00.0,71.0,71.2,55.0,78.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999997,71.22571428571425,77.99999999999996,54.999999999999986,56862.0,51904.8,57002.39999999995,52051.75199999995
2021-04-18T18:18:00.0,71.0,71.2,55.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,730.1999999999998,71.19142857142853,79.59999999999995,54.999999999999986,58486.8,52118.4,58123.91999999995,51983.9811428571
2021-04-18T18:19:00.0,71.0,71.2,55.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,728.9999999999998,71.19999999999996,79.65999999999994,54.999999999999986,57789.6,51691.200000000004,58072.13999999994,51904.79999999995
2021-04-18T18:20:00.0,71.0,71.2,55.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,728.3999999999999,71.19142857142853,78.55142857142852,54.999999999999986,57226.5,51904.8,57216.86057142852,51855.83657142853
2021-04-18T18:21:00.0,71.0,71.2,55.0,77.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,727.1999999999998,71.22571428571425,77.25714285714281,54.999999999999986,56351.7,51904.8,56181.39428571424,51795.33942857139
2021-04-18T18:22:00.0,71.0,71.3,55.0,76.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,727.1999999999998,71.27428571428567,76.05714285714282,54.999999999999986,55248.6,51763.799999999996,55308.75428571425,51830.660571428525
2021-04-18T18:23:00.0,71.0,71.3,55.0,75.5,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,726.5999999999999,71.32571428571424,75.64571428571423,54.999999999999986,54813.0,51763.799999999996,54964.175999999956,51825.26399999996
2021-04-18T18:24:00.0,71.0,71.3,55.0,76.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,725.9999999999998,71.24857142857138,76.7628571428571,54.999999999999986,55611.6,51763.799999999996,55729.834285714234,51726.462857142804
2021-04-18T18:25:00.0,71.0,71.1,55.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,727.7999999999998,71.13428571428565,78.58571428571423,54.999999999999986,57208.799999999996,51618.6,57194.682857142805,51771.533142857086
2021-04-18T18:26:00.0,71.0,71.1,55.0,79.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,729.5999999999999,71.14285714285708,79.51428571428568,54.79999999999998,57789.6,51618.6,58013.62285714282,51905.82857142852
2021-04-18T18:27:00.0,71.0,71.3,55.0,79.0,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,729.5999999999999,71.21428571428567,79.03428571428566,54.59999999999998,58065.0,52405.5,57663.41485714281,51957.942857142814
2021-04-18T18:28:00.0,71.0,71.2,54.0,78.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.27714285714282,78.09428571428566,54.39999999999999,57330.0,52332.0,57118.160571428525,52132.10228571425
2021-04-18T18:29:00.0,71.0,71.3,54.0,77.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.24857142857138,77.01999999999995,54.19999999999999,56047.200000000004,51763.799999999996,56332.427999999956,52111.2051428571
2021-04-18T18:30:00.0,71.0,71.2,54.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,729.5999999999999,71.19999999999995,76.2028571428571,53.999999999999986,55933.49999999999,52332.0,55597.604571428536,51947.51999999995
2021-04-18T18:31:00.0,71.0,71.1,54.0,76.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,728.9999999999998,71.14285714285711,76.49714285714282,53.999999999999986,55393.799999999996,51618.6,55766.4171428571,51863.14285714282
2021-04-18T18:32:00.0,71.0,71.2,54.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.16571428571424,78.19142857142853,53.999999999999986,56773.200000000004,51691.200000000004,57189.21085714282,52050.60342857139
2021-04-18T18:33:00.0,71.0,71.2,54.0,79.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.21714285714282,79.63428571428568,53.999999999999986,58486.8,52118.4,58244.51657142854,52088.21828571425
2021-04-18T18:34:00.0,71.0,71.2,54.0,79.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,738.0,1000.0,400.0,86.8421020507812,86.4614562988281,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.16571428571424,79.65142857142853,53.999999999999986,58744.799999999996,52545.6,58400.427428571384,52178.70171428567
2021-04-18T18:35:00.0,71.0,71.1,54.0,78.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,735.5999999999999,71.14285714285711,78.65142857142851,53.999999999999986,57770.99999999999,52258.49999999999,57855.9908571428,52332.68571428568
2021-04-18T18:36:00.0,71.0,71.2,54.0,77.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,736.7999999999998,71.19142857142853,77.5828571428571,53.999999999999986,57035.99999999999,52332.0,57163.0491428571,52453.84457142853
2021-04-18T18:37:00.0,71.0,71.3,54.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,738.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,735.5999999999998,71.2828571428571,76.61428571428567,53.999999999999986,56604.6,52619.4,56357.46857142852,52435.669714285665
2021-04-18T18:38:00.0,71.0,71.3,54.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,738.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,735.5999999999999,71.31714285714281,76.3885714285714,53.999999999999986,56235.6,52619.4,56191.43314285711,52460.890285714246
2021-04-18T18:39:00.0,71.0,71.3,54.0,77.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,735.5999999999998,71.2828571428571,77.53714285714281,53.999999999999986,56656.8,52191.6,57036.32228571424,52435.669714285665
2021-04-18T18:40:00.0,71.0,71.2,54.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.9999999999998,71.19142857142853,79.15999999999997,53.999999999999986,58359.00000000001,52332.0,58182.59999999996,52325.69999999995
2021-04-18T18:41:00.0,71.0,71.1,54.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.13428571428568,79.6228571428571,53.999999999999986,58579.5,52258.49999999999,58475.026285714244,52241.019428571395
2021-04-18T18:42:00.0,71.0,71.2,54.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.19142857142853,78.65999999999995,53.999999999999986,57770.99999999999,52332.0,57767.90399999996,52282.985142857106
2021-04-18T18:43:00.0,71.0,71.3,54.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.7999999999998,71.29142857142853,77.33428571428566,53.79999999999999,56815.5,52405.5,56747.898857142805,52313.65028571424
2021-04-18T18:44:00.0,71.0,71.3,54.0,76.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.7999999999998,71.2828571428571,76.2228571428571,53.599999999999994,55851.6,52191.6,55932.332571428524,52307.36057142853
2021-04-18T18:45:00.0,71.0,71.2,53.0,75.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.23428571428568,75.77714285714282,53.39999999999999,55412.4,52118.4,55514.33485714282,52186.23771428568
2021-04-18T18:46:00.0,71.0,71.2,53.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.15714285714282,76.73999999999995,53.19999999999999,56227.5,52332.0,56081.59199999995,52001.639999999956
2021-04-18T18:47:00.0,71.0,71.1,53.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.15142857142853,78.62857142857138,52.99999999999999,57445.2,51831.899999999994,57461.75999999995,51997.463999999956
2021-04-18T18:48:00.0,71.0,71.2,53.0,79.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.17428571428567,79.70285714285708,52.99999999999999,58007.4,51691.200000000004,58294.66971428566,52056.87257142853
2021-04-18T18:49:00.0,71.0,71.2,53.0,79.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.17428571428567,79.21142857142853,52.99999999999999,57901.2,52118.4,57887.711999999956,52014.16799999996
2021-04-18T18:50:00.0,71.0,71.1,53.0,78.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.15142857142853,77.99999999999994,52.99999999999999,57330.0,52258.49999999999,57049.199999999946,52040.154857142814
2021-04-18T18:51:00.0,71.0,71.2,53.0,76.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.15714285714282,76.85714285714282,52.99999999999999,56290.8,52118.4,56305.54285714282,52129.72285714282
2021-04-18T18:52:00.0,71.0,71.2,53.0,76.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.23428571428568,76.13428571428568,52.99999999999999,55705.2,52118.4,55775.977714285684,52186.23771428568
2021-04-18T18:53:00.0,71.0,71.3,53.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.29142857142853,76.59714285714281,52.99999999999999,55924.8,52191.6,56069.10857142853,52185.325714285675
2021-04-18T18:54:00.0,71.0,71.3,53.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.24857142857137,78.14857142857139,52.99999999999999,57242.4,52191.6,57204.75428571425,52153.95428571423
2021-04-18T18:55:00.0,71.0,71.1,53.0,79.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.17714285714281,79.42857142857139,52.99999999999999,58267.2,52045.2,58141.714285714246,52101.66857142853
2021-04-18T18:56:00.0,71.0,71.2,53.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.14857142857139,79.25714285714281,52.99999999999999,58047.6,52118.4,58063.78285714282,52123.443428571394
2021-04-18T18:57:00.0,71.0,71.2,53.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.23428571428568,78.10285714285709,52.99999999999999,57096.0,52118.4,57265.01485714281,52228.97828571424
2021-04-18T18:58:00.0,71.0,71.3,53.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.7999999999998,71.29142857142853,76.80571428571425,52.99999999999999,56521.50000000001,52405.5,56360.0331428571,52313.65028571424
2021-04-18T18:59:00.0,71.0,71.3,53.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.8,71.2571428571428,76.07714285714282,52.99999999999999,55860.0,52405.5,55825.407428571394,52288.49142857138
2021-04-18T19:00:00.0,71.0,71.1,53.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.14285714285708,76.58857142857138,52.99999999999999,56154.00000000001,52258.49999999999,56154.74057142853,52161.9428571428
2021-04-18T19:01:00.0,71.0,71.1,53.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.1085714285714,78.25714285714281,52.99999999999999,57315.6,52045.2,57331.18285714281,52094.1394285714
2021-04-18T19:02:00.0,71.0,71.2,53.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.17428571428567,79.45142857142852,52.99999999999999,58101.3,51904.8,58110.77485714281,52056.87257142853
2021-04-18T19:03:00.0,71.0,71.2,53.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.20857142857139,79.15142857142854,52.99999999999999,57901.2,52118.4,57843.863999999965,52039.22399999996
2021-04-18T19:04:00.0,71.0,71.2,53.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.1999999999998,71.19999999999996,77.96857142857138,52.99999999999999,56789.100000000006,51904.8,56932.650857142806,51990.23999999996
2021-04-18T19:05:00.0,71.0,71.2,53.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.19142857142853,76.80571428571425,52.79999999999999,56290.8,52118.4,56129.61599999996,52026.69599999996
2021-04-18T19:06:00.0,71.0,71.2,53.0,76.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.22571428571425,76.19428571428567,52.599999999999994,55476.899999999994,51904.8,55728.50057142853,52094.48742857139
2021-04-18T19:07:00.0,71.0,71.3,52.0,76.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.27428571428567,76.75428571428566,52.39999999999999,56071.2,52191.6,56230.18971428567,52215.541714285675
2021-04-18T19:08:00.0,71.0,71.3,52.0,78.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999998,71.31714285714281,78.36571428571425,52.19999999999999,57624.00000000001,52405.5,57363.70285714281,52204.14857142852
2021-04-18T19:09:00.0,71.0,71.3,52.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.27428571428567,79.47714285714281,51.99999999999999,58579.5,52405.5,58272.641142857094,52258.306285714236
2021-04-18T19:10:00.0,71.0,71.2,52.0,79.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.8,71.22571428571425,79.12571428571424,51.99999999999999,57663.899999999994,51904.8,58062.449142857105,52265.42914285711
2021-04-18T19:11:00.0,71.0,71.2,52.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.1828571428571,77.85999999999996,51.99999999999999,57183.0,52332.0,57086.951999999954,52191.270857142816
2021-04-18T19:12:00.0,71.0,71.2,52.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.22571428571425,76.65714285714282,51.99999999999999,56374.5,52332.0,56159.02285714282,52179.95828571425
2021-04-18T19:13:00.0,71.0,71.3,52.0,76.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.7999999999998,71.2828571428571,76.02571428571426,51.99999999999999,55632.0,52191.6,55787.669142857114,52307.36057142853
2021-04-18T19:14:00.0,71.0,71.3,52.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.7999999999998,71.2828571428571,76.60571428571424,51.99999999999999,55924.8,52191.6,56213.2731428571,52307.36057142853
2021-04-18T19:15:00.0,71.0,71.2,52.0,78.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.22571428571425,78.25714285714281,51.99999999999999,57550.5,52332.0,57378.13714285709,52222.69371428567
2021-04-18T19:16:00.0,71.0,71.2,52.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.1828571428571,79.45142857142852,51.99999999999999,58579.5,52332.0,58253.78742857138,52191.270857142816
2021-04-18T19:17:00.0,71.0,71.2,52.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.22571428571425,79.17714285714283,51.99999999999999,57901.2,52118.4,58052.68114285711,52222.69371428567
2021-04-18T19:18:00.0,71.0,71.3,52.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.1999999999998,71.2828571428571,77.89999999999995,51.99999999999999,57022.8,52191.6,57116.27999999995,52264.59085714281
2021-04-18T19:19:00.0,71.0,71.3,52.0,76.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.2828571428571,76.55714285714282,51.99999999999999,56071.2,52191.6,56085.76285714282,52221.8211428571
2021-04-18T19:20:00.0,71.0,71.2,52.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.22571428571425,75.79428571428568,51.99999999999999,55639.5,52332.0,55526.89371428568,52179.95828571425
2021-04-18T19:21:00.0,71.0,71.2,52.0,76.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999998,71.19142857142853,76.33714285714281,51.99999999999999,55778.4,52118.4,55878.788571428515,52112.12571428567
2021-04-18T19:22:00.0,71.0,71.2,52.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.19142857142853,77.99142857142853,51.99999999999999,57096.0,52118.4,56996.135999999955,52026.69599999996
2021-04-18T19:23:00.0,71.0,71.2,52.0,79.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.1999999999998,71.23428571428568,79.15142857142854,51.99999999999999,57882.600000000006,51904.8,57796.373142857105,52015.27542857139
2021-04-18T19:24:00.0,71.0,71.3,52.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,726.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,730.7999999999998,71.24857142857138,78.8428571428571,51.99999999999999,57208.799999999996,51763.799999999996,57618.35999999996,52068.455999999955
2021-04-18T19:25:00.0,71.0,71.2,52.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.3999999999999,71.23428571428568,77.52571428571423,51.99999999999999,56730.0,52118.4,56702.307428571374,52100.75657142853
2021-04-18T19:26:00.0,71.0,71.2,52.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999998,71.19142857142853,76.25714285714281,51.99999999999999,56080.5,52332.0,55820.22857142852,52112.12571428567
2021-04-18T19:27:00.0,71.0,71.2,52.0,75.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.7999999999998,71.19999999999996,75.84571428571425,51.99999999999999,55639.5,52332.0,55655.585142857104,52246.55999999996
2021-04-18T19:28:00.0,71.0,71.2,52.0,76.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.20857142857139,76.78571428571425,51.99999999999999,56144.4,52118.4,56391.428571428536,52295.57485714282
2021-04-18T19:29:00.0,71.0,71.2,52.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.16571428571424,78.53142857142852,51.79999999999999,57770.99999999999,52332.0,57673.4811428571,52264.100571428535
2021-04-18T19:30:00.0,71.0,71.1,52.0,79.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.15999999999995,79.5628571428571,51.59999999999999,58579.5,52258.49999999999,58430.96228571424,52259.90399999996
2021-04-18T19:31:00.0,71.0,71.2,51.0,79.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.9999999999999,71.13142857142853,79.06571428571424,51.39999999999999,58138.49999999999,52332.0,58113.29999999995,52281.59999999996
2021-04-18T19:32:00.0,71.0,71.1,51.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,733.8,71.15142857142854,77.52571428571423,51.19999999999999,56962.5,52258.49999999999,56888.3691428571,52210.91828571426
2021-04-18T19:33:00.0,71.0,71.2,51.0,76.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.5999999999999,71.19999999999995,75.99999999999996,50.999999999999986,55860.0,52332.0,55677.59999999996,52161.11999999995
2021-04-18T19:34:00.0,71.0,71.3,51.0,75.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.25714285714281,75.52857142857138,50.999999999999986,54966.600000000006,51977.7,55286.91428571424,52160.22857142853
2021-04-18T19:35:00.0,71.0,71.2,51.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,729.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.2428571428571,76.6371428571428,50.999999999999986,55768.5,51904.8,56098.38857142853,52149.771428571396
2021-04-18T19:36:00.0,71.0,71.2,51.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,732.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,731.9999999999999,71.16571428571424,78.36857142857139,50.999999999999986,57535.2,52118.4,57365.79428571425,52093.30285714282
