time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T19:37:00.0,71.0,71.1,51.0,79.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,734.3999999999999,71.11714285714281,79.36571428571423,50.999999999999986,58359.00000000001,52258.49999999999,58286.18057142852,52228.42971428567
2021-04-18T19:38:00.0,71.0,71.1,51.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,735.0,1000.0,400.0,86.8421020507812,86.4461288452148,0.0180000010877848,50.1465759277344,0.0,true,true,732.9999999999999,71.12571428571424,79.32571428571424,50.999999999999986,58285.5,52258.49999999999,58145.74857142853,52135.14857142853
2021-04-18T19:39:00.0,71.0,71.2,51.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,741.0,1000.0,400.0,86.8421020507812,86.3848342895508,0.0180000010877848,50.1465759277344,0.0,true,true,729.7999999999998,71.14857142857139,79.15999999999994,50.999999999999986,58613.1,52759.200000000004,57770.96799999994,51924.22742857139
2021-04-18T19:40:00.0,71.0,71.1,51.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,726.5999999999999,71.12571428571424,79.31714285714281,50.999999999999986,57254.6,51334.2,57631.83599999996,51679.94399999996
2021-04-18T19:41:00.0,71.0,71.1,51.0,79.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,723.3999999999999,71.1085714285714,79.6828571428571,50.999999999999986,57065.200000000004,50907.6,57642.57885714282,51439.94057142854
2021-04-18T19:42:00.0,71.0,71.2,51.0,79.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.3999999999999,71.19999999999996,79.84857142857138,50.999999999999986,57448.100000000006,51192.8,57363.213714285666,51150.07999999996
2021-04-18T19:43:00.0,71.0,71.3,51.0,79.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,717.8,71.2828571428571,79.73428571428568,50.999999999999986,57304.3,51264.7,57233.27028571426,51166.83485714282
2021-04-18T19:44:00.0,71.0,71.3,51.0,79.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,717.7999999999998,71.30857142857138,79.49999999999996,50.999999999999986,56922.0,51050.799999999996,57065.099999999955,51185.29257142853
2021-04-18T19:45:00.0,71.0,71.3,51.0,79.3,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.3999999999999,71.29999999999995,79.29999999999995,50.999999999999986,57016.7,51264.7,56969.11999999996,51221.919999999955
2021-04-18T19:46:00.0,71.0,71.3,51.0,79.1,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.9999999999998,71.29999999999995,79.0828571428571,50.999999999999986,56635.6,51050.799999999996,56860.57428571423,51264.69999999995
2021-04-18T19:47:00.0,71.0,71.3,51.0,78.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.29999999999995,78.92571428571424,50.999999999999986,56965.8,51478.6,56794.943999999945,51307.47999999995
2021-04-18T19:48:00.0,71.0,71.3,51.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999999,71.29999999999995,78.88285714285709,50.999999999999986,56965.8,51478.6,56764.103999999956,51307.47999999996
2021-04-18T19:49:00.0,71.0,71.3,51.0,79.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.29999999999995,79.04285714285709,50.999999999999986,56801.0,51264.7,56879.23999999995,51307.47999999995
2021-04-18T19:50:00.0,71.0,71.3,51.0,79.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.3999999999999,71.29999999999995,79.26571428571424,50.999999999999986,57016.7,51264.7,56944.4891428571,51221.919999999955
2021-04-18T19:51:00.0,71.0,71.3,51.0,79.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,717.1999999999998,71.29142857142853,79.37428571428566,50.999999999999986,56850.4,51050.799999999996,56927.237714285664,51130.21257142853
2021-04-18T19:52:00.0,71.0,71.3,51.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,716.5999999999999,71.32571428571424,79.3428571428571,50.999999999999986,56778.799999999996,51050.799999999996,56857.09142857139,51112.00685714282
2021-04-18T19:53:00.0,71.0,71.4,51.0,79.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,717.1999999999998,71.38285714285709,79.26571428571424,50.999999999999986,56778.799999999996,51122.4,56849.370285714234,51195.785142857094
2021-04-18T19:54:00.0,71.0,71.4,51.0,79.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,717.7999999999998,71.38285714285709,79.21714285714282,50.999999999999986,56707.200000000004,51122.4,56862.0651428571,51238.614857142806
2021-04-18T19:55:00.0,71.0,71.3,51.0,79.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.3999999999999,71.32571428571424,79.2428571428571,50.999999999999986,57182.4,51478.6,56928.068571428536,51240.3931428571
2021-04-18T19:56:00.0,71.0,71.3,51.0,79.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.2828571428571,79.19714285714281,50.999999999999986,57016.7,51264.7,56990.263999999945,51295.14399999995
2021-04-18T19:57:00.0,71.0,71.3,51.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,720.1999999999998,71.32571428571424,79.08571428571425,50.999999999999986,56801.0,51264.7,56957.53142857138,51368.77942857138
2021-04-18T19:58:00.0,71.0,71.4,51.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.38285714285709,78.97428571428567,50.79999999999999,57038.0,51550.8,56829.89599999995,51367.10399999995
2021-04-18T19:59:00.0,71.0,71.4,51.0,79.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.37428571428566,78.9828571428571,50.599999999999994,56801.0,51336.600000000006,56836.063999999955,51360.93599999995
2021-04-18T20:00:00.0,71.0,71.3,50.0,79.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.35999999999996,79.03428571428566,50.39999999999999,56801.0,51264.7,56873.07199999994,51350.65599999995
2021-04-18T20:01:00.0,71.0,71.4,50.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.33142857142853,79.1828571428571,50.19999999999999,56944.8,51336.600000000006,56979.98399999995,51330.095999999954
2021-04-18T20:02:00.0,71.0,71.3,50.0,79.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,719.5999999999998,71.35999999999996,79.39999999999996,49.99999999999999,57088.600000000006,51264.7,57136.239999999954,51350.65599999995
2021-04-18T20:03:00.0,71.0,71.4,50.0,79.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,722.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.9999999999998,71.36571428571423,79.62571428571422,49.99999999999999,57471.2,51550.8,57250.888571428506,51311.94857142852
2021-04-18T20:04:00.0,71.0,71.4,50.0,79.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,719.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.9999999999998,71.40857142857139,79.73999999999995,49.99999999999999,57376.2,51336.600000000006,57333.05999999995,51342.762857142814
2021-04-18T20:05:00.0,71.0,71.4,50.0,79.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.1465759277344,700.879455566406,716.0,1000.0,400.0,86.2105255126953,86.308219909668,0.0180000010877848,50.1465759277344,0.0,true,true,718.9999999999998,71.39999999999996,79.75142857142853,49.99999999999999,57065.200000000004,51122.4,57341.2771428571,51336.599999999955
2021-04-18T20:06:00.0,71.0,71.4,50.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,50.0965805053711,700.579528808594,719.0,1000.0,400.0,86.2105255126953,86.1837844848633,0.0180000010877848,50.0965805053711,0.0,true,true,718.3999999999999,71.39142857142853,79.66571428571424,49.99999999999999,57304.3,51336.600000000006,57231.8491428571,51287.60228571425
2021-04-18T20:07:00.0,71.0,71.4,50.0,79.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,49.99658203125,699.9794921875,719.0,1000.0,400.0,86.2105255126953,85.9363021850586,0.0180000010877848,49.99658203125,0.0,true,true,712.1999999999998,71.42571428571425,79.6428571428571,49.99999999999999,57232.399999999994,51336.600000000006,56721.64285714281,50869.393714285674
2021-04-18T20:08:00.0,71.5,71.5,50.0,79.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.6315803527832,43.7215805053711,662.329467773438,719.0,1000.0,400.0,85.5789489746094,85.2240905761719,0.0180000010877848,43.7215805053711,0.0,true,true,705.9999999999998,71.47428571428568,79.55714285714281,49.99999999999999,57232.399999999994,51408.5,56167.3428571428,50460.84571428568
2021-04-18T20:09:00.0,71.5,71.5,50.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,43.2882461547851,659.729431152344,688.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,43.2882461547851,0.0,true,true,699.7999999999998,71.51714285714282,79.3828571428571,49.99999999999999,54627.200000000004,49192.0,55552.12342857139,50047.69657142853
2021-04-18T20:10:00.0,71.5,71.5,50.0,79.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,42.7882461547851,656.7294921875,685.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,42.7882461547851,0.0,true,true,693.5999999999999,71.47428571428568,79.26857142857139,49.99999999999999,54252.0,48977.5,54980.68114285711,49574.56457142854
2021-04-18T20:11:00.0,71.0,71.4,50.0,79.4,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,48.3549194335938,690.129516601562,688.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,48.3549194335938,0.0,true,true,688.0,71.42571428571425,79.34857142857139,49.99999999999999,54627.200000000004,49123.200000000004,54591.817142857115,49140.891428571405
2021-04-18T20:12:00.0,71.0,71.4,50.0,79.6,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,48.2632522583008,689.579467773438,688.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,48.2632522583008,0.0,true,true,687.9999999999999,71.3828571428571,79.65142857142851,49.99999999999999,54764.799999999996,49123.200000000004,54800.182857142805,49111.405714285684
2021-04-18T20:13:00.0,71.0,71.4,50.0,80.0,57.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,48.1299133300781,688.779479980469,691.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,48.1299133300781,0.0,true,true,687.9999999999999,71.43428571428568,79.97428571428567,49.99999999999999,55280.0,49337.4,55022.30857142853,49146.78857142854
2021-04-18T20:14:00.0,71.5,71.5,50.0,80.2,57.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,48.029914855957,688.179443359375,688.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,42.029914855957,0.0,true,true,687.9999999999999,71.43999999999997,80.20857142857139,49.99999999999999,55177.6,49192.0,55183.49714285711,49150.71999999997
2021-04-18T20:15:00.0,71.0,71.4,50.0,80.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.6315803527832,47.7715835571289,686.629516601563,685.0,1000.0,400.0,84.9473648071289,84.5576248168945,0.0180000010877848,47.7715835571289,0.0,true,true,684.1999999999998,71.45999999999995,80.0828571428571,49.99999999999999,54868.49999999999,48909.00000000001,54792.69085714281,48892.93199999996
2021-04-18T20:16:00.0,71.5,71.5,50.0,79.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,41.3299255371094,647.979553222656,688.0,1000.0,400.0,84.315788269043,84.4056625366211,0.0180000010877848,41.3299255371094,0.0,true,true,679.1999999999999,71.46571428571426,79.46571428571424,49.99999999999999,54696.0,49192.0,53973.11314285711,48539.51314285712
2021-04-18T20:17:00.0,71.5,71.5,50.0,78.4,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,40.8299331665039,644.979553222656,669.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,40.8299331665039,0.0,true,true,673.9999999999999,71.50857142857139,78.36571428571423,49.99999999999999,52449.600000000006,47833.5,52818.49142857138,48196.77714285711
2021-04-18T20:18:00.0,71.5,71.5,50.0,77.2,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,40.3299407958984,641.979614257812,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,40.3299407958984,0.0,true,true,670.1999999999998,71.50857142857139,77.3028571428571,49.99999999999999,51415.200000000004,47619.0,51808.37485714282,47925.04457142853
2021-04-18T20:19:00.0,71.5,71.5,50.0,76.7,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,39.8382797241211,639.029663085937,662.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,39.8382797241211,0.0,true,true,665.7999999999998,71.47428571428568,76.66571428571424,49.99999999999999,50775.4,47333.0,51044.032571428535,47587.5794285714
2021-04-18T20:20:00.0,71.0,71.4,50.0,76.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.4049530029297,672.4296875,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,39.3966217041016,0.0,true,true,665.1999999999998,71.43428571428568,76.5428571428571,49.99999999999999,50949.0,47552.4,50916.30857142853,47518.08685714282
2021-04-18T20:21:00.0,71.0,71.4,50.0,76.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1799621582031,671.079772949219,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1799621582031,0.0,true,true,665.1999999999998,71.36571428571423,76.53999999999995,49.99999999999999,51015.6,47552.4,50914.40799999995,47472.473142857096
2021-04-18T20:22:00.0,71.0,71.3,50.0,76.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.9999999999998,71.32571428571424,76.49999999999996,49.99999999999999,50949.0,47485.799999999996,50948.999999999956,47502.925714285666
2021-04-18T20:23:00.0,71.0,71.3,50.0,76.4,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,666.5999999999999,71.29999999999995,76.43428571428568,49.99999999999999,50882.4,47485.799999999996,50951.09485714282,47528.579999999965
2021-04-18T20:24:00.0,71.0,71.3,50.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,666.5999999999999,71.2828571428571,76.46571428571424,49.99999999999999,50949.0,47485.799999999996,50972.0451428571,47517.15257142853
2021-04-18T20:25:00.0,71.0,71.2,50.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,669.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,666.5999999999999,71.19999999999996,76.63428571428567,49.99999999999999,51245.399999999994,47632.8,51084.414857142816,47461.91999999997
2021-04-18T20:26:00.0,71.0,71.1,50.0,76.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,666.5999999999999,71.11714285714282,76.8828571428571,49.99999999999999,51215.4,47352.6,51250.11257142854,47406.6874285714
2021-04-18T20:27:00.0,71.0,71.1,50.0,77.2,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.7999999999998,71.09142857142852,77.25142857142853,49.99999999999999,51415.200000000004,47352.6,51434.00114285711,47332.6731428571
2021-04-18T20:28:00.0,71.0,71.1,50.0,77.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.1999999999998,71.09999999999995,77.43999999999996,49.99999999999999,51615.0,47352.6,51513.08799999995,47295.71999999996
2021-04-18T20:29:00.0,71.0,71.1,50.0,77.2,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,662.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.1999999999998,71.09999999999995,77.1828571428571,49.99999999999999,51106.4,47068.2,51342.03657142853,47295.71999999996
2021-04-18T20:30:00.0,71.0,71.1,50.0,76.4,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.1999999999998,71.09999999999995,76.38285714285712,49.99999999999999,50882.4,47352.6,50809.87657142854,47295.71999999996
2021-04-18T20:31:00.0,71.0,71.1,50.0,75.4,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.1999999999998,71.09999999999995,75.43428571428568,49.99999999999999,50216.4,47352.6,50178.88685714282,47295.71999999996
2021-04-18T20:32:00.0,71.0,71.1,50.0,74.7,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.1999999999998,71.09999999999995,74.64857142857139,49.99999999999999,49750.200000000004,47352.6,49656.22971428567,47295.71999999996
2021-04-18T20:33:00.0,71.0,71.1,50.0,74.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,666.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,665.8,71.10857142857138,74.52857142857138,49.99999999999999,49550.4,47352.6,49621.12285714282,47344.08685714282
2021-04-18T20:34:00.0,71.0,71.1,50.0,75.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,662.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,666.9999999999999,71.0828571428571,75.1828571428571,49.99999999999999,49782.4,47068.2,50146.96571428568,47412.26571428568
2021-04-18T20:35:00.0,71.0,71.0,50.0,76.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.3684196472168,45.1632919311523,670.979736328125,669.0,1000.0,400.0,84.315788269043,84.3443298339844,0.0180000010877848,45.1632919311523,0.0,true,true,667.5999999999999,70.99999999999996,76.25714285714281,49.99999999999999,51044.7,47499.0,50909.26857142853,47399.59999999996
2021-04-18T20:36:00.0,70.5,70.9,50.0,77.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,51.3049545288086,707.829711914062,672.0,1000.0,400.0,84.315788269043,84.3756942749023,0.0180000010877848,51.3049545288086,0.0,true,true,669.9999999999999,70.9085714285714,77.09142857142852,49.8,51811.2,47644.8,51651.2571428571,47508.74285714283
2021-04-18T20:37:00.0,70.5,70.9,50.0,77.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,51.73828125,710.4296875,669.0,1000.0,400.0,84.9473648071289,84.937614440918,0.0180000010877848,51.73828125,0.0,true,true,673.8,70.9085714285714,77.45714285714281,49.599999999999994,51847.5,47432.100000000006,52190.62285714282,47778.19542857141
2021-04-18T20:38:00.0,71.0,71.0,49.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.0382766723633,676.229614257812,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,52.0382766723633,0.0,true,true,676.1999999999998,71.00857142857139,77.55142857142852,49.39999999999999,52545.0,48138.0,52440.27599999995,48015.995999999956
2021-04-18T20:39:00.0,71.0,71.1,49.0,77.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.11328125,676.6796875,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.11328125,0.0,true,true,677.3999999999999,71.05714285714281,77.65142857142851,49.19999999999999,52845.6,48419.1,52601.07771428566,48134.10857142853
2021-04-18T20:40:00.0,71.0,71.0,49.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,680.5999999999999,71.03428571428567,77.58857142857138,48.999999999999986,52913.700000000004,48351.0,52806.78171428568,48345.93485714282
2021-04-18T20:41:00.0,71.0,71.0,49.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,682.5999999999999,70.9828571428571,77.15142857142854,48.999999999999986,52273.799999999996,48138.0,52663.565142857115,48452.89828571425
2021-04-18T20:42:00.0,71.0,71.0,49.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,685.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.9999999999999,71.02571428571424,76.36571428571423,48.999999999999986,52334.00000000001,48635.0,52081.4171428571,48439.53714285711
2021-04-18T20:43:00.0,71.0,71.1,49.0,75.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,688.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.3999999999999,71.07428571428568,75.65999999999995,48.999999999999986,52012.799999999996,48916.799999999996,51554.72399999996,48430.01828571425
2021-04-18T20:44:00.0,71.0,71.1,49.0,75.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.9999999999999,71.10857142857138,75.03999999999995,48.999999999999986,50917.799999999996,48205.799999999996,51177.279999999955,48496.045714285676
2021-04-18T20:45:00.0,71.0,71.1,49.0,74.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.9999999999999,71.09999999999995,74.55714285714281,48.999999999999986,50578.799999999996,48205.799999999996,50847.971428571385,48490.19999999996
2021-04-18T20:46:00.0,71.0,71.1,49.0,74.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,680.5999999999999,71.09999999999995,74.67999999999995,48.999999999999986,50734.5,48419.1,50827.20799999996,48390.65999999996
2021-04-18T20:47:00.0,71.0,71.1,49.0,75.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,685.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.1999999999998,71.09999999999995,75.67428571428567,48.999999999999986,51854.5,48703.49999999999,51549.323428571384,48433.319999999956
2021-04-18T20:48:00.0,71.0,71.1,49.0,77.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,681.1999999999998,71.09999999999995,76.88857142857138,48.999999999999986,52437.0,48419.1,52376.49485714281,48433.319999999956
2021-04-18T20:49:00.0,71.0,71.1,49.0,77.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,679.9999999999999,71.09999999999995,77.49999999999996,48.999999999999986,52777.5,48419.1,52699.99999999996,48347.999999999956
2021-04-18T20:50:00.0,71.0,71.1,49.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,678.5999999999999,71.10857142857138,77.63428571428565,48.999999999999986,52612.799999999996,48205.799999999996,52682.626285714236,48254.276571428534
2021-04-18T20:51:00.0,71.0,71.1,49.0,77.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1632766723633,676.979614257813,675.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1632766723633,0.0,true,true,678.5999999999999,71.06571428571425,77.70857142857136,48.999999999999986,52447.5,47992.49999999999,52733.03657142852,48225.193714285684
2021-04-18T20:52:00.0,71.0,71.0,49.0,77.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1716079711914,677.029663085937,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1716079711914,0.0,true,true,679.3999999999999,71.05142857142852,77.83428571428567,48.999999999999986,52748.4,48138.0,52880.613714285675,48272.340571428525
2021-04-18T20:53:00.0,71.0,71.1,49.0,77.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1882781982422,677.129638671875,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1882781982422,0.0,true,true,679.9999999999999,71.07428571428568,77.73142857142852,48.999999999999986,52981.799999999996,48419.1,52857.37142857139,48330.51428571426
2021-04-18T20:54:00.0,71.0,71.1,49.0,77.2,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1882781982422,677.129638671875,685.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1882781982422,0.0,true,true,680.5999999999999,71.0828571428571,77.19999999999996,48.999999999999986,52882.0,48703.49999999999,52542.31999999996,48378.992571428535
2021-04-18T20:55:00.0,71.0,71.0,49.0,76.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1882781982422,677.129638671875,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.1882781982422,0.0,true,true,681.1999999999998,71.01714285714282,76.30857142857138,48.999999999999986,51960.299999999996,48351.0,51981.39885714281,48376.87771428567
2021-04-18T20:56:00.0,71.0,71.0,49.0,75.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.1882781982422,677.129638671875,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,52.1966094970703,0.0,true,true,681.1999999999998,71.01714285714282,75.39999999999996,48.999999999999986,51121.200000000004,48138.0,51362.47999999996,48376.87771428567
2021-04-18T20:57:00.0,71.0,71.1,49.0,74.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.2132797241211,677.279663085937,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.2132797241211,0.0,true,true,679.8,71.07428571428568,74.67428571428567,48.999999999999986,50870.700000000004,48419.1,50763.5794285714,48316.2994285714
2021-04-18T20:58:00.0,71.0,71.1,49.0,74.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.2132797241211,677.279663085937,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.2132797241211,0.0,true,true,679.1999999999998,71.11714285714281,74.42571428571424,48.999999999999986,50666.4,48419.1,50549.9451428571,48302.76342857139
2021-04-18T20:59:00.0,71.0,71.1,49.0,75.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.2466125488281,677.479675292969,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.2466125488281,0.0,true,true,679.7999999999998,71.0828571428571,75.17142857142854,48.999999999999986,50850.0,48205.799999999996,51101.53714285711,48322.12628571424
2021-04-18T21:00:00.0,71.0,71.0,49.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.2882766723633,677.729614257812,678.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.2882766723633,0.0,true,true,679.7999999999998,70.99142857142853,76.5628571428571,48.999999999999986,52002.6,48138.0,52047.43028571425,48259.9731428571
2021-04-18T21:01:00.0,70.5,70.9,49.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,52.5466003417969,715.279602050781,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,52.5466003417969,0.0,true,true,679.8,70.93428571428568,77.6228571428571,48.999999999999986,52913.700000000004,48282.9,52768.01828571425,48221.1274285714
2021-04-18T21:02:00.0,71.0,71.0,49.0,77.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.6049346923828,679.629577636719,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.6049346923828,0.0,true,true,680.3999999999999,70.99999999999996,77.83428571428567,48.999999999999986,52981.799999999996,48351.0,52958.44799999996,48308.39999999996
2021-04-18T21:03:00.0,71.0,71.1,49.0,77.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,46.7632675170898,680.57958984375,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.7632675170898,0.0,true,true,680.9999999999998,71.06571428571424,77.72571428571423,48.999999999999986,52913.700000000004,48419.1,52931.211428571376,48395.75142857138
2021-04-18T21:04:00.0,71.0,71.0,49.0,77.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,52.9216003417969,717.529602050781,681.0,1000.0,400.0,84.9473648071289,84.9693222045898,0.0180000010877848,46.9216003417969,0.0,true,true,682.3999999999999,71.00857142857139,77.75999999999995,48.999999999999986,52913.700000000004,48351.0,53063.423999999955,48456.2491428571
2021-04-18T21:05:00.0,70.5,70.9,49.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,53.1632614135742,718.979553222656,681.0,1000.0,400.0,84.9473648071289,85.0462265014648,0.0180000010877848,53.1632614135742,0.0,true,true,683.1999999999998,70.9085714285714,77.7228571428571,48.999999999999986,52981.799999999996,48282.9,53100.25599999995,48444.735999999975
2021-04-18T21:06:00.0,70.5,70.9,49.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.3799285888672,684.279541015625,688.0,1000.0,400.0,84.9473648071289,85.0462265014648,0.0180000010877848,47.3799285888672,0.0,true,true,683.9999999999999,70.9085714285714,77.27428571428567,48.999999999999986,53182.4,48779.200000000004,52855.611428571385,48501.46285714283
2021-04-18T21:07:00.0,71.0,71.0,49.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.3799285888672,684.279541015625,685.0,1000.0,400.0,84.9473648071289,85.0462265014648,0.0180000010877848,53.3799209594727,0.0,true,true,684.8,70.99999999999996,76.43428571428566,48.999999999999986,52334.00000000001,48635.0,52342.19885714282,48620.79999999997
2021-04-18T21:08:00.0,71.0,71.1,49.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.3965911865234,684.379516601563,685.0,1000.0,400.0,84.9473648071289,85.076286315918,0.0180000010877848,47.3965911865234,0.0,true,true,684.8,71.09142857142852,75.60857142857138,48.999999999999986,51785.99999999999,48703.49999999999,51776.74971428568,48683.41028571425
2021-04-18T21:09:00.0,71.0,71.1,49.0,75.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.3965911865234,684.379516601563,685.0,1000.0,400.0,84.9473648071289,85.076286315918,0.0180000010877848,47.3965911865234,0.0,true,true,683.3999999999999,71.0828571428571,74.9828571428571,48.999999999999986,51375.0,48703.49999999999,51243.28457142853,48578.02457142853
2021-04-18T21:10:00.0,71.0,71.0,49.0,74.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.4132614135742,684.479553222656,681.0,1000.0,400.0,84.9473648071289,85.1064300537109,0.0180000010877848,47.4132614135742,0.0,true,true,681.9999999999999,71.02571428571424,74.55714285714281,48.999999999999986,50802.6,48351.0,50847.971428571385,48439.53714285711
2021-04-18T21:11:00.0,71.0,71.0,49.0,74.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.4382553100586,684.629516601563,681.0,1000.0,400.0,84.9473648071289,85.1552124023438,0.0180000010877848,47.4382553100586,0.0,true,true,681.9999999999999,70.99142857142853,74.7028571428571,48.999999999999986,50802.6,48351.0,50947.348571428534,48416.15428571425
2021-04-18T21:12:00.0,71.0,71.0,49.0,75.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.4382553100586,684.629516601563,678.0,1000.0,400.0,84.9473648071289,85.1552124023438,0.0180000010877848,47.4382553100586,0.0,true,true,684.3999999999999,70.99999999999996,75.76857142857139,48.999999999999986,51324.6,48138.0,51856.01028571425,48592.39999999996
2021-04-18T21:13:00.0,71.0,71.0,49.0,77.4,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,47.6882553100586,686.129516601562,685.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,47.6882553100586,0.0,true,true,688.1999999999998,71.00857142857139,77.2285714285714,48.999999999999986,53019.00000000001,48635.0,53148.70285714282,48868.09885714282
2021-04-18T21:14:00.0,71.0,71.0,49.0,78.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,54.0549163818359,724.329467773437,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,54.0549163818359,0.0,true,true,692.7999999999998,70.97428571428567,78.51999999999995,48.999999999999986,54644.8,49487.0,54398.65599999995,49170.9851428571
2021-04-18T21:15:00.0,70.5,70.9,49.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,54.5549163818359,727.329467773437,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.5549163818359,0.0,true,true,697.1999999999998,70.9085714285714,79.27999999999997,48.999999999999986,55580.00000000001,49630.00000000001,55274.01599999997,49437.45599999997
2021-04-18T21:16:00.0,70.5,70.9,49.0,79.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,54.9549102783203,729.7294921875,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,54.9549102783203,0.0,true,true,699.5999999999999,70.94285714285711,79.78571428571425,48.999999999999986,56108.8,49913.600000000006,55818.085714285684,49631.62285714283
2021-04-18T21:17:00.0,71.0,71.1,49.0,80.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,700.1999999999998,71.03142857142853,80.0171428571428,48.999999999999986,56000.0,49769.99999999999,56028.00342857138,49736.206285714245
2021-04-18T21:18:00.0,71.0,71.1,49.0,80.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,699.5999999999999,71.18571428571423,79.9228571428571,48.999999999999986,55760.0,49556.7,55914.03085714282,49801.525714285664
2021-04-18T21:19:00.0,71.0,71.3,49.0,79.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.8,71.17999999999995,79.19142857142853,48.999999999999986,55440.0,49910.0,55338.970285714255,49740.58399999996
2021-04-18T21:20:00.0,71.0,71.1,49.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.1999999999998,71.21999999999996,78.00857142857139,48.79999999999999,54366.0,49556.7,54465.584571428524,49725.80399999996
2021-04-18T21:21:00.0,71.0,71.3,49.0,76.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.8,71.23142857142852,76.97714285714281,48.599999999999994,53830.00000000001,49910.0,53791.62742857139,49776.52228571425
2021-04-18T21:22:00.0,71.0,71.3,48.0,76.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,699.5999999999999,71.31714285714281,76.17999999999996,48.39999999999999,53181.1,49696.1,53295.52799999997,49893.4731428571
2021-04-18T21:23:00.0,71.0,71.3,48.0,75.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,700.1999999999998,71.31714285714281,75.7428571428571,48.19999999999999,52990.0,49910.0,53035.14857142853,49936.26342857139
2021-04-18T21:24:00.0,71.0,71.3,48.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,700.9999999999998,71.23999999999995,76.13714285714282,47.99999999999999,53504.0,50195.2,53372.1371428571,49939.23999999995
2021-04-18T21:25:00.0,71.0,71.1,48.0,77.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,701.5999999999999,71.18571428571424,77.5828571428571,47.99999999999999,54319.99999999999,49769.99999999999,54432.13257142853,49943.8971428571
2021-04-18T21:26:00.0,71.0,71.2,48.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.1228571428571,79.19714285714281,47.99999999999999,55827.2,50124.8,55628.073142857094,49956.694857142815
2021-04-18T21:27:00.0,71.0,71.1,48.0,80.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,701.5999999999999,71.15142857142854,80.05714285714282,47.99999999999999,56069.99999999999,49769.99999999999,56168.091428571395,49919.84228571426
2021-04-18T21:28:00.0,71.0,71.2,48.0,80.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,701.5999999999999,71.19999999999995,80.2514285714285,47.99999999999999,56460.8,50124.8,56304.40228571423,49953.919999999955
2021-04-18T21:29:00.0,71.0,71.3,48.0,80.3,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,701.5999999999999,71.24857142857138,80.33428571428567,47.99999999999999,56210.0,49910.0,56362.53485714282,49987.99771428567
2021-04-18T21:30:00.0,71.0,71.2,48.0,80.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.25999999999996,80.53428571428566,47.99999999999999,56350.0,49840.0,56567.28228571424,50053.02399999996
2021-04-18T21:31:00.0,71.0,71.3,48.0,80.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,701.5999999999999,71.25714285714281,80.40571428571424,47.99999999999999,56672.0,50195.2,56412.6491428571,49994.011428571386
2021-04-18T21:32:00.0,71.0,71.3,48.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.9999999999999,71.33428571428566,79.57428571428566,47.99999999999999,56038.399999999994,50195.2,55940.72285714281,50148.002857142805
2021-04-18T21:33:00.0,71.0,71.4,48.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,703.7999999999998,71.37428571428566,78.25142857142853,47.99999999999999,54740.0,49980.00000000001,55073.35542857139,50233.22228571424
2021-04-18T21:34:00.0,71.0,71.4,48.0,77.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.5263175964355,48.9799194335938,693.879516601562,707.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.40857142857139,76.99142857142853,47.99999999999999,54439.0,50479.8,54078.77942857139,50157.38057142853
2021-04-18T21:35:00.0,71.0,71.4,48.0,76.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.9999999999999,71.39999999999996,76.07428571428566,47.99999999999999,53574.399999999994,50265.600000000006,53480.22285714281,50194.19999999997
2021-04-18T21:36:00.0,71.0,71.4,48.0,75.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,703.7999999999998,71.40857142857139,75.7171428571428,47.99999999999999,52762.9,49765.8,53289.725142857096,50257.352571428535
2021-04-18T21:37:00.0,71.0,71.4,48.0,76.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,707.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.37428571428566,76.47142857142853,47.99999999999999,53944.1,50479.8,53713.53142857139,50133.29828571424
2021-04-18T21:38:00.0,71.0,71.3,48.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.3999999999999,71.33428571428566,78.10571428571424,47.99999999999999,55052.8,50195.2,54861.45371428567,50105.20228571424
2021-04-18T21:39:00.0,71.0,71.3,48.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,702.9999999999998,71.25714285714281,79.59714285714281,47.99999999999999,55790.0,49910.0,55956.79142857138,50093.77142857138
2021-04-18T21:40:00.0,71.0,71.2,48.0,80.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,700.9999999999998,71.25142857142853,80.22571428571425,47.99999999999999,56460.8,50124.8,56238.22571428567,49947.251428571384
2021-04-18T21:41:00.0,71.0,71.3,48.0,80.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,700.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,699.5999999999999,71.26571428571424,80.29142857142853,47.99999999999999,56210.0,49910.0,56171.88342857139,49857.49371428567
2021-04-18T21:42:00.0,71.0,71.3,48.0,80.3,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,700.3999999999999,71.29999999999995,80.42857142857137,47.99999999999999,55969.1,49696.1,56332.17142857138,49938.51999999996
