time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T21:43:00.0,71.0,71.3,48.0,80.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,697.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.3999999999999,71.32571428571424,80.48857142857136,47.99999999999999,56178.2,49696.1,56213.218285714225,49813.878857142816
2021-04-18T21:44:00.0,71.0,71.4,48.0,80.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9799194335938,693.879516601562,704.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.3999999999999,71.37428571428566,80.07428571428566,47.99999999999999,56390.399999999994,50265.600000000006,55923.8811428571,49847.8011428571
2021-04-18T21:45:00.0,71.0,71.4,48.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.7368431091309,48.9799194335938,693.879516601562,694.0,1000.0,400.0,85.5789489746094,85.6265106201172,0.0180000010877848,48.9799194335938,0.0,true,true,698.9999999999999,71.40857142857139,79.03428571428566,47.99999999999999,54826.0,49551.600000000006,55244.96571428567,49914.591428571395
2021-04-18T21:46:00.0,71.0,71.4,48.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.9382476806641,693.629455566406,700.0,1000.0,400.0,85.5789489746094,85.5803070068359,0.0180000010877848,48.9382476806641,0.0,true,true,698.9999999999999,71.39142857142853,77.76571428571424,47.99999999999999,54460.0,49980.00000000001,54358.23428571424,49902.60857142854
2021-04-18T21:47:00.0,71.0,71.4,48.0,76.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,42.8132476806641,692.879455566406,700.0,1000.0,400.0,85.5789489746094,85.3276443481445,0.0180000010877848,48.8132476806641,0.0,true,true,695.7999999999998,71.43428571428568,76.6771428571428,47.99999999999999,53619.99999999999,49980.00000000001,53351.95599999995,49703.975999999966
2021-04-18T21:48:00.0,71.5,71.5,48.0,75.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,42.62158203125,691.7294921875,697.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.62158203125,0.0,true,true,695.8,71.45714285714283,75.80571428571423,47.99999999999999,52902.3,49835.5,52745.61599999996,49719.879999999976
2021-04-18T21:49:00.0,71.0,71.4,48.0,75.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5632476806641,691.379455566406,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5632476806641,0.0,true,true,694.5999999999999,71.40857142857139,75.32571428571424,47.99999999999999,51806.4,49123.200000000004,52321.24114285711,49600.39371428568
2021-04-18T21:50:00.0,71.0,71.3,48.0,75.5,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,693.3999999999999,71.32571428571424,75.60285714285709,47.99999999999999,52397.0,49482.2,52423.0211428571,49457.250285714246
2021-04-18T21:51:00.0,71.0,71.3,48.0,76.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,691.5999999999999,71.26571428571424,76.95999999999995,47.99999999999999,53368.600000000006,49482.2,53225.53599999996,49287.36799999996
2021-04-18T21:52:00.0,71.0,71.2,48.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,691.5999999999999,71.21714285714282,78.53714285714281,47.99999999999999,54617.8,49412.8,54316.287999999964,49253.77599999997
2021-04-18T21:53:00.0,71.0,71.2,48.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,689.8,71.23428571428568,79.35714285714283,47.99999999999999,54627.200000000004,48985.6,54740.55714285712,49137.41028571426
2021-04-18T21:54:00.0,71.0,71.3,48.0,79.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.21428571428567,79.49428571428567,47.99999999999999,54627.200000000004,49054.4,54739.765142857104,49038.157142857104
2021-04-18T21:55:00.0,71.0,71.1,48.0,79.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.3999999999999,71.17714285714281,79.59999999999994,47.99999999999999,54525.99999999999,48703.49999999999,54717.03999999994,48927.16799999996
2021-04-18T21:56:00.0,71.0,71.2,48.0,79.8,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.0,71.1828571428571,79.7828571428571,47.99999999999999,54902.4,48985.6,54890.60571428568,48973.805714285685
2021-04-18T21:57:00.0,71.0,71.3,48.0,79.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.9999999999999,71.2828571428571,79.85142857142853,47.99999999999999,54902.4,49054.4,54937.78285714282,49042.60571428567
2021-04-18T21:58:00.0,71.0,71.3,48.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.30857142857138,79.50571428571422,47.99999999999999,55003.6,49268.299999999996,54747.6348571428,49103.08228571425
2021-04-18T21:59:00.0,71.0,71.3,48.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.29999999999995,78.60857142857137,47.99999999999999,54076.799999999996,49054.4,54129.86228571423,49097.179999999964
2021-04-18T22:00:00.0,71.0,71.3,48.0,77.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.29999999999995,77.30857142857138,47.99999999999999,53182.4,49054.4,53234.68228571425,49097.179999999964
2021-04-18T22:01:00.0,71.0,71.3,48.0,76.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.9999999999999,71.29999999999995,76.09999999999995,47.99999999999999,52356.799999999996,49054.4,52356.79999999996,49054.39999999996
2021-04-18T22:02:00.0,71.0,71.3,48.0,75.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.3999999999999,71.29999999999995,75.25714285714281,47.99999999999999,51806.4,49054.4,51731.75999999996,49011.61999999996
2021-04-18T22:03:00.0,71.0,71.3,48.0,75.2,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.8,71.30857142857138,75.37142857142852,47.99999999999999,51737.6,49054.4,51765.09714285711,48974.72685714282
2021-04-18T22:04:00.0,71.0,71.3,48.0,76.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.8,71.27428571428567,76.57428571428566,47.99999999999999,52470.99999999999,48840.5,52591.21942857139,48951.17942857139
2021-04-18T22:05:00.0,71.0,71.2,48.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.1999999999999,71.22571428571425,78.25714285714281,47.99999999999999,53635.5,48772.0,53700.051428571394,48875.08514285711
2021-04-18T22:06:00.0,71.0,71.2,48.0,79.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.8,71.19142857142853,79.2885714285714,47.99999999999999,54627.200000000004,48985.6,54296.813714285694,48751.89028571425
2021-04-18T22:07:00.0,71.0,71.2,48.0,79.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,683.9999999999999,71.19142857142853,79.56857142857139,47.99999999999999,54457.5,48772.0,54424.90285714282,48694.93714285711
2021-04-18T22:08:00.0,71.0,71.2,48.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,682.5999999999999,71.22571428571425,79.51714285714282,47.99999999999999,54139.5,48487.200000000004,54278.401714285676,48618.672571428535
2021-04-18T22:09:00.0,71.0,71.3,48.0,79.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,681.1999999999998,71.27428571428567,79.4828571428571,47.99999999999999,54139.5,48555.299999999996,54143.72228571424,48552.043428571385
2021-04-18T22:10:00.0,71.0,71.3,48.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,680.3999999999999,71.30857142857138,79.40857142857139,47.99999999999999,53833.200000000004,48341.4,54029.59199999997,48518.35199999996
2021-04-18T22:11:00.0,71.0,71.3,48.0,79.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,679.8,71.29999999999995,79.29142857142853,47.99999999999999,54003.299999999996,48555.299999999996,53902.31314285711,48469.73999999997
2021-04-18T22:12:00.0,71.0,71.3,48.0,79.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,679.8,71.29142857142853,79.20857142857139,47.99999999999999,53935.200000000004,48555.299999999996,53845.98685714282,48463.913142857105
2021-04-18T22:13:00.0,71.0,71.3,48.0,79.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,681.8,71.33428571428567,79.21714285714282,47.99999999999999,53697.6,48341.4,54010.24799999997,48635.715999999964
2021-04-18T22:14:00.0,71.0,71.4,48.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,683.1999999999998,71.34857142857139,79.3428571428571,47.99999999999999,54003.299999999996,48623.4,54207.03999999996,48745.34399999996
2021-04-18T22:15:00.0,71.0,71.3,48.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,683.9999999999999,71.33428571428567,79.19714285714281,47.99999999999999,54558.4,49054.4,54170.84571428567,48792.65142857139
2021-04-18T22:16:00.0,71.0,71.3,48.0,78.5,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,685.3999999999999,71.2828571428571,78.49999999999996,47.99999999999999,54008.0,49054.4,53803.89999999996,48857.27028571424
2021-04-18T22:17:00.0,71.0,71.3,48.0,77.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.9999999999999,71.32571428571424,77.45142857142852,47.99999999999999,53019.00000000001,48840.5,53286.582857142814,49072.09142857139
2021-04-18T22:18:00.0,71.0,71.4,48.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.38285714285709,76.43999999999997,47.99999999999999,52402.5,48909.00000000001,52636.58399999997,49154.23542857139
2021-04-18T22:19:00.0,71.0,71.4,48.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,690.3999999999999,71.38285714285709,75.70857142857139,47.99999999999999,52535.8,49551.600000000006,52269.19771428568,49282.72457142852
2021-04-18T22:20:00.0,71.0,71.3,48.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,691.5999999999999,71.32571428571424,75.69428571428566,47.99999999999999,52239.6,49268.299999999996,52350.167999999954,49328.863999999965
2021-04-18T22:21:00.0,71.0,71.3,48.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,697.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,692.7999999999998,71.29999999999995,76.78571428571425,47.99999999999999,53459.9,49696.1,53197.14285714282,49396.639999999956
2021-04-18T22:22:00.0,71.0,71.3,48.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,692.1999999999998,71.27428571428567,78.25428571428567,47.99999999999999,54174.4,49268.299999999996,54167.61657142853,49336.06057142853
2021-04-18T22:23:00.0,71.0,71.2,48.0,79.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,692.1999999999998,71.23428571428568,79.0228571428571,47.99999999999999,54658.1,49199.200000000004,54699.62171428568,49308.37257142853
2021-04-18T22:24:00.0,71.0,71.2,48.0,78.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,690.9999999999998,71.16571428571424,78.97714285714281,47.99999999999999,54519.9,49199.200000000004,54573.205714285665,49175.50857142852
2021-04-18T22:25:00.0,71.0,71.1,48.0,78.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,690.3999999999999,71.12571428571424,78.80857142857138,47.99999999999999,54450.799999999996,49130.1,54409.437714285676,49105.1931428571
2021-04-18T22:26:00.0,71.0,71.1,48.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,690.3999999999999,71.0828571428571,78.93428571428566,47.99999999999999,54519.9,49130.1,54496.230857142815,49075.60457142853
2021-04-18T22:27:00.0,71.0,71.1,48.0,79.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,689.1999999999998,71.11714285714282,79.14857142857139,47.99999999999999,54489.6,48916.799999999996,54549.19542857139,49013.93485714282
2021-04-18T22:28:00.0,71.0,71.2,48.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,689.1999999999998,71.19999999999996,79.33428571428567,47.99999999999999,54796.299999999996,49199.200000000004,54677.18971428567,49071.03999999996
2021-04-18T22:29:00.0,71.0,71.3,48.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,689.1999999999998,71.2828571428571,79.34857142857138,47.99999999999999,54389.00000000001,48840.5,54687.03542857138,49128.145142857094
2021-04-18T22:30:00.0,71.0,71.3,48.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,688.5999999999999,71.31714285714281,79.36857142857139,47.99999999999999,54796.299999999996,49268.299999999996,54653.19828571425,49108.98457142853
2021-04-18T22:31:00.0,71.0,71.3,48.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.3999999999999,71.26571428571424,79.34857142857138,47.99999999999999,54865.4,49268.299999999996,54544.207999999955,48988.05199999996
2021-04-18T22:32:00.0,71.0,71.2,48.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,687.3999999999999,71.2428571428571,79.32571428571424,47.99999999999999,54320.5,48772.0,54528.495999999956,48972.33999999997
2021-04-18T22:33:00.0,71.0,71.3,48.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.1999999999998,71.29999999999995,79.16571428571424,47.99999999999999,54252.0,48840.5,54323.5131428571,48926.059999999954
2021-04-18T22:34:00.0,71.0,71.4,48.0,79.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.9999999999999,71.35714285714282,79.05999999999995,47.99999999999999,54115.0,48909.00000000001,54156.099999999955,48879.642857142826
2021-04-18T22:35:00.0,71.0,71.3,48.0,79.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.1999999999998,71.33428571428567,78.93142857142854,47.99999999999999,54115.0,48840.5,54004.8834285714,48806.918285714244
2021-04-18T22:36:00.0,71.0,71.3,48.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.8,71.29142857142853,78.85142857142853,47.99999999999999,53978.0,48840.5,53997.45828571425,48820.37028571425
2021-04-18T22:37:00.0,71.0,71.3,48.0,78.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.8,71.29142857142853,78.76571428571424,47.99999999999999,53662.799999999996,48555.299999999996,53938.76114285711,48820.37028571425
2021-04-18T22:38:00.0,71.0,71.3,48.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,685.3999999999999,71.33428571428567,78.8428571428571,47.99999999999999,54214.4,49054.4,54038.89428571425,48892.51942857139
2021-04-18T22:39:00.0,71.0,71.4,48.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,685.9999999999999,71.34857142857139,78.9571428571428,47.99999999999999,54115.0,48909.00000000001,54164.59999999995,48945.119999999966
2021-04-18T22:40:00.0,71.0,71.3,48.0,79.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.8,71.33428571428567,79.14285714285711,47.99999999999999,54420.799999999996,49054.4,54355.31428571426,48992.3874285714
2021-04-18T22:41:00.0,71.0,71.3,48.0,79.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,686.1999999999998,71.2828571428571,79.25714285714281,47.99999999999999,54558.4,49054.4,54386.251428571384,48914.296571428524
2021-04-18T22:42:00.0,71.0,71.3,48.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,685.3999999999999,71.32571428571424,79.32571428571424,47.99999999999999,54320.5,48840.5,54369.84457142853,48886.64457142853
2021-04-18T22:43:00.0,71.0,71.4,48.0,79.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.8,71.37428571428566,79.2828571428571,47.99999999999999,54320.5,48909.00000000001,54292.90057142854,48877.11085714282
2021-04-18T22:44:00.0,71.0,71.4,48.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.1999999999998,71.40857142857139,79.20857142857139,47.99999999999999,53935.200000000004,48623.4,54194.50457142853,48857.744571428535
2021-04-18T22:45:00.0,71.0,71.4,48.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5549163818359,691.329467773438,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5549163818359,0.0,true,true,684.1999999999998,71.39999999999996,79.10857142857138,47.99999999999999,54183.49999999999,48909.00000000001,54126.084571428524,48851.87999999996
2021-04-18T22:46:00.0,71.0,71.4,48.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5215835571289,691.129516601562,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5215835571289,0.0,true,true,685.3999999999999,71.39999999999996,78.9571428571428,47.99999999999999,54115.0,48909.00000000001,54117.22571428566,48937.55999999997
2021-04-18T22:47:00.0,71.0,71.4,48.0,78.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5215835571289,691.129516601562,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5215835571289,0.0,true,true,686.8,71.39999999999996,78.85999999999996,47.99999999999999,53978.0,48909.00000000001,54161.047999999966,49037.519999999975
2021-04-18T22:48:00.0,71.0,71.4,48.0,78.9,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5215835571289,691.129516601562,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5215835571289,0.0,true,true,686.8,71.39999999999996,78.85714285714282,47.99999999999999,54519.9,49337.4,54159.085714285684,49037.519999999975
2021-04-18T22:49:00.0,71.0,71.4,48.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.5049133300781,691.029479980469,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.5049133300781,0.0,true,true,687.3999999999999,71.40857142857139,79.04285714285709,47.99999999999999,54352.0,49123.200000000004,54334.059999999954,49086.251999999964
2021-04-18T22:50:00.0,71.0,71.4,48.0,79.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.3999999999999,71.37428571428566,79.35142857142853,47.99999999999999,54320.5,48909.00000000001,54546.17199999996,49062.68399999996
2021-04-18T22:51:00.0,71.0,71.3,48.0,79.5,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.31714285714281,79.35428571428568,47.99999999999999,54696.0,49054.4,54500.5234285714,48980.61371428568
2021-04-18T22:52:00.0,71.0,71.3,48.0,78.7,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.31714285714281,78.75142857142853,47.79999999999999,53909.5,48840.5,54086.48114285711,48980.61371428568
2021-04-18T22:53:00.0,71.0,71.4,48.0,77.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.38285714285709,77.70857142857139,47.599999999999994,53457.6,49123.200000000004,53370.246857142825,49025.746285714245
2021-04-18T22:54:00.0,71.0,71.4,47.0,76.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.1999999999998,71.38285714285709,76.66571428571424,47.39999999999999,52769.6,49123.200000000004,52608.013142857104,48982.91657142853
2021-04-18T22:55:00.0,71.0,71.3,47.0,75.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.1999999999999,71.32571428571424,75.79142857142853,47.19999999999999,51923.0,48840.5,52008.07828571425,48943.70514285711
2021-04-18T22:56:00.0,71.0,71.3,47.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.29142857142853,75.59428571428566,46.99999999999999,51717.5,48840.5,51918.15542857139,48962.953142857106
2021-04-18T22:57:00.0,71.0,71.3,47.0,76.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.29999999999995,76.45999999999997,46.99999999999999,52334.00000000001,48840.5,52512.727999999974,48968.83999999997
2021-04-18T22:58:00.0,71.0,71.3,47.0,78.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.30857142857138,77.93142857142851,46.99999999999999,53898.0,49268.299999999996,53523.3051428571,48974.72685714282
2021-04-18T22:59:00.0,71.0,71.3,47.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.7999999999998,71.27428571428567,79.00571428571425,46.99999999999999,54420.799999999996,49054.4,54261.12457142853,48951.179428571384
2021-04-18T23:00:00.0,71.0,71.2,47.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.9999999999999,71.22571428571425,79.33428571428566,46.99999999999999,54320.5,48772.0,54423.31999999995,48860.83999999997
2021-04-18T23:01:00.0,71.0,71.2,47.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.1828571428571,79.32571428571424,46.99999999999999,54320.5,48772.0,54258.78857142853,48689.07428571425
2021-04-18T23:02:00.0,71.0,71.2,47.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.22571428571425,79.4428571428571,46.99999999999999,54071.4,48487.200000000004,54338.91428571424,48718.388571428535
2021-04-18T23:03:00.0,71.0,71.3,47.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.1999999999998,71.27428571428567,79.59142857142854,46.99999999999999,54207.6,48555.299999999996,54536.04685714282,48837.14057142853
2021-04-18T23:04:00.0,71.0,71.3,47.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.8,71.30857142857138,79.31428571428567,46.99999999999999,54627.200000000004,49054.4,54393.73714285711,48903.41828571425
2021-04-18T23:05:00.0,71.0,71.3,47.0,78.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.29999999999995,78.39999999999996,46.99999999999999,54174.4,49268.299999999996,53829.439999999966,48954.579999999965
2021-04-18T23:06:00.0,71.0,71.3,47.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.29999999999995,77.28571428571425,46.99999999999999,53113.6,49054.4,53064.371428571394,48954.579999999965
2021-04-18T23:07:00.0,71.0,71.3,47.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.29999999999995,76.33142857142853,46.99999999999999,52334.00000000001,48840.5,52409.15885714282,48954.579999999965
2021-04-18T23:08:00.0,71.0,71.3,47.0,75.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.30857142857138,75.59999999999997,46.99999999999999,51483.6,48555.299999999996,51816.23999999997,48874.89485714282
2021-04-18T23:09:00.0,71.0,71.3,47.0,75.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.2828571428571,75.19999999999996,46.99999999999999,51737.6,49054.4,51436.79999999997,48757.47428571425
2021-04-18T23:10:00.0,71.0,71.2,47.0,75.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.5999999999999,71.19999999999996,75.7371428571428,46.99999999999999,51785.99999999999,48772.0,51849.64799999996,48743.51999999997
2021-04-18T23:11:00.0,71.0,71.1,47.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.9999999999999,71.11714285714282,77.19142857142852,46.99999999999999,52573.200000000004,48419.1,52953.319999999956,48786.35999999997
2021-04-18T23:12:00.0,71.0,71.1,47.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.09142857142852,78.64571428571423,46.99999999999999,54214.4,48916.799999999996,53903.772571428526,48726.0651428571
2021-04-18T23:13:00.0,71.0,71.1,47.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.09999999999995,79.33428571428567,46.99999999999999,54558.4,48916.799999999996,54375.719428571385,48731.93999999996
2021-04-18T23:14:00.0,71.0,71.1,47.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.8,71.09999999999995,79.40857142857138,46.99999999999999,54389.00000000001,48703.49999999999,54537.806857142816,48831.47999999997
2021-04-18T23:15:00.0,71.0,71.1,47.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.1999999999999,71.09142857142852,79.4171428571428,46.99999999999999,54389.00000000001,48703.49999999999,54496.043428571385,48782.93828571425
2021-04-18T23:16:00.0,71.0,71.1,47.0,79.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.5999999999999,71.11714285714282,79.58571428571426,46.99999999999999,54696.0,48916.799999999996,54563.96571428569,48757.91314285711
2021-04-18T23:17:00.0,71.0,71.2,47.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.5999999999999,71.19999999999996,79.57999999999996,46.99999999999999,54594.5,48772.0,54560.04799999996,48814.719999999965
2021-04-18T23:18:00.0,71.0,71.3,47.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.5999999999999,71.2828571428571,78.9828571428571,46.79999999999999,54115.0,48840.5,54150.64685714282,48871.52685714282
2021-04-18T23:19:00.0,71.0,71.3,47.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.30857142857138,77.83428571428566,46.59999999999999,53293.0,48840.5,53254.21828571423,48789.32457142853
2021-04-18T23:20:00.0,71.0,71.3,46.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.29999999999995,76.71714285714282,46.39999999999999,52539.5,48840.5,52428.49542857139,48726.41999999996
2021-04-18T23:21:00.0,71.0,71.3,46.0,75.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.5999999999999,71.30857142857138,75.88285714285712,46.19999999999999,51687.9,48555.299999999996,51797.63828571426,48675.23085714282
2021-04-18T23:22:00.0,71.0,71.3,46.0,75.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.7999999999998,71.27428571428567,75.33142857142853,45.999999999999986,51347.4,48555.299999999996,51360.967999999964,48594.80799999995
2021-04-18T23:23:00.0,71.0,71.2,46.0,75.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,680.9999999999998,71.23428571428568,75.59714285714281,45.999999999999986,51347.4,48487.200000000004,51481.65428571424,48510.54857142853
2021-04-18T23:24:00.0,71.0,71.2,46.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.7999999999998,71.16571428571424,76.88285714285709,45.999999999999986,52368.9,48487.200000000004,52418.73199999995,48520.78399999996
2021-04-18T23:25:00.0,71.0,71.1,46.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.1999999999998,71.12571428571424,78.47999999999995,45.999999999999986,53526.6,48419.1,53617.53599999995,48593.08799999995
2021-04-18T23:26:00.0,71.0,71.1,46.0,79.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.5999999999999,71.09142857142852,79.38285714285709,45.999999999999986,54389.00000000001,48703.49999999999,54186.738285714244,48527.0091428571
2021-04-18T23:27:00.0,71.0,71.1,46.0,79.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.0,71.0828571428571,79.63428571428568,45.999999999999986,54764.799999999996,48916.799999999996,54310.582857142836,48478.50857142854
2021-04-18T23:28:00.0,71.0,71.1,46.0,79.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.15999999999994,79.70857142857137,45.999999999999986,54036.6,48205.799999999996,54313.42057142853,48488.42399999995
2021-04-18T23:29:00.0,71.0,71.3,46.0,79.8,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.3999999999999,71.2228571428571,79.83428571428567,45.999999999999986,54104.4,48341.4,54239.41371428567,48388.8091428571
2021-04-18T23:30:00.0,71.0,71.2,46.0,79.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,678.0,71.23428571428568,79.90857142857138,45.999999999999986,54172.200000000004,48273.6,54178.01142857139,48296.845714285686
2021-04-18T23:31:00.0,71.0,71.2,46.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,675.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.3999999999999,71.21714285714282,79.48857142857139,45.999999999999986,53729.99999999999,48060.0,54004.53542857139,48384.92685714282
2021-04-18T23:32:00.0,71.0,71.3,46.0,78.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,680.8,71.27428571428567,78.43428571428566,45.999999999999986,53390.4,48555.299999999996,53398.06171428568,48523.53371428568
2021-04-18T23:33:00.0,71.0,71.3,46.0,77.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.1999999999998,71.30857142857138,77.13428571428565,45.999999999999986,52813.49999999999,48840.5,52621.00971428566,48646.70742857138
2021-04-18T23:34:00.0,71.0,71.3,46.0,76.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.8,71.29999999999995,76.09999999999995,45.999999999999986,52128.49999999999,48840.5,52113.27999999996,48826.23999999997
2021-04-18T23:35:00.0,71.0,71.3,46.0,75.4,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.5999999999999,71.30857142857138,75.29714285714282,45.999999999999986,51649.00000000001,48840.5,51623.72114285711,48889.15657142853
2021-04-18T23:36:00.0,71.0,71.3,46.0,75.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.27428571428567,75.17999999999995,45.999999999999986,51600.0,49054.4,51438.15599999995,48765.86628571424
2021-04-18T23:37:00.0,71.0,71.2,46.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.22571428571425,76.11714285714282,45.999999999999986,52128.49999999999,48772.0,52018.4554285714,48675.6531428571
2021-04-18T23:38:00.0,71.0,71.2,46.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.5999999999999,71.19999999999996,77.73999999999995,45.79999999999999,52748.4,48273.6,53065.32399999996,48601.119999999966
2021-04-18T23:39:00.0,71.0,71.2,46.0,79.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,680.5999999999999,71.16571428571424,78.92285714285708,45.79999999999999,53799.0,48487.200000000004,53714.89657142852,48435.38514285711
2021-04-18T23:40:00.0,71.0,71.1,45.0,79.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.1999999999998,71.15142857142853,79.2828571428571,45.79999999999999,54003.299999999996,48419.1,53848.91657142853,48326.05028571424
2021-04-18T23:41:00.0,71.0,71.2,46.0,79.2,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.7999999999998,71.15714285714282,79.29428571428568,45.79999999999999,53697.6,48273.6,53904.25542857139,48372.62571428568
2021-04-18T23:42:00.0,71.0,71.2,46.0,79.4,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.1999999999999,71.23428571428568,79.37428571428566,45.79999999999999,53833.200000000004,48273.6,53911.014857142814,48382.32685714283
2021-04-18T23:43:00.0,71.0,71.3,46.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,678.5999999999999,71.27428571428567,79.47428571428568,45.999999999999986,54139.5,48555.299999999996,53931.25028571426,48366.73028571425
2021-04-18T23:44:00.0,71.0,71.3,46.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,678.5999999999999,71.30857142857138,79.43428571428568,45.999999999999986,53833.200000000004,48341.4,53904.10628571425,48389.996571428535
2021-04-18T23:45:00.0,71.0,71.3,46.0,79.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,678.5999999999999,71.29999999999995,79.25714285714281,45.999999999999986,53765.4,48341.4,53783.8971428571,48384.179999999964
2021-04-18T23:46:00.0,71.0,71.3,46.0,79.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.3999999999999,71.29999999999995,79.02571428571423,45.999999999999986,53562.0,48341.4,53690.07028571424,48441.21999999996
2021-04-18T23:47:00.0,71.0,71.3,46.0,78.8,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,680.0,71.29999999999995,78.86857142857139,45.999999999999986,53426.4,48341.4,53630.62857142854,48483.99999999997
2021-04-18T23:48:00.0,71.0,71.3,46.0,78.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.9999999999999,71.29999999999995,78.57999999999996,45.999999999999986,53909.5,48840.5,53591.55999999996,48626.59999999996
