time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-18T23:49:00.0,71.0,71.3,46.0,77.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.9999999999999,71.29999999999995,77.90857142857138,45.999999999999986,53049.9,48555.299999999996,53133.645714285674,48626.59999999996
2021-04-18T23:50:00.0,71.0,71.3,46.0,77.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.29999999999995,77.07714285714282,45.999999999999986,52976.0,49054.4,52720.76571428568,48769.19999999996
2021-04-18T23:51:00.0,71.0,71.3,46.0,76.5,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.29999999999995,76.43999999999996,45.999999999999986,51867.0,48341.4,52284.95999999996,48769.19999999996
2021-04-18T23:52:00.0,71.0,71.3,46.0,76.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.29999999999995,75.95714285714283,45.999999999999986,52288.0,49054.4,52061.025714285686,48869.01999999996
2021-04-18T23:53:00.0,71.0,71.3,46.0,75.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.9999999999999,71.31714285714281,75.91999999999996,45.79999999999999,51923.0,48840.5,52081.119999999966,48923.55999999996
2021-04-18T23:54:00.0,71.0,71.3,46.0,76.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.3999999999999,71.23999999999995,76.7771428571428,45.79999999999999,52769.6,49054.4,52776.60799999996,48970.37599999996
2021-04-18T23:55:00.0,71.0,71.1,45.0,78.1,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.3999999999999,71.17714285714281,77.91999999999994,45.79999999999999,53967.1,49130.1,53562.207999999955,48927.16799999996
2021-04-18T23:56:00.0,71.0,71.2,46.0,78.5,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.5999999999999,71.15714285714282,78.50857142857137,45.599999999999994,53772.5,48772.0,54061.00228571424,48998.80857142853
2021-04-18T23:57:00.0,71.0,71.2,46.0,78.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.9999999999999,71.20857142857139,78.5428571428571,45.39999999999999,54008.0,48985.6,54037.48571428568,48991.49714285711
2021-04-18T23:58:00.0,71.0,71.2,45.0,78.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.19999999999996,78.57428571428566,45.39999999999999,54312.6,49199.200000000004,53854.81542857138,48800.47999999996
2021-04-18T23:59:00.0,71.0,71.2,45.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.20857142857139,78.9028571428571,45.19999999999999,53978.0,48772.0,53969.55428571425,48706.66285714282
2021-04-19T00:00:00.0,71.0,71.2,45.0,79.4,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.16571428571424,79.29714285714283,44.99999999999999,53833.200000000004,48273.6,54033.073142857116,48492.31771428567
2021-04-19T00:01:00.0,71.0,71.1,45.0,79.5,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,678.8,71.14285714285711,79.5085714285714,44.99999999999999,53901.0,48205.799999999996,53970.418285714266,48291.7714285714
2021-04-19T00:02:00.0,71.0,71.2,45.0,79.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,675.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.9999999999999,71.19142857142853,79.42571428571425,44.99999999999999,53595.00000000001,48060.0,54009.48571428568,48410.17142857139
2021-04-19T00:03:00.0,71.0,71.3,45.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.2828571428571,79.25714285714281,44.99999999999999,53765.4,48341.4,54005.8171428571,48572.13885714282
2021-04-19T00:04:00.0,71.0,71.3,45.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.9999999999999,71.30857142857138,79.17714285714281,45.19999999999999,54658.1,49268.299999999996,53998.81142857139,48632.44571428568
2021-04-19T00:05:00.0,71.0,71.3,45.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.5999999999999,71.29999999999995,79.1228571428571,45.19999999999999,54252.0,48840.5,54009.26228571425,48669.37999999996
2021-04-19T00:06:00.0,71.0,71.3,46.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.29999999999995,79.17714285714281,45.19999999999999,53867.1,48555.299999999996,54157.16571428567,48769.19999999996
2021-04-19T00:07:00.0,71.0,71.3,45.0,79.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.29999999999995,79.11428571428567,45.19999999999999,53697.6,48341.4,53908.47428571425,48583.819999999956
2021-04-19T00:08:00.0,71.0,71.3,45.0,79.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,680.5999999999999,71.29999999999995,79.05142857142852,45.19999999999999,54115.0,48840.5,53802.40228571424,48526.77999999996
2021-04-19T00:09:00.0,71.0,71.3,45.0,79.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.3999999999999,71.29999999999995,79.00857142857137,44.99999999999999,53562.0,48341.4,53678.42342857138,48441.21999999996
2021-04-19T00:10:00.0,71.0,71.3,45.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.3999999999999,71.29999999999995,79.07428571428566,44.99999999999999,53867.1,48555.299999999996,53881.21828571424,48583.819999999956
2021-04-19T00:11:00.0,71.0,71.3,45.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,675.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,680.5999999999999,71.29142857142853,79.18571428571424,44.99999999999999,53392.49999999999,48127.5,53893.7971428571,48520.94628571425
2021-04-19T00:12:00.0,71.0,71.3,45.0,79.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.7999999999998,71.32571428571424,78.95428571428567,44.99999999999999,54420.799999999996,49054.4,53988.94057142853,48772.52342857139
2021-04-19T00:13:00.0,71.0,71.4,45.0,78.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.3999999999999,71.38285714285709,78.27714285714282,44.99999999999999,53254.200000000004,48623.4,53729.43085714282,48997.1931428571
2021-04-19T00:14:00.0,71.0,71.4,45.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,689.5999999999999,71.38285714285709,77.14857142857139,44.99999999999999,53576.8,49551.600000000006,53201.65485714282,49225.61828571424
2021-04-19T00:15:00.0,71.0,71.3,45.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,690.8,71.32571428571424,75.97428571428568,44.99999999999999,52744.0,49482.2,52483.03657142855,49271.803428571395
2021-04-19T00:16:00.0,71.0,71.3,45.0,75.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,693.3999999999999,71.29142857142853,75.1685714285714,44.99999999999999,51894.1,49268.299999999996,52121.8874285714,49433.47657142853
2021-04-19T00:17:00.0,71.0,71.3,45.0,75.3,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,692.8,71.29999999999995,75.36857142857139,44.99999999999999,52258.2,49482.2,52215.34628571425,49396.63999999996
2021-04-19T00:18:00.0,71.0,71.3,45.0,76.6,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,692.1999999999998,71.29999999999995,76.62571428571424,44.99999999999999,53160.399999999994,49482.2,53040.31942857138,49353.85999999996
2021-04-19T00:19:00.0,71.0,71.3,45.0,78.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,692.1999999999998,71.30857142857138,78.09714285714281,44.99999999999999,54036.200000000004,49268.299999999996,54058.84228571424,49359.793142857096
2021-04-19T00:20:00.0,71.0,71.3,45.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,690.9999999999998,71.26571428571424,78.94857142857138,44.99999999999999,54589.0,49268.299999999996,54553.46285714281,49244.60857142852
2021-04-19T00:21:00.0,71.0,71.2,45.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.3999999999999,71.25142857142853,79.16857142857137,44.99999999999999,54658.1,49199.200000000004,54499.64457142852,49049.483428571395
2021-04-19T00:22:00.0,71.0,71.3,45.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.3999999999999,71.26571428571424,79.17428571428567,44.99999999999999,54489.6,49054.4,54503.57828571425,49059.31771428567
2021-04-19T00:23:00.0,71.0,71.3,45.0,79.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.8,71.30857142857138,79.2428571428571,44.99999999999999,53935.200000000004,48555.299999999996,54503.23714285711,49046.03542857139
2021-04-19T00:24:00.0,71.0,71.3,45.0,79.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.1999999999998,71.29999999999995,79.24857142857138,44.8,54796.299999999996,49268.299999999996,54459.61828571424,48997.35999999996
2021-04-19T00:25:00.0,71.0,71.3,45.0,79.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.7999999999998,71.29999999999995,79.2428571428571,44.599999999999994,54489.6,49054.4,54503.237142857106,49040.139999999956
2021-04-19T00:26:00.0,71.0,71.3,44.0,79.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.5999999999999,71.29999999999995,79.15714285714282,44.39999999999999,54489.6,49054.4,54507.60857142854,49097.179999999964
2021-04-19T00:27:00.0,71.0,71.3,44.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.9999999999999,71.29999999999995,79.15142857142853,44.19999999999999,54658.1,49268.299999999996,54456.18285714282,49054.39999999996
2021-04-19T00:28:00.0,71.0,71.3,44.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,687.9999999999999,71.29999999999995,79.19142857142853,43.999999999999986,54252.0,48840.5,54483.70285714282,49054.39999999996
2021-04-19T00:29:00.0,71.0,71.3,44.0,79.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.5999999999999,71.29999999999995,79.22571428571426,43.999999999999986,54489.6,49054.4,54554.826857142834,49097.179999999964
2021-04-19T00:30:00.0,71.0,71.3,44.0,78.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.5999999999999,71.29999999999995,78.80571428571425,43.999999999999986,54283.200000000004,49054.4,54265.61485714282,49097.179999999964
2021-04-19T00:31:00.0,71.0,71.3,44.0,77.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,689.8,71.29999999999995,77.79142857142853,43.999999999999986,53759.799999999996,49268.299999999996,53660.5274285714,49182.73999999997
2021-04-19T00:32:00.0,71.0,71.3,44.0,76.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,689.1999999999998,71.29999999999995,76.60285714285709,43.999999999999986,52861.5,49268.299999999996,52794.68914285709,49139.959999999955
2021-04-19T00:33:00.0,71.0,71.3,44.0,75.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,688.5999999999999,71.31714285714281,75.57999999999996,43.999999999999986,52308.700000000004,49268.299999999996,52044.38799999996,49108.98457142853
2021-04-19T00:34:00.0,71.0,71.3,44.0,74.9,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.24857142857138,74.9428571428571,43.999999999999986,51306.50000000001,48840.5,51455.76571428568,48919.269142857105
2021-04-19T00:35:00.0,71.0,71.1,44.0,75.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.15142857142851,75.11999999999996,43.999999999999986,51375.0,48703.49999999999,51487.24799999996,48767.18914285709
2021-04-19T00:36:00.0,71.0,71.1,44.0,76.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,682.8,71.0828571428571,76.4428571428571,43.999999999999986,52028.4,48419.1,52195.18285714282,48535.37485714282
2021-04-19T00:37:00.0,71.0,71.1,44.0,78.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.9999999999999,71.09999999999995,77.89428571428567,43.999999999999986,53498.49999999999,48703.49999999999,53123.90285714282,48490.19999999996
2021-04-19T00:38:00.0,71.0,71.1,44.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.1999999999998,71.09999999999995,78.65142857142851,43.999999999999986,53290.799999999996,48205.799999999996,53577.353142857086,48433.319999999956
2021-04-19T00:39:00.0,71.0,71.1,44.0,78.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,680.5999999999999,71.09999999999995,78.83428571428567,43.999999999999986,53662.799999999996,48419.1,53654.61485714282,48390.65999999996
2021-04-19T00:40:00.0,71.0,71.1,44.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,679.8,71.09999999999995,78.97428571428566,43.999999999999986,53799.0,48419.1,53686.719428571385,48333.77999999996
2021-04-19T00:41:00.0,71.0,71.1,44.0,79.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,678.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.8,71.09999999999995,79.14285714285711,43.999999999999986,53629.799999999996,48205.799999999996,53959.59999999998,48475.97999999997
2021-04-19T00:42:00.0,71.0,71.1,44.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.7999999999998,71.09142857142852,79.27428571428567,43.999999999999986,54003.299999999996,48419.1,54049.207999999955,48470.135999999955
2021-04-19T00:43:00.0,71.0,71.1,44.0,79.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,681.8,71.12571428571424,79.27428571428567,43.999999999999986,54558.4,48916.799999999996,54049.20799999996,48493.511999999966
2021-04-19T00:44:00.0,71.0,71.2,44.0,79.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.1999999999998,71.17428571428567,79.14285714285711,43.999999999999986,53867.1,48487.200000000004,54070.399999999965,48626.27199999996
2021-04-19T00:45:00.0,71.0,71.2,44.0,79.0,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.5999999999999,71.19999999999996,78.97428571428566,43.999999999999986,53799.0,48487.200000000004,54065.79599999995,48743.51999999997
2021-04-19T00:46:00.0,71.0,71.2,44.0,78.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.1999999999998,71.22571428571425,78.87714285714281,43.999999999999986,53978.0,48772.0,53888.86399999996,48661.40799999996
2021-04-19T00:47:00.0,71.0,71.3,44.0,78.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.27428571428567,78.45428571428566,43.79999999999999,54076.799999999996,49054.4,53662.73142857138,48751.61142857139
2021-04-19T00:48:00.0,71.0,71.3,44.0,77.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.8,71.32571428571424,77.66857142857138,43.599999999999994,52845.6,48555.299999999996,53187.43771428568,48843.84914285711
2021-04-19T00:49:00.0,71.0,71.3,43.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.8,71.24857142857138,76.71714285714282,43.39999999999999,52539.5,48840.5,52535.8994285714,48791.02171428568
2021-04-19T00:50:00.0,71.0,71.1,43.0,76.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.15142857142851,75.9485714285714,43.19999999999999,52060.0,48703.49999999999,51903.25371428568,48624.88628571424
2021-04-19T00:51:00.0,71.0,71.1,43.0,75.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.0828571428571,75.39999999999996,42.99999999999999,51649.00000000001,48703.49999999999,51588.679999999964,48634.89085714281
2021-04-19T00:52:00.0,71.0,71.1,43.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.09999999999995,75.5028571428571,42.99999999999999,51347.4,48419.1,51659.05485714281,48646.61999999995
2021-04-19T00:53:00.0,71.0,71.1,43.0,76.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.09999999999995,76.55999999999995,42.99999999999999,52402.5,48703.49999999999,52382.35199999995,48646.61999999995
2021-04-19T00:54:00.0,71.0,71.1,43.0,78.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.09999999999995,77.8628571428571,42.99999999999999,53430.0,48703.49999999999,53273.76685714281,48646.61999999995
2021-04-19T00:55:00.0,71.0,71.1,43.0,78.5,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.1999999999998,71.09999999999995,78.43999999999994,42.99999999999999,53772.5,48703.49999999999,53668.64799999994,48646.61999999995
2021-04-19T00:56:00.0,71.0,71.1,43.0,78.2,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.09999999999995,78.2428571428571,42.99999999999999,53567.0,48703.49999999999,53471.168571428534,48589.739999999954
2021-04-19T00:57:00.0,71.0,71.1,43.0,78.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.3999999999999,71.09999999999995,78.0771428571428,42.99999999999999,53118.0,48419.1,53357.91942857138,48589.739999999954
2021-04-19T00:58:00.0,71.0,71.1,43.0,78.3,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,683.9999999999999,71.09999999999995,78.27428571428567,42.99999999999999,53322.299999999996,48419.1,53539.611428571385,48632.39999999996
2021-04-19T00:59:00.0,71.0,71.1,43.0,78.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,684.5999999999999,71.09999999999995,78.65142857142853,42.99999999999999,53840.99999999999,48703.49999999999,53844.76799999996,48675.05999999996
2021-04-19T01:00:00.0,71.0,71.1,43.0,78.7,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.09999999999995,78.57999999999996,42.99999999999999,54145.6,48916.799999999996,53858.73199999996,48731.93999999996
2021-04-19T01:01:00.0,71.0,71.1,43.0,77.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.3999999999999,71.09999999999995,77.79999999999995,42.99999999999999,53526.4,48916.799999999996,53324.11999999996,48731.93999999996
2021-04-19T01:02:00.0,71.0,71.1,43.0,76.5,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,685.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.9999999999999,71.09999999999995,76.54285714285709,42.99999999999999,52402.5,48703.49999999999,52508.39999999995,48774.59999999996
2021-04-19T01:03:00.0,71.0,71.1,43.0,75.4,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,681.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.09999999999995,75.4171428571428,42.99999999999999,51347.4,48419.1,51781.41028571424,48817.25999999996
2021-04-19T01:04:00.0,71.0,71.1,43.0,74.6,52.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,688.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,685.9999999999998,71.10857142857138,74.50571428571425,42.99999999999999,51324.799999999996,48916.799999999996,51110.919999999955,48780.47999999995
2021-04-19T01:05:00.0,71.0,71.1,43.0,74.0,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.1578941345215,48.49658203125,690.9794921875,691.0,1000.0,400.0,84.9473648071289,84.9416885375977,0.0180000010877848,48.49658203125,0.0,true,true,686.5999999999999,71.0828571428571,74.0771428571428,42.99999999999999,51134.0,49130.1,50861.36628571424,48805.48971428567
2021-04-19T01:06:00.0,70.5,71.0,43.0,74.6,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,54.5049133300781,727.029479980469,685.0,1000.0,400.0,84.9473648071289,84.9577407836914,0.0180000010877848,54.5049133300781,0.0,true,true,689.8,70.99999999999996,74.7628571428571,42.99999999999999,51100.99999999999,48635.0,51571.418857142824,48975.79999999997
2021-04-19T01:07:00.0,70.5,70.9,43.0,76.5,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,54.8632431030273,729.179443359375,688.0,1000.0,400.0,85.5789489746094,85.6361694335938,0.0180000010877848,54.8632431030273,0.0,true,true,692.1999999999998,70.9085714285714,76.41428571428567,42.99999999999999,52632.0,48779.200000000004,52893.96857142852,49082.91314285711
2021-04-19T01:08:00.0,70.5,70.9,43.0,77.9,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,55.279914855957,731.679504394531,697.0,1000.0,400.0,85.5789489746094,85.7573394775391,0.0180000010877848,55.2882461547851,0.0,true,true,694.8,70.92571428571425,77.72857142857139,42.99999999999999,54296.3,49417.3,54005.8114285714,49279.186285714255
2021-04-19T01:09:00.0,71.0,71.0,43.0,78.0,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,55.7049102783203,734.229431152344,700.0,1000.0,400.0,85.5789489746094,85.7573394775391,0.0180000010877848,55.713249206543,0.0,true,true,697.8,70.94857142857138,78.08571428571423,42.99999999999999,54600.0,49700.0,54488.21142857139,49507.913142857105
2021-04-19T01:10:00.0,70.5,70.9,43.0,78.0,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,56.0215759277344,736.129455566406,704.0,1000.0,400.0,85.5789489746094,85.7573394775391,0.0180000010877848,56.0215759277344,0.0,true,true,700.1999999999998,70.93428571428568,78.0171428571428,42.99999999999999,54912.0,49913.600000000006,54627.603428571376,49668.18685714282
2021-04-19T01:11:00.0,70.5,70.9,43.0,78.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,56.3715744018555,738.229431152344,700.0,1000.0,400.0,85.5789489746094,85.7573394775391,0.0180000010877848,56.3715744018555,0.0,true,true,704.5999999999999,70.8828571428571,78.10857142857138,42.99999999999999,54669.99999999999,49630.00000000001,55035.29942857139,49944.06114285711
2021-04-19T01:12:00.0,70.5,70.9,43.0,78.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.0,56.7465744018555,740.479431152344,700.0,1000.0,400.0,85.5789489746094,86.0179061889648,0.0180000010877848,56.7549133300781,0.0,true,true,709.8,70.91714285714282,78.29999999999995,42.99999999999999,54810.0,49630.00000000001,55577.33999999997,50336.98799999997
2021-04-19T01:13:00.0,71.0,71.0,43.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,57.0132446289062,706.079467773438,719.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.0132446289062,0.0,true,true,711.5999999999998,71.00857142857139,78.50857142857137,42.99999999999999,56441.5,51049.0,55866.69942857137,50529.69942857138
2021-04-19T01:14:00.0,71.0,71.1,43.0,78.6,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,726.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,714.7999999999998,71.04857142857138,78.55714285714281,42.99999999999999,57063.6,51618.6,56152.64571428567,50785.51885714281
2021-04-19T01:15:00.0,71.0,71.0,43.0,78.4,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,713.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,717.3999999999999,71.05999999999995,78.43428571428566,42.99999999999999,55899.200000000004,50623.0,56268.75657142852,50978.44399999995
2021-04-19T01:16:00.0,71.0,71.1,43.0,78.2,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,716.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,716.7999999999998,71.06571428571425,78.22571428571425,42.99999999999999,55991.200000000004,50907.6,56072.19199999996,50939.903999999966
2021-04-19T01:17:00.0,71.0,71.1,43.0,77.9,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,713.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,715.9999999999998,71.10857142857138,77.84857142857139,42.99999999999999,55542.700000000004,50694.299999999996,55739.577142857095,50913.73714285709
2021-04-19T01:18:00.0,71.0,71.1,43.0,77.1,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,716.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,716.5999999999999,71.09999999999995,77.04857142857138,42.99999999999999,55203.6,50907.6,55213.00628571424,50950.25999999996
2021-04-19T01:19:00.0,71.0,71.1,43.0,76.0,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,722.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,716.5999999999999,71.09999999999995,76.10285714285709,42.79999999999999,54872.0,51334.2,54535.30742857138,50950.25999999996
2021-04-19T01:20:00.0,71.0,71.1,43.0,75.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,716.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,715.9999999999998,71.10857142857138,75.33999999999996,42.599999999999994,53986.4,50907.6,53943.43999999995,50913.73714285709
2021-04-19T01:21:00.0,71.0,71.1,42.0,74.9,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,706.879455566406,716.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,714.7999999999998,71.0828571428571,74.85714285714282,42.39999999999999,53628.4,50907.6,53507.88571428567,50810.02628571424
2021-04-19T01:22:00.0,71.0,71.0,42.0,74.8,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,51.1465759277344,742.879455566406,710.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,51.1465759277344,0.0,true,true,710.3999999999999,70.99142857142853,74.88571428571424,42.19999999999999,53108.0,50410.0,53198.81142857139,50432.31085714282
2021-04-19T01:23:00.0,71.0,70.9,42.0,75.9,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.6315803527832,57.3549118041992,744.129455566406,710.0,1000.0,400.0,86.2105255126953,86.1112213134766,0.0180000010877848,57.3632431030273,0.0,true,true,709.8,70.95142857142854,75.85714285714282,41.99999999999999,53889.00000000001,50339.00000000001,53843.39999999997,50361.32399999997
2021-04-19T01:24:00.0,71.0,71.0,42.0,78.0,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,51.8049087524414,710.829406738281,700.0,1000.0,400.0,86.8421020507812,86.8136978149414,0.0180000010877848,57.8049087524414,0.0,true,true,710.3999999999999,70.93999999999996,78.35142857142853,41.99999999999999,54600.0,49700.0,55660.85485714282,50395.77599999996
2021-04-19T01:25:00.0,70.5,70.9,42.0,81.4,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,58.2465744018555,749.479431152344,713.0,1000.0,400.0,86.8421020507812,87.1320419311523,0.0180000010877848,52.2465744018555,0.0,true,true,712.7999999999998,70.93428571428568,80.94571428571425,41.99999999999999,58038.200000000004,50551.700000000004,57698.1051428571,50561.95885714282
2021-04-19T01:26:00.0,70.5,70.9,42.0,82.3,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,58.563232421875,751.37939453125,719.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,58.5715713500977,0.0,true,true,714.5999999999999,70.87428571428569,82.32571428571424,41.99999999999999,59173.7,50977.100000000006,58829.95542857139,50646.764571428546
2021-04-19T01:27:00.0,70.5,70.9,42.0,82.2,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,58.846565246582,753.079406738281,722.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,58.8548965454102,0.0,true,true,717.1999999999998,70.95142857142854,82.31142857142852,41.99999999999999,59348.4,51189.8,59033.75657142852,50886.36457142853
2021-04-19T01:28:00.0,71.0,71.1,42.0,82.3,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,719.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,717.1999999999998,71.04857142857138,82.39428571428566,41.99999999999999,59173.7,51120.899999999994,59093.18171428566,50956.03542857138
2021-04-19T01:29:00.0,71.0,71.1,42.0,82.5,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,713.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,716.5999999999999,71.10857142857137,82.32857142857138,41.99999999999999,58822.5,50694.299999999996,58996.65428571424,50956.40228571423
2021-04-19T01:30:00.0,71.0,71.1,42.0,81.6,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,713.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,712.1999999999999,71.11714285714282,81.61714285714281,41.99999999999999,58180.799999999996,50694.299999999996,58127.729142857104,50649.62914285711
2021-04-19T01:31:00.0,71.0,71.2,42.0,80.4,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,716.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,709.7999999999998,71.19999999999996,80.4428571428571,41.99999999999999,57566.4,50979.200000000004,57098.33999999995,50537.75999999996
2021-04-19T01:32:00.0,71.0,71.3,42.0,79.5,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,700.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,707.9999999999998,71.2828571428571,79.5428571428571,41.99999999999999,55650.0,49910.0,56316.34285714281,50468.26285714281
2021-04-19T01:33:00.0,71.0,71.3,42.0,79.0,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,707.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,706.7999999999998,71.31714285714281,78.91428571428567,41.99999999999999,55853.0,50409.1,55776.617142857096,50406.95657142853
2021-04-19T01:34:00.0,71.0,71.3,42.0,78.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,704.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,703.5999999999999,71.27428571428567,78.46571428571423,41.99999999999999,55264.0,50195.2,55208.476571428524,50148.58742857139
2021-04-19T01:35:00.0,71.0,71.2,42.0,78.6,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,707.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,702.9999999999999,71.22571428571425,78.77142857142852,41.99999999999999,55570.2,50338.4,55376.31428571424,50071.67714285711
2021-04-19T01:36:00.0,71.0,71.2,42.0,80.3,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,700.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,699.8,71.1828571428571,80.36857142857139,41.99999999999999,56210.0,49840.0,56241.92628571425,49813.763428571394
2021-04-19T01:37:00.0,71.0,71.2,42.0,82.6,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,697.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,695.9999999999998,71.22571428571425,82.42857142857139,41.99999999999999,57572.2,49626.4,57370.28571428567,49573.0971428571
2021-04-19T01:38:00.0,71.0,71.3,42.0,83.7,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,691.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,690.1999999999998,71.27428571428567,83.6571428571428,41.99999999999999,57836.700000000004,49268.299999999996,57740.159999999945,49193.51199999995
2021-04-19T01:39:00.0,71.0,71.3,42.0,83.8,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,685.0,1000.0,400.0,87.4736862182617,87.3848342895508,0.0180000010877848,52.8965606689453,0.0,true,true,688.9999999999999,71.30857142857138,83.79999999999995,41.99999999999999,57403.0,48840.5,57738.19999999996,49131.60571428567
2021-04-19T01:40:00.0,71.0,71.3,42.0,83.6,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,678.0,1000.0,400.0,87.4736862182617,87.760871887207,0.0180000010877848,52.8965606689453,0.0,true,true,688.3999999999999,71.29142857142853,83.69428571428566,41.99999999999999,56680.799999999996,48341.4,57615.14628571423,49077.01942857139
2021-04-19T01:41:00.0,71.0,71.3,42.0,83.8,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,694.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.8965606689453,0.0,true,true,687.8,71.32571428571424,83.79999999999995,41.99999999999999,58157.2,49482.2,57637.63999999996,49057.826285714254
2021-04-19T01:42:00.0,71.0,71.4,42.0,84.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,56.315788269043,52.8965606689453,717.379333496094,694.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.8965606689453,0.0,true,true,686.9999999999998,71.36571428571423,84.09428571428566,41.99999999999999,58296.0,49551.600000000006,57772.77428571423,49028.245714285666
2021-04-19T01:43:00.0,71.0,71.4,42.0,83.8,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.7894744873047,52.846565246582,717.079406738281,688.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,46.846565246582,0.0,true,true,688.3999999999999,71.44285714285711,83.5171428571428,41.99999999999999,57654.4,49123.200000000004,57493.20114285709,49181.26285714282
2021-04-19T01:44:00.0,71.5,71.5,42.0,81.7,53.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,46.6965713500977,680.179382324219,681.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,46.6965713500977,0.0,true,true,684.5999999999999,71.4485714285714,81.75999999999995,41.99999999999999,55637.700000000004,48691.5,55972.89599999996,48913.69199999997
2021-04-19T01:45:00.0,71.0,71.4,42.0,79.5,53.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,52.4465713500977,714.679443359375,685.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.4465713500977,0.0,true,true,680.8,71.43428571428568,79.65428571428566,41.99999999999999,54457.5,48909.00000000001,54228.63771428567,48632.46171428569
2021-04-19T01:46:00.0,71.5,71.4,42.0,78.3,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,52.0549087524414,712.329406738281,675.0,1000.0,400.0,88.1052627563477,88.0015335083008,0.0180000010877848,52.0549087524414,0.0,true,true,677.5999999999999,71.3828571428571,78.23142857142852,41.99999999999999,52852.5,48195.00000000001,53009.61599999996,48369.02399999997
2021-04-19T01:47:00.0,71.0,71.4,42.0,77.4,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.7299118041992,710.379455566406,675.0,1000.0,400.0,88.1052627563477,88.0921401977539,0.0180000010877848,51.7299118041992,0.0,true,true,674.5999999999999,71.43428571428568,77.36571428571423,41.99999999999999,52245.00000000001,48195.00000000001,52190.910857142815,48189.569142857115
2021-04-19T01:48:00.0,71.0,71.5,42.0,76.9,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.4799118041992,708.879455566406,672.0,1000.0,400.0,88.1052627563477,88.0921401977539,0.0180000010877848,51.4799118041992,0.0,true,true,673.1999999999998,71.45714285714283,76.89999999999995,41.8,51676.8,48048.0,51769.07999999995,48104.94857142854
2021-04-19T01:49:00.0,71.0,71.4,42.0,77.3,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,666.0,1000.0,400.0,88.1052627563477,88.5958557128906,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.40857142857139,77.47999999999995,41.599999999999994,51481.799999999996,47552.4,52159.53599999995,48072.250285714246
2021-04-19T01:50:00.0,71.0,71.3,41.0,79.1,53.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,678.0,1000.0,400.0,88.7368392944336,89.1082458496094,0.0180000010877848,51.3965759277344,0.0,true,true,672.5999999999999,71.31714285714281,79.03142857142853,41.39999999999999,53629.799999999996,48341.4,53156.53885714283,47967.91028571425
2021-04-19T01:51:00.0,71.0,71.3,41.0,80.7,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,88.7368392944336,89.1082458496094,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.29142857142853,80.63999999999996,41.19999999999999,54472.5,48127.5,54286.847999999954,47993.38971428567
2021-04-19T01:52:00.0,71.0,71.3,41.0,81.3,52.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,89.3684234619141,89.2887420654297,0.0180000010877848,51.3965759277344,0.0,true,true,674.3999999999999,71.29999999999995,81.15428571428566,40.999999999999986,54633.6,47913.6,54730.45028571424,48084.71999999996
2021-04-19T01:53:00.0,71.0,71.3,41.0,80.8,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,89.3684234619141,89.2887420654297,0.0180000010877848,51.3965759277344,0.0,true,true,671.9999999999999,71.29999999999995,80.97999999999995,40.999999999999986,54540.0,48127.5,54418.559999999954,47913.59999999996
2021-04-19T01:54:00.0,71.0,71.3,41.0,80.8,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,89.3684234619141,89.2887420654297,0.0180000010877848,51.3965759277344,0.0,true,true,671.9999999999998,71.29999999999995,80.77428571428567,40.999999999999986,54297.6,47913.6,54280.31999999995,47913.599999999955
