time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-19T01:55:00.0,71.0,71.3,41.0,80.8,52.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,666.0,1000.0,400.0,90.0,89.9852981567383,0.0180000010877848,51.3965759277344,0.0,true,true,672.5999999999999,71.29142857142853,80.78285714285708,40.999999999999986,53812.799999999996,47485.799999999996,54334.54971428567,47950.61485714282
2021-04-19T01:56:00.0,71.0,71.3,41.0,80.6,52.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,90.0,90.1380004882812,0.0180000010877848,51.3965759277344,0.0,true,true,671.9999999999999,71.32571428571424,80.65142857142851,40.999999999999986,54404.99999999999,48127.5,54197.75999999995,47930.87999999996
2021-04-19T01:57:00.0,71.0,71.4,41.0,80.2,52.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,90.0,90.1380004882812,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.36571428571423,80.08857142857138,40.999999999999986,54135.0,48195.00000000001,53915.62628571424,48043.398857142805
2021-04-19T01:58:00.0,71.0,71.4,41.0,79.0,51.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,90.0,90.1380004882812,0.0180000010877848,51.3965759277344,0.0,true,true,674.9999999999999,71.45142857142854,79.02571428571423,40.999999999999986,53088.0,47980.8,53342.357142857094,48229.71428571425
2021-04-19T01:59:00.0,71.5,71.5,41.0,77.7,51.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,678.0,1000.0,400.0,90.0,90.1380004882812,0.0180000010877848,51.3965759277344,0.0,true,true,673.8,71.4228571428571,77.73428571428566,40.999999999999986,52680.6,48477.0,52377.361714285675,48124.72114285711
2021-04-19T02:00:00.0,71.0,71.3,41.0,76.7,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,90.0,90.1530456542969,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.35999999999996,76.69142857142853,40.999999999999986,51772.5,48127.5,51628.66971428567,48039.55199999996
2021-04-19T02:01:00.0,71.0,71.3,41.0,76.0,51.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,669.0,1000.0,400.0,90.0,90.1981658935547,0.0180000010877848,51.3965759277344,0.0,true,true,673.8,71.2828571428571,75.91428571428567,40.999999999999986,50844.0,47699.7,51151.04571428568,48030.38914285711
2021-04-19T02:02:00.0,71.0,71.3,41.0,75.7,51.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,90.6315765380859,90.7175827026367,0.0180000010877848,51.3965759277344,0.0,true,true,674.3999999999999,71.30857142857138,75.88857142857138,40.999999999999986,50870.4,47913.6,51179.25257142853,48090.50057142853
2021-04-19T02:03:00.0,71.0,71.3,41.0,76.9,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,91.2631607055664,91.2440338134766,0.0180000010877848,51.3965759277344,0.0,true,true,674.3999999999999,71.2828571428571,76.87428571428566,40.79999999999999,51907.50000000001,48127.5,51844.01828571424,48073.158857142815
2021-04-19T02:04:00.0,71.0,71.2,41.0,78.5,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,681.0,1000.0,400.0,91.2631607055664,91.2440338134766,0.0180000010877848,51.3965759277344,0.0,true,true,674.9999999999999,71.19999999999996,78.4485714285714,40.599999999999994,53458.5,48487.200000000004,52952.78571428569,48059.99999999996
2021-04-19T02:05:00.0,71.0,71.1,40.0,79.7,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,91.2631607055664,91.2440338134766,0.0180000010877848,51.3965759277344,0.0,true,true,674.3999999999999,71.11714285714282,79.71714285714282,40.39999999999999,53797.5,47992.49999999999,53761.24114285711,47961.40114285711
2021-04-19T02:06:00.0,71.0,71.1,40.0,80.3,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,91.2631607055664,91.4696502685547,0.0180000010877848,51.3965759277344,0.0,true,true,674.9999999999999,71.0828571428571,80.21428571428568,40.19999999999999,53961.6,47779.2,54144.642857142826,47980.92857142853
2021-04-19T02:07:00.0,71.0,71.1,40.0,79.9,52.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,669.0,1000.0,400.0,91.8947372436523,92.1916351318359,0.0180000010877848,51.3965759277344,0.0,true,true,675.8,71.11714285714282,79.87428571428566,39.99999999999999,53453.100000000006,47565.899999999994,53979.04228571425,48060.965142857116
2021-04-19T02:08:00.0,71.0,71.2,40.0,79.1,51.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,678.0,1000.0,400.0,92.5263137817383,92.5248336791992,0.0180000010877848,51.3965759277344,0.0,true,true,676.9999999999999,71.19999999999996,79.21999999999994,39.99999999999999,53629.799999999996,48273.6,53631.93999999995,48202.399999999965
2021-04-19T02:09:00.0,71.0,71.3,40.0,78.8,51.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,685.0,1000.0,400.0,92.5263137817383,92.5248336791992,0.0180000010877848,51.3965759277344,0.0,true,true,677.5999999999999,71.2828571428571,78.74857142857138,39.99999999999999,53978.0,48840.5,53360.03199999996,48301.26399999996
2021-04-19T02:10:00.0,71.0,71.3,40.0,78.5,51.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,681.0,1000.0,400.0,92.5263137817383,92.5248336791992,0.0180000010877848,51.3965759277344,0.0,true,true,678.1999999999998,71.30857142857138,78.49999999999996,39.99999999999999,53458.5,48555.299999999996,53238.69999999995,48361.473142857096
2021-04-19T02:11:00.0,71.0,71.3,40.0,78.3,52.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,92.5263137817383,92.5248336791992,0.0180000010877848,51.3965759277344,0.0,true,true,679.5999999999999,71.29142857142853,78.31714285714281,39.99999999999999,52852.5,48127.5,53224.33028571425,48449.65485714282
2021-04-19T02:12:00.0,71.0,71.3,40.0,78.3,52.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,681.3999999999999,71.32571428571424,78.31714285714281,39.99999999999999,52617.6,47913.6,53365.301142857104,48601.34171428567
2021-04-19T02:13:00.0,71.0,71.4,40.0,78.4,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,685.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,687.8,71.38285714285709,78.36571428571423,39.99999999999999,53704.00000000001,48909.00000000001,53899.93828571425,49097.129142857106
2021-04-19T02:14:00.0,71.0,71.4,40.0,78.3,52.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,694.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,698.5999999999999,71.38285714285709,78.29142857142853,39.99999999999999,54340.2,49551.600000000006,54694.39199999996,49868.063999999955
2021-04-19T02:15:00.0,71.0,71.3,40.0,78.1,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,713.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,711.7999999999998,71.32571428571424,78.15142857142853,39.99999999999999,55685.299999999996,50836.9,55628.18685714281,50769.643428571384
2021-04-19T02:16:00.0,71.0,71.3,40.0,78.0,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,729.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,726.1999999999998,71.29142857142853,77.93999999999994,39.99999999999999,56862.0,51977.7,56600.02799999994,51771.83542857138
2021-04-19T02:17:00.0,71.0,71.3,40.0,77.6,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,738.0,1000.0,400.0,92.5263137817383,92.6902923583984,0.0180000010877848,51.3965759277344,0.0,true,true,738.1999999999998,71.29142857142853,77.60857142857138,39.99999999999999,57268.799999999996,52619.4,57290.64742857138,52627.332571428524
2021-04-19T02:18:00.0,71.0,71.3,40.0,77.2,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,757.0,1000.0,400.0,92.5263137817383,92.1913833618164,0.0180000010877848,51.3965759277344,0.0,true,true,743.7999999999998,71.33428571428567,77.15714285714282,39.99999999999999,58440.4,53974.1,57389.482857142815,53058.44171428567
2021-04-19T02:19:00.0,71.0,71.4,40.0,77.0,52.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,754.0,1000.0,400.0,91.2631607055664,91.076042175293,0.0180000010877848,51.3965759277344,0.0,true,true,746.9999999999998,71.35714285714282,77.1885714285714,39.99999999999999,58058.0,53835.600000000006,57659.86285714281,53303.78571428567
2021-04-19T02:20:00.0,71.0,71.3,40.0,77.7,51.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,741.0,1000.0,400.0,90.6315765380859,90.3577041625977,0.0180000010877848,51.3965759277344,0.0,true,true,746.3999999999999,71.29999999999995,77.52857142857138,39.99999999999999,57575.700000000004,52833.299999999996,57867.32571428567,53218.319999999956
2021-04-19T02:21:00.0,71.0,71.2,40.0,77.8,51.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,745.0,1000.0,400.0,90.6315765380859,90.3577041625977,0.0180000010877848,51.3965759277344,0.0,true,true,738.7999999999998,71.2428571428571,77.79999999999995,39.99999999999999,57961.0,53044.0,57478.639999999956,52634.22285714282
2021-04-19T02:22:00.0,71.0,71.3,40.0,77.8,51.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,735.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,731.8,71.26571428571424,77.87714285714281,39.99999999999999,57183.0,52405.5,56990.49314285711,52152.249714285674
2021-04-19T02:23:00.0,71.0,71.3,40.0,78.2,51.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,719.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,725.5999999999999,71.30857142857138,78.19999999999996,39.99999999999999,56225.8,51264.7,56741.91999999996,51741.49942857139
2021-04-19T02:24:00.0,71.0,71.3,40.0,78.6,51.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,719.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,717.3999999999999,71.29999999999995,78.51428571428566,39.99999999999999,56513.399999999994,51264.7,56326.14857142852,51150.61999999996
2021-04-19T02:25:00.0,71.0,71.3,40.0,78.6,51.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,710.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,709.7999999999998,71.29999999999995,78.66857142857137,39.99999999999999,55805.99999999999,50623.0,55838.95199999995,50608.739999999954
2021-04-19T02:26:00.0,71.0,71.3,40.0,78.8,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,704.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,704.7999999999997,71.29999999999995,78.79999999999995,39.99999999999999,55475.2,50195.2,55538.23999999995,50252.23999999995
2021-04-19T02:27:00.0,71.0,71.3,40.0,79.0,51.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,697.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,698.5999999999999,71.29999999999995,78.94857142857138,39.99999999999999,55063.0,49696.1,55153.471999999965,49810.179999999964
2021-04-19T02:28:00.0,71.0,71.3,40.0,79.0,51.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,694.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,693.5999999999999,71.31714285714281,79.05999999999995,39.99999999999999,54826.0,49482.2,54836.01599999995,49465.570285714246
2021-04-19T02:29:00.0,71.0,71.3,40.0,79.2,51.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,688.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,687.1999999999999,71.24857142857138,79.15714285714282,39.99999999999999,54489.6,49054.4,54396.78857142854,48962.01828571425
2021-04-19T02:30:00.0,71.0,71.1,40.0,79.3,51.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,685.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,680.9999999999999,71.15142857142851,79.30857142857138,39.99999999999999,54320.5,48703.49999999999,54009.1371428571,48454.12285714281
2021-04-19T02:31:00.0,71.0,71.1,40.0,79.5,51.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,90.0,90.0853118896484,0.0180000010877848,51.3965759277344,0.0,true,true,676.5999999999999,71.07428571428566,79.5771428571428,39.99999999999999,53424.0,47779.2,53841.89485714281,48088.861714285675
2021-04-19T02:32:00.0,71.0,71.1,40.0,79.9,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,666.0,1000.0,400.0,90.6315765380859,90.5538864135742,0.0180000010877848,51.3965759277344,0.0,true,true,673.3999999999999,71.12571428571424,79.76285714285709,39.99999999999999,53213.4,47352.6,53712.30799999995,47896.05599999996
2021-04-19T02:33:00.0,71.0,71.2,40.0,79.7,52.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,90.6315765380859,90.8130187988281,0.0180000010877848,51.3965759277344,0.0,true,true,672.5999999999999,71.17428571428567,79.81142857142854,39.99999999999999,53558.4,47846.4,53681.16685714282,47871.82457142854
2021-04-19T02:34:00.0,71.0,71.2,40.0,79.7,52.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,672.0,1000.0,400.0,91.2631607055664,91.1890563964844,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.19999999999996,79.6228571428571,39.99999999999999,53558.4,47846.4,53602.107428571384,47931.83999999996
2021-04-19T02:35:00.0,71.0,71.2,40.0,79.4,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,681.0,1000.0,400.0,91.2631607055664,91.2191390991211,0.0180000010877848,51.3965759277344,0.0,true,true,673.7999999999998,71.22571428571425,79.42571428571424,39.99999999999999,54071.4,48487.200000000004,53517.04628571424,47991.886285714245
2021-04-19T02:36:00.0,71.0,71.3,40.0,79.2,52.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,675.0,1000.0,400.0,91.2631607055664,91.2191390991211,0.0180000010877848,51.3965759277344,0.0,true,true,673.1999999999998,71.27428571428567,79.23428571428568,39.99999999999999,53460.0,48127.5,53340.521142857106,47981.8491428571
2021-04-19T02:37:00.0,71.0,71.3,40.0,79.2,51.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,669.0,1000.0,400.0,91.2631607055664,91.3093872070312,0.0180000010877848,51.3965759277344,0.0,true,true,674.3999999999999,71.29999999999995,79.19999999999996,39.99999999999999,52984.8,47699.7,53412.47999999996,48084.71999999996
2021-04-19T02:38:00.0,71.0,71.3,40.0,79.1,52.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,669.0,1000.0,400.0,91.8947372436523,92.2752304077148,0.0180000010877848,51.3965759277344,0.0,true,true,675.1999999999998,71.33428571428567,79.00571428571425,39.99999999999999,52917.899999999994,47699.7,53344.65828571425,48164.90971428567
2021-04-19T02:39:00.0,71.0,71.4,40.0,78.6,52.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,678.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,678.3999999999999,71.34857142857139,78.68571428571423,39.99999999999999,53290.799999999996,48409.200000000004,53380.38857142852,48402.87085714282
2021-04-19T02:40:00.0,71.0,71.3,40.0,78.5,52.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,685.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,680.1999999999998,71.33428571428567,78.50857142857139,39.99999999999999,53772.5,48840.5,53401.530285714245,48521.5811428571
2021-04-19T02:41:00.0,71.0,71.3,40.0,78.6,52.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,691.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,683.9999999999999,71.2828571428571,78.5571428571428,39.99999999999999,54312.6,49268.299999999996,53733.08571428566,48757.47428571425
2021-04-19T02:42:00.0,71.0,71.3,40.0,78.6,52.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,678.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,685.9999999999999,71.32571428571424,78.56571428571425,39.99999999999999,53290.799999999996,48341.4,53896.079999999965,48929.43999999996
2021-04-19T02:43:00.0,71.0,71.4,40.0,78.7,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,688.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,687.1999999999998,71.37428571428566,78.78571428571423,39.99999999999999,54145.6,49123.200000000004,54141.542857142806,49048.4091428571
2021-04-19T02:44:00.0,71.0,71.4,40.0,79.5,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,688.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3965759277344,0.0,true,true,687.1999999999999,71.40857142857139,79.48285714285711,39.99999999999999,54696.0,49123.200000000004,54620.6194285714,49071.970285714255
2021-04-19T02:45:00.0,71.0,71.4,40.0,80.6,58.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3965759277344,708.379455566406,691.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,45.3882446289062,0.0,true,true,690.3999999999999,71.39999999999996,80.60857142857138,39.99999999999999,55694.6,49337.4,55652.15771428567,49294.55999999996
2021-04-19T02:46:00.0,71.0,71.4,40.0,81.8,60.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.3132400512695,707.879455566406,691.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.3132400512695,0.0,true,true,694.1999999999998,71.39142857142853,81.7828571428571,39.99999999999999,56523.799999999996,49337.4,56773.65942857138,49559.929714285674
2021-04-19T02:47:00.0,71.0,71.4,40.0,82.8,61.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,51.1799087524414,707.079467773437,694.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,51.1799087524414,0.0,true,true,699.1999999999998,71.41714285714282,82.89428571428567,39.8,57463.2,49551.600000000006,57959.68457142853,49934.86628571425
2021-04-19T02:48:00.0,71.5,71.5,40.0,83.5,62.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,44.9382476806641,669.629455566406,707.0,1000.0,400.0,92.5263137817383,92.500846862793,0.0180000010877848,44.9299163818359,0.0,true,true,703.5999999999999,71.49999999999996,83.39714285714281,39.8,59034.5,50550.5,58678.22971428568,50307.399999999965
2021-04-19T02:49:00.0,71.5,71.6,39.0,82.7,60.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,44.4382476806641,666.629455566406,713.0,1000.0,400.0,91.8947372436523,91.876335144043,0.0180000010877848,44.4299163818359,0.0,true,true,707.3999999999999,71.57428571428568,82.45142857142852,39.8,58965.1,51050.799999999996,58326.14057142853,50631.64971428568
2021-04-19T02:50:00.0,71.5,71.6,40.0,80.4,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,43.9382476806641,663.629455566406,713.0,1000.0,400.0,91.2631607055664,90.7741622924805,0.0180000010877848,43.9299163818359,0.0,true,true,708.5999999999998,71.63428571428568,80.71714285714282,39.8,57325.200000000004,51050.799999999996,57196.16742857138,50760.05485714282
2021-04-19T02:51:00.0,71.5,71.7,40.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,43.4382476806641,660.629455566406,710.0,1000.0,400.0,90.0,89.6513824462891,0.0180000010877848,43.4299163818359,0.0,true,true,705.9999999999998,71.67428571428567,79.45714285714283,39.8,56445.0,50907.0,56096.74285714282,50602.04571428567
2021-04-19T02:52:00.0,71.5,71.7,40.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,42.9382476806641,657.629455566406,700.0,1000.0,400.0,88.7368392944336,88.7698974609375,0.0180000010877848,42.9299163818359,0.0,true,true,700.3999999999999,71.70857142857139,79.19142857142853,39.99999999999999,55440.0,50190.0,55465.676571428536,50224.68342857139
2021-04-19T02:53:00.0,71.5,71.7,40.0,79.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,42.4382476806641,654.629455566406,694.0,1000.0,400.0,88.7368392944336,88.215087890625,0.0180000010877848,42.4299163818359,0.0,true,true,692.8,71.69999999999996,79.19999999999996,39.99999999999999,54964.8,49759.8,54869.759999999966,49673.759999999966
2021-04-19T02:54:00.0,71.5,71.7,40.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,41.9382476806641,651.629455566406,685.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,41.9382476806641,0.0,true,true,685.1999999999998,71.69999999999996,79.26571428571424,39.99999999999999,54320.5,49114.5,54312.86742857138,49128.83999999996
2021-04-19T02:55:00.0,71.5,71.7,40.0,79.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,41.4382553100586,648.629516601562,675.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,41.4299240112305,0.0,true,true,678.9999999999999,71.69999999999996,79.3428571428571,39.99999999999999,53527.5,48397.5,53873.79999999996,48684.29999999997
2021-04-19T02:56:00.0,71.5,71.7,40.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,40.9382629394531,645.629577636719,672.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,40.929931640625,0.0,true,true,671.9999999999999,71.69999999999996,79.33142857142852,39.99999999999999,53356.8,48182.4,53310.71999999996,48182.399999999965
2021-04-19T02:57:00.0,71.5,71.7,40.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,40.4382705688477,642.629638671875,669.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,40.4382705688477,0.0,true,true,664.3999999999999,71.69999999999996,79.39428571428567,39.99999999999999,53051.7,47967.3,52749.56342857139,47637.47999999997
2021-04-19T02:58:00.0,71.5,71.7,40.0,79.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,39.9382781982422,639.629638671875,659.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,39.9299468994141,0.0,true,true,659.9999999999999,71.70857142857139,79.49142857142853,39.99999999999999,52390.5,47250.3,52464.34285714282,47327.65714285711
2021-04-19T02:59:00.0,71.5,71.7,40.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,39.4382858276367,636.629699707031,647.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,39.4299545288086,0.0,true,true,654.3999999999999,71.67428571428567,79.23714285714281,39.99999999999999,51371.8,46389.9,51852.786285714246,46903.65257142854
2021-04-19T03:00:00.0,71.5,71.6,40.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,38.9382934570312,633.629760742187,653.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,38.9299621582031,0.0,true,true,648.5999999999999,71.64285714285711,78.6628571428571,39.99999999999999,51260.5,46754.799999999996,51020.72914285711,46467.55714285711
2021-04-19T03:01:00.0,71.5,71.6,40.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,38.4383010864258,630.629821777344,644.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,38.4299697875977,0.0,true,true,642.9999999999999,71.53142857142853,78.13142857142853,39.99999999999999,50360.8,46110.399999999994,50238.50857142854,45994.70857142854
2021-04-19T03:02:00.0,71.5,71.4,40.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,37.9383087158203,627.629821777344,640.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,37.9383087158203,0.0,true,true,638.5999999999999,71.47714285714281,78.06857142857137,39.99999999999999,49920.0,45696.0,49854.58971428567,45645.303428571395
2021-04-19T03:03:00.0,71.5,71.5,40.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,37.4383163452149,624.6298828125,631.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,37.4383163452149,0.0,true,true,630.9999999999999,71.46571428571426,78.13999999999996,39.99999999999999,49344.200000000004,45116.5,49306.33999999997,45094.86571428569
2021-04-19T03:04:00.0,71.5,71.5,40.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,36.9716567993164,621.829895019531,625.0,1000.0,400.0,88.1052627563477,88.0329208374023,0.0180000010877848,36.9716567993164,0.0,true,true,624.5999999999999,71.48285714285711,78.32571428571424,39.99999999999999,48937.5,44687.5,48922.24114285711,44648.192571428546
2021-04-19T03:05:00.0,71.0,71.4,40.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8466644287109,657.079956054687,615.0,1000.0,400.0,88.1052627563477,88.2098007202148,0.0180000010877848,42.8466644287109,0.0,true,true,622.7999999999998,71.42571428571425,78.53428571428567,39.99999999999999,48277.5,43911.0,48911.1531428571,44483.93485714282
2021-04-19T03:06:00.0,71.0,71.4,40.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,612.0,1000.0,400.0,88.7368392944336,89.2056274414063,0.0180000010877848,42.8299942016602,0.0,true,true,621.5999999999999,71.39142857142853,78.58857142857138,39.99999999999999,48164.4,43696.8,48850.655999999966,44376.91199999997
2021-04-19T03:07:00.0,71.0,71.4,40.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,631.0,1000.0,400.0,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,true,true,622.1999999999999,71.40857142857139,78.51142857142852,39.99999999999999,49470.4,45053.4,48849.810857142824,44430.41314285711
2021-04-19T03:08:00.0,71.0,71.4,40.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,625.0,1000.0,400.0,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,true,true,623.3999999999999,71.37428571428566,78.30571428571425,39.99999999999999,49000.0,44625.0,48815.78228571425,44494.72971428567
2021-04-19T03:09:00.0,71.0,71.3,40.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,628.0,1000.0,400.0,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,true,true,624.5999999999999,71.33428571428566,78.28571428571425,39.99999999999999,49109.6,44776.4,48897.25714285711,44555.39485714281
2021-04-19T03:10:00.0,71.0,71.3,40.0,78.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,621.0,1000.0,400.0,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,true,true,620.1999999999998,71.26571428571424,78.37428571428566,39.99999999999999,48686.4,44277.299999999996,48607.73199999995,44198.995999999956
2021-04-19T03:11:00.0,71.0,71.2,40.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,618.0,1000.0,400.0,89.3684234619141,89.3533706665039,0.0180000010877848,42.8299942016602,0.0,true,true,619.3999999999999,71.22571428571425,78.63428571428567,39.99999999999999,48574.799999999996,44001.6,48706.07657142853,44117.2074285714
2021-04-19T03:12:00.0,71.0,71.2,40.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,609.0,1000.0,400.0,89.7894744873047,89.8996810913086,0.0180000010877848,42.8299942016602,0.0,true,true,618.7999999999998,71.1828571428571,78.63999999999996,39.8,47928.3,43360.8,48662.431999999964,44047.95199999996
2021-04-19T03:13:00.0,71.0,71.2,40.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,621.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,618.1999999999998,71.22571428571425,78.19999999999996,39.599999999999994,48562.200000000004,44215.200000000004,48343.23999999996,44031.73657142853
2021-04-19T03:14:00.0,71.0,71.3,39.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,625.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,620.1999999999998,71.2828571428571,77.27428571428567,39.39999999999999,48312.5,44562.5,47925.51199999996,44209.62799999996
2021-04-19T03:15:00.0,71.0,71.3,39.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,618.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,625.1999999999998,71.2828571428571,76.25999999999995,39.39999999999999,47091.6,44063.4,47677.75199999996,44566.04228571424
2021-04-19T03:16:00.0,71.0,71.2,39.0,75.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,628.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,629.8,71.22571428571425,75.31428571428567,39.19999999999999,47351.200000000004,44713.6,47432.93714285712,44857.95485714283
2021-04-19T03:17:00.0,71.0,71.2,40.0,74.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,634.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,637.1999999999999,71.19142857142853,74.76857142857139,39.19999999999999,47359.8,45140.8,47642.53371428569,45363.17828571425
2021-04-19T03:18:00.0,71.0,71.2,39.0,74.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,644.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,648.5999999999999,71.20857142857139,74.95999999999997,39.19999999999999,48235.600000000006,45852.8,48619.05599999997,46185.879428571396
2021-04-19T03:19:00.0,71.0,71.2,39.0,76.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,662.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,661.1999999999998,71.17428571428567,76.05999999999995,39.19999999999999,50312.0,47134.4,50290.87199999995,47060.437714285676
2021-04-19T03:20:00.0,71.0,71.1,39.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,675.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,676.9999999999999,71.1085714285714,77.11142857142852,38.99999999999999,52177.5,47992.49999999999,52204.437142857096,48140.50285714283
2021-04-19T03:21:00.0,71.0,71.1,39.0,77.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,691.0,1000.0,400.0,90.0,90.1172943115234,0.0180000010877848,42.8299942016602,0.0,true,true,688.1999999999998,71.15142857142851,77.4171428571428,38.99999999999999,53483.4,49130.1,53278.47771428566,48966.41314285709
2021-04-19T03:22:00.0,71.0,71.3,39.0,77.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,713.0,1000.0,400.0,89.3684234619141,89.2052001953125,0.0180000010877848,42.8299942016602,0.0,true,true,694.5999999999999,71.21428571428567,77.15142857142853,38.99999999999999,54972.299999999996,50836.9,53589.382285714244,49465.442857142814
2021-04-19T03:23:00.0,71.0,71.2,39.0,77.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,700.0,1000.0,400.0,88.4210510253906,88.2095336914063,0.0151200015097857,42.8299942016602,0.0,true,true,698.9999999999999,71.26857142857139,77.04285714285709,38.99999999999999,53900.0,49840.0,53852.95714285709,49816.731428571395
2021-04-19T03:24:00.0,71.0,71.3,39.0,77.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,694.0,1000.0,400.0,88.1052627563477,87.9370040893555,0.0158399995416403,42.8299942016602,0.0,true,true,699.5999999999999,71.26571428571424,77.05714285714282,38.99999999999999,53507.399999999994,49482.2,53909.17714285711,49857.49371428567
2021-04-19T03:25:00.0,71.0,71.3,39.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,697.0,1000.0,400.0,88.1052627563477,87.869140625,0.0165599994361401,42.8299942016602,0.0,true,true,693.9999999999999,71.30857142857138,76.89999999999995,38.99999999999999,53599.3,49696.1,53368.599999999955,49488.14857142853
2021-04-19T03:26:00.0,71.0,71.3,39.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,694.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0172799993306398,42.8299942016602,0.0,true,true,689.5999999999999,71.29999999999995,76.35714285714282,38.99999999999999,53021.600000000006,49482.2,52655.88571428568,49168.47999999996
2021-04-19T03:27:00.0,71.0,71.3,39.0,75.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,685.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0179999992251396,42.8299942016602,0.0,true,true,685.1999999999998,71.30857142857138,75.65999999999995,38.99999999999999,51785.99999999999,48840.5,51842.23199999995,48860.6331428571
2021-04-19T03:28:00.0,71.0,71.3,39.0,75.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,678.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,678.9999999999998,71.2828571428571,74.97428571428566,38.99999999999999,50850.0,48341.4,50907.53999999994,48401.059999999954
2021-04-19T03:29:00.0,71.0,71.2,39.0,74.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,672.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,671.3999999999999,71.19999999999996,74.30571428571425,39.19999999999999,49996.8,47846.4,49888.856571428536,47803.679999999964
2021-04-19T03:30:00.0,71.0,71.1,39.0,73.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,666.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,663.8,71.11714285714282,74.06285714285711,39.39999999999999,49217.4,47352.6,49162.92457142855,47207.5594285714
2021-04-19T03:31:00.0,71.0,71.1,40.0,74.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,656.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,655.5999999999999,71.09999999999995,74.70857142857139,39.599999999999994,49003.200000000004,46641.6,48978.93942857139,46613.15999999996
2021-04-19T03:32:00.0,71.0,71.1,40.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,39.684211730957,42.8299942016602,656.979919433594,647.0,1000.0,400.0,88.1052627563477,87.8544616699219,0.0180000010877848,42.8299942016602,0.0,true,true,649.9999999999999,71.0828571428571,76.04857142857139,39.8,49236.7,46001.7,49431.5714285714,46203.8571428571
2021-04-19T03:33:00.0,71.0,71.0,40.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.0,48.8966598510742,693.379943847656,637.0,1000.0,400.0,88.1052627563477,88.0227661132813,0.0180000010877848,48.8966598510742,0.0,true,true,646.7999999999998,70.99999999999996,77.29999999999995,39.8,49240.1,45227.0,49997.639999999956,45922.79999999996
2021-04-19T03:34:00.0,70.5,70.9,40.0,78.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,49.2799911499023,659.679931640625,644.0,1000.0,400.0,88.7368392944336,88.9438095092773,0.0180000010877848,43.2799911499023,0.0,true,true,648.8,70.9085714285714,78.06571428571424,39.8,50296.399999999994,45659.600000000006,50649.03542857139,46005.48114285713
2021-04-19T03:35:00.0,70.5,70.9,39.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,49.7549819946289,698.529907226562,650.0,1000.0,400.0,90.0,90.0386276245117,0.0180000010877848,49.7549819946289,0.0,true,true,653.8,70.91714285714282,78.29142857142851,39.8,50895.0,46085.00000000001,51186.93599999996,46365.627999999975
2021-04-19T03:36:00.0,70.5,71.0,40.0,78.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.0716400146484,664.429809570312,666.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,50.0716400146484,0.0,true,true,660.7999999999998,70.96571428571424,78.10857142857138,39.8,52014.6,47286.0,51614.14399999996,46894.14399999996
2021-04-19T03:37:00.0,71.0,71.0,40.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,672.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,665.1999999999998,71.03428571428567,77.85142857142853,39.8,52281.6,47712.0,51786.77028571424,47252.00685714282
2021-04-19T03:38:00.0,71.0,71.1,40.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,672.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,669.5999999999999,71.07428571428568,77.57428571428565,39.99999999999999,52147.2,47779.2,51943.741714285665,47591.341714285685
2021-04-19T03:39:00.0,71.0,71.1,40.0,77.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,666.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,670.1999999999998,71.10857142857138,77.03999999999995,39.99999999999999,51348.6,47352.6,51632.207999999955,47656.96457142853
2021-04-19T03:40:00.0,71.0,71.1,40.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,672.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,668.9999999999999,71.09999999999995,76.25142857142852,39.99999999999999,51206.4,47779.2,51012.20571428567,47565.89999999996
2021-04-19T03:41:00.0,71.0,71.1,40.0,75.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,669.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,667.8,71.09999999999995,75.49142857142853,39.99999999999999,50509.5,47565.899999999994,50413.17599999997,47480.579999999965
2021-04-19T03:42:00.0,71.0,71.1,40.0,75.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,666.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,666.3999999999999,71.09999999999995,75.02571428571424,39.99999999999999,49950.0,47352.6,49997.13599999996,47381.03999999996
2021-04-19T03:43:00.0,71.0,71.1,40.0,74.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,666.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,661.9999999999999,71.11714285714281,74.69714285714281,39.99999999999999,49816.799999999996,47352.6,49449.50857142853,47079.54857142853
2021-04-19T03:44:00.0,71.0,71.1,40.0,74.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1383056640625,664.829833984375,659.0,1000.0,400.0,90.6315765380859,90.5394668579102,0.0180000010877848,44.1383056640625,0.0,true,true,656.9999999999999,71.03999999999996,74.83714285714282,39.99999999999999,49227.3,46854.899999999994,49168.00285714283,46673.27999999997
2021-04-19T03:45:00.0,70.5,70.9,40.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,50.1549758911133,700.929870605469,650.0,1000.0,400.0,90.6315765380859,90.5783462524414,0.0180000010877848,50.1549758911133,0.0,true,true,651.8,70.97714285714282,75.75142857142853,39.99999999999999,49205.0,46085.00000000001,49374.781142857115,46262.90171428569
2021-04-19T03:46:00.0,71.0,71.0,40.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1799774169922,665.079833984375,644.0,1000.0,400.0,90.6315765380859,90.6425476074219,0.0180000010877848,44.1799774169922,0.0,true,true,647.3999999999999,70.96571428571424,77.07999999999996,39.99999999999999,49716.8,45724.0,49901.59199999996,45943.20342857139
2021-04-19T03:47:00.0,71.0,71.0,40.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.1799774169922,701.079833984375,640.0,1000.0,400.0,90.6315765380859,90.6425476074219,0.0151200015097857,44.1799774169922,0.0,true,true,646.1999999999999,70.96571428571424,78.02571428571423,39.99999999999999,49920.0,45440.0,50420.21657142853,45858.04457142854
2021-04-19T03:48:00.0,70.5,70.9,40.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,50.5216369628906,703.129821777344,644.0,1000.0,400.0,91.2631607055664,91.4759979248047,0.0158399995416403,44.5299682617187,0.0,true,true,649.3999999999999,70.97714285714282,78.23999999999995,39.99999999999999,50425.2,45659.600000000006,50809.05599999996,46092.55657142854
2021-04-19T03:49:00.0,71.0,71.1,40.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,653.0,1000.0,400.0,91.8947372436523,92.2061538696289,0.0165599994361401,44.8549652099609,0.0,true,true,654.9999999999998,71.03999999999996,78.05142857142852,39.99999999999999,50934.0,46428.299999999996,51123.68571428566,46531.19999999996
2021-04-19T03:50:00.0,71.0,71.1,40.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,666.0,1000.0,400.0,91.8947372436523,92.2061538696289,0.0172799993306398,44.8549652099609,0.0,true,true,663.9999999999999,71.11714285714281,77.73428571428568,39.99999999999999,51748.200000000004,47352.6,51615.56571428568,47221.78285714282
2021-04-19T03:51:00.0,71.0,71.1,40.0,77.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,672.0,1000.0,400.0,91.8947372436523,92.2061538696289,0.0179999992251396,44.8549652099609,0.0,true,true,674.5999999999999,71.09142857142852,77.37428571428568,39.99999999999999,52012.8,47779.2,52196.69314285711,47958.27771428567
2021-04-19T03:52:00.0,71.0,71.1,40.0,76.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,685.0,1000.0,400.0,91.8947372436523,92.2061538696289,0.0180000010877848,44.8549652099609,0.0,true,true,687.1999999999998,71.11714285714282,76.63142857142853,39.99999999999999,52539.5,48703.49999999999,52661.11771428567,48871.70057142853
2021-04-19T03:53:00.0,71.0,71.2,40.0,75.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,697.0,1000.0,400.0,91.8947372436523,92.2061538696289,0.0180000010877848,44.8549652099609,0.0,true,true,698.3999999999999,71.20857142857137,75.5428571428571,39.99999999999999,52623.5,49626.4,52759.13142857139,49732.06628571424
2021-04-19T03:54:00.0,71.0,71.3,40.0,74.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,716.0,1000.0,400.0,91.8947372436523,91.7484741210938,0.0180000010877848,44.8549652099609,0.0,true,true,708.3999999999999,71.25714285714281,74.50857142857139,39.99999999999999,53342.0,51050.799999999996,52781.87199999996,50478.559999999954
2021-04-19T03:55:00.0,71.0,71.2,40.0,73.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,722.0,1000.0,400.0,90.6315765380859,90.6143112182617,0.0180000010877848,44.8549652099609,0.0,true,true,713.9999999999998,71.2428571428571,73.91714285714282,39.99999999999999,53355.8,51406.4,52776.83999999996,50867.39999999996
2021-04-19T03:56:00.0,71.0,71.2,40.0,73.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,722.0,1000.0,400.0,89.3684234619141,89.3927459716797,0.0180000010877848,44.8549652099609,0.0,true,true,715.3999999999999,71.16571428571424,73.76571428571424,39.99999999999999,53283.6,51406.4,52771.991999999955,50911.95199999996
2021-04-19T03:57:00.0,71.0,71.1,40.0,74.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,713.0,1000.0,400.0,88.7368392944336,88.2808380126953,0.0180000010877848,44.8549652099609,0.0,true,true,712.9999999999999,71.12571428571424,74.15142857142851,39.99999999999999,52833.299999999996,50694.299999999996,52869.96857142852,50712.634285714244
2021-04-19T03:58:00.0,71.0,71.1,40.0,75.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,704.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,709.3999999999999,71.09142857142852,75.15142857142853,39.99999999999999,52870.399999999994,50054.399999999994,53312.42342857138,50432.259428571386
2021-04-19T03:59:00.0,71.0,71.1,40.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,704.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,703.1999999999998,71.09999999999995,76.43142857142853,39.99999999999999,53856.0,50054.399999999994,53746.58057142852,49997.51999999995
2021-04-19T04:00:00.0,71.0,71.1,40.0,77.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,704.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,697.5999999999999,71.09999999999995,77.36571428571423,39.99999999999999,54489.600000000006,50054.399999999994,53970.32228571424,49599.35999999996
