time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-19T04:01:00.0,71.0,71.1,40.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,691.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,692.3999999999999,71.09999999999995,77.69142857142853,39.99999999999999,53690.700000000004,49130.1,53793.5451428571,49229.639999999956
2021-04-19T04:02:00.0,71.0,71.1,40.0,77.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,685.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,686.5999999999999,71.09999999999995,77.7171428571428,39.99999999999999,53224.5,48703.49999999999,53360.59028571424,48817.25999999996
2021-04-19T04:03:00.0,71.0,71.1,40.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8549652099609,669.129760742187,678.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8549652099609,0.0,true,true,679.5999999999999,71.09999999999995,77.92857142857139,39.99999999999999,52748.4,48205.799999999996,52960.25714285711,48319.55999999996
2021-04-19T04:04:00.0,71.0,71.1,40.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,675.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,673.7999999999998,71.09999999999995,78.01142857142852,39.99999999999999,52785.0,47992.49999999999,52564.10057142853,47907.17999999996
2021-04-19T04:05:00.0,71.0,71.1,40.0,77.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,669.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,668.5999999999999,71.09999999999995,77.65999999999997,39.99999999999999,51914.399999999994,47565.899999999994,51923.47599999997,47537.45999999996
2021-04-19T04:06:00.0,71.0,71.1,40.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,662.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,662.9999999999999,71.09999999999995,76.9171428571428,39.99999999999999,50907.8,47068.2,50996.06571428567,47139.29999999996
2021-04-19T04:07:00.0,71.0,71.1,40.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,659.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,655.9999999999998,71.09999999999995,76.29142857142853,39.99999999999999,50281.7,46854.899999999994,50047.177142857094,46641.599999999955
2021-04-19T04:08:00.0,71.0,71.1,40.0,75.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,650.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,648.3999999999999,71.10857142857138,75.80857142857138,39.99999999999999,49270.0,46214.99999999999,49154.27771428567,46106.797714285676
2021-04-19T04:09:00.0,71.0,71.1,40.0,75.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.8799667358398,669.27978515625,640.0,1000.0,400.0,88.1052627563477,87.9571990966797,0.0180000010877848,44.8799667358398,0.0,true,true,643.3999999999999,71.0828571428571,75.43142857142853,39.99999999999999,48320.0,45504.0,48532.5811428571,45734.710285714245
2021-04-19T04:10:00.0,71.0,71.0,40.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,44.9049606323242,669.429748535156,631.0,1000.0,400.0,88.1052627563477,88.032112121582,0.0180000010877848,44.9049606323242,0.0,true,true,641.5999999999999,70.99999999999996,75.48571428571425,39.99999999999999,47577.4,44801.0,48431.63428571426,45553.59999999997
2021-04-19T04:11:00.0,70.5,70.9,40.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,51.0216293334961,706.129760742187,637.0,1000.0,400.0,88.7368392944336,88.8489837646484,0.0180000010877848,51.0299606323242,0.0,true,true,643.9999999999998,70.9085714285714,76.41142857142853,39.99999999999999,48603.1,45163.3,49208.959999999955,45665.119999999966
2021-04-19T04:12:00.0,70.5,70.9,40.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,51.4216232299805,708.529724121094,650.0,1000.0,400.0,90.0,90.0680465698242,0.0180000010877848,51.4299545288086,0.0,true,true,650.3999999999999,70.9085714285714,77.91428571428567,39.99999999999999,50700.0,46085.00000000001,50675.45142857139,46118.934857142835
2021-04-19T04:13:00.0,71.0,71.0,40.0,79.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,51.6549530029297,673.9296875,662.0,1000.0,400.0,90.6315765380859,90.6026000976562,0.0180000010877848,45.6549530029297,0.0,true,true,657.9999999999998,70.99999999999996,78.85428571428567,39.99999999999999,52298.0,47002.0,51886.11999999995,46717.999999999956
2021-04-19T04:14:00.0,71.0,71.1,40.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7549514770508,674.529663085937,672.0,1000.0,400.0,90.6315765380859,90.7598114013672,0.0180000010877848,45.7549514770508,0.0,true,true,663.7999999999998,71.0828571428571,78.87714285714281,39.99999999999999,52953.6,47779.2,52358.647428571385,47184.800571428525
2021-04-19T04:15:00.0,71.0,71.1,40.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7549514770508,674.529663085937,669.0,1000.0,400.0,90.6315765380859,90.7598114013672,0.0180000010877848,45.7549514770508,0.0,true,true,666.1999999999998,71.10857142857138,78.65142857142853,39.99999999999999,52583.399999999994,47565.899999999994,52397.58171428567,47372.53028571424
2021-04-19T04:16:00.0,71.0,71.1,40.0,78.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7549514770508,674.529663085937,666.0,1000.0,400.0,90.6315765380859,90.7598114013672,0.0180000010877848,45.7549514770508,0.0,true,true,664.9999999999999,71.09999999999995,78.73428571428566,39.99999999999999,52414.200000000004,47352.6,52358.29999999996,47281.499999999956
2021-04-19T04:17:00.0,71.0,71.1,40.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,662.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,661.7999999999998,71.09142857142852,78.70571428571424,39.99999999999999,52165.6,47068.2,52087.44171428567,47048.30742857139
2021-04-19T04:18:00.0,71.0,71.1,40.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,656.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,658.5999999999999,71.13428571428568,78.1828571428571,39.99999999999999,51299.200000000004,46641.6,51491.229714285684,46849.040571428544
2021-04-19T04:19:00.0,71.0,71.2,40.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,656.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,654.8,71.14857142857139,77.38571428571424,39.99999999999999,50708.799999999996,46707.200000000004,50672.165714285686,46588.08457142854
2021-04-19T04:20:00.0,71.0,71.1,40.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,653.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,650.3999999999999,71.13428571428568,76.6228571428571,39.99999999999999,50085.1,46428.299999999996,49835.50628571425,46265.739428571396
2021-04-19T04:21:00.0,71.0,71.1,40.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,647.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,647.9999999999999,71.09142857142852,76.07714285714282,39.99999999999999,49172.0,46001.7,49297.988571428534,46067.24571428567
2021-04-19T04:22:00.0,71.0,71.1,40.0,75.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,640.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,645.5999999999999,71.09999999999995,75.59714285714281,39.99999999999999,48448.0,45504.0,48805.515428571394,45902.15999999996
2021-04-19T04:23:00.0,71.0,71.1,40.0,75.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,644.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,643.7999999999998,71.09999999999995,75.44285714285712,39.99999999999999,48557.600000000006,45788.399999999994,48570.11142857141,45774.17999999996
2021-04-19T04:24:00.0,71.0,71.1,40.0,75.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,644.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,646.1999999999998,71.11714285714281,76.05428571428567,39.99999999999999,48879.600000000006,45788.399999999994,49146.27942857138,45955.89771428567
2021-04-19T04:25:00.0,71.0,71.1,40.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.7799530029297,674.6796875,644.0,1000.0,400.0,90.6315765380859,90.8155288696289,0.0180000010877848,45.7799530029297,0.0,true,true,652.0,71.03142857142853,77.41428571428568,39.99999999999999,49910.0,45788.399999999994,50474.11428571426,46312.491428571404
2021-04-19T04:26:00.0,70.5,70.9,40.0,78.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,51.7882843017578,674.729675292969,659.0,1000.0,400.0,90.6315765380859,90.8352890014648,0.0180000010877848,51.7966156005859,0.0,true,true,660.8,71.0028571428571,78.6228571428571,39.99999999999999,51863.3,46723.100000000006,51953.98399999997,46918.687999999966
2021-04-19T04:27:00.0,71.0,71.1,40.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,669.0,1000.0,400.0,90.6315765380859,90.9343566894531,0.0180000010877848,45.829948425293,0.0,true,true,671.3999999999999,71.02285714285709,79.00857142857139,39.99999999999999,52851.0,47565.899999999994,53046.35485714282,47684.74628571424
2021-04-19T04:28:00.0,71.0,71.1,40.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,688.0,1000.0,400.0,90.6315765380859,90.9343566894531,0.0180000010877848,45.829948425293,0.0,true,true,686.3999999999999,71.15142857142853,78.79142857142853,39.99999999999999,54214.4,48916.799999999996,54082.43657142853,48838.34057142853
2021-04-19T04:29:00.0,71.0,71.2,40.0,78.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,697.0,1000.0,400.0,90.6315765380859,90.9343566894531,0.0180000010877848,45.829948425293,0.0,true,true,699.7999999999998,71.13999999999996,78.46857142857138,39.99999999999999,54644.8,49626.4,54912.306285714236,49783.77199999996
2021-04-19T04:30:00.0,71.0,71.1,40.0,78.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,719.0,1000.0,400.0,90.6315765380859,90.7138748168945,0.0180000010877848,45.829948425293,0.0,true,true,709.1999999999998,71.15142857142854,78.16571428571424,39.99999999999999,56225.8,51120.899999999994,55435.124571428525,50460.593142857106
2021-04-19T04:31:00.0,71.0,71.2,40.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,726.0,1000.0,400.0,90.0,89.6352233886719,0.0180000010877848,45.829948425293,0.0,true,true,714.1999999999998,71.19142857142853,77.79999999999995,39.99999999999999,56482.799999999996,51691.200000000004,55564.75999999995,50844.918285714244
2021-04-19T04:32:00.0,71.0,71.3,40.0,77.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,716.0,1000.0,400.0,88.7368392944336,88.5424499511719,0.0180000010877848,45.829948425293,0.0,true,true,716.8,71.2828571428571,77.1828571428571,39.99999999999999,55275.200000000004,51050.799999999996,55324.67199999997,51095.55199999997
2021-04-19T04:33:00.0,71.0,71.3,40.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,713.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,713.7999999999998,71.31714285714281,76.40857142857139,39.8,54473.200000000004,50836.9,54540.43828571425,50906.17657142853
2021-04-19T04:34:00.0,71.0,71.3,40.0,75.6,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,710.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,707.9999999999998,71.2828571428571,75.58285714285711,39.599999999999994,53675.99999999999,50623.0,53512.662857142815,50468.26285714281
2021-04-19T04:35:00.0,71.0,71.2,39.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,704.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,702.9999999999998,71.19999999999996,74.87428571428568,39.39999999999999,52729.600000000006,50124.8,52636.622857142815,50053.599999999955
2021-04-19T04:36:00.0,71.0,71.1,39.0,74.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,697.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,696.5999999999999,71.11714285714282,74.65999999999995,39.19999999999999,51996.2,49556.7,52008.15599999996,49540.201714285686
2021-04-19T04:37:00.0,71.0,71.1,39.0,75.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,691.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,690.1999999999998,71.09142857142852,75.38571428571424,38.99999999999999,52032.299999999996,49130.1,52031.21999999996,49067.30399999995
2021-04-19T04:38:00.0,71.0,71.1,39.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,681.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,683.1999999999998,71.09999999999995,76.8828571428571,38.99999999999999,52368.9,48419.1,52526.36799999996,48575.51999999995
2021-04-19T04:39:00.0,71.0,71.1,39.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,678.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,676.1999999999998,71.09999999999995,78.11999999999995,38.99999999999999,53087.4,48205.799999999996,52824.74399999995,48077.819999999956
2021-04-19T04:40:00.0,71.0,71.1,39.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,669.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,668.5999999999999,71.09999999999995,78.72857142857139,38.99999999999999,52583.399999999994,47565.899999999994,52637.92285714282,47537.45999999996
2021-04-19T04:41:00.0,71.0,71.1,39.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,662.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,661.7999999999998,71.10857142857138,78.95714285714283,38.99999999999999,52298.0,47068.2,52253.83714285711,47059.65257142853
2021-04-19T04:42:00.0,71.0,71.1,39.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.829948425293,674.979675292969,653.0,1000.0,400.0,88.7368392944336,88.511116027832,0.0180000010877848,45.829948425293,0.0,true,true,656.1999999999999,71.06571428571425,79.21714285714282,38.99999999999999,51717.6,46428.299999999996,51982.28914285711,46633.32171428569
2021-04-19T04:43:00.0,71.0,71.0,39.0,79.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,647.0,1000.0,400.0,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,true,true,651.1999999999998,71.05999999999995,79.40857142857139,38.99999999999999,51371.8,45937.0,51710.861714285675,46274.27199999995
2021-04-19T04:44:00.0,71.0,71.1,39.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,650.0,1000.0,400.0,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,true,true,646.1999999999998,71.03142857142853,79.59142857142854,38.99999999999999,51739.99999999999,46214.99999999999,51431.981142857105,45900.5091428571
2021-04-19T04:45:00.0,71.0,71.0,39.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,644.0,1000.0,400.0,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,true,true,641.7999999999998,71.06857142857137,79.69142857142853,38.99999999999999,51326.8,45724.0,51145.95885714282,45611.8091428571
2021-04-19T04:46:00.0,71.0,71.1,39.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,88.7368392944336,88.5355682373047,0.0180000010877848,45.8382797241211,0.0,true,true,639.7999999999998,71.03142857142853,79.70857142857139,38.99999999999999,50768.9,45290.7,50997.543999999965,45445.90799999997
2021-04-19T04:47:00.0,71.0,71.0,39.0,79.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,631.0,1000.0,400.0,89.3684234619141,89.5219955444336,0.0180000010877848,45.8382797241211,0.0,true,true,639.1999999999998,71.05999999999995,79.71714285714282,38.99999999999999,50290.700000000004,44801.0,50955.19771428568,45421.55199999995
2021-04-19T04:48:00.0,71.0,71.1,39.0,79.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,89.3684234619141,89.8533706665039,0.0180000010877848,45.8382797241211,0.0,true,true,638.3999999999999,71.06571428571425,79.66571428571424,38.99999999999999,50768.9,45290.7,50858.59199999996,45368.35199999997
2021-04-19T04:49:00.0,71.0,71.1,39.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,647.0,1000.0,400.0,90.0,89.9160537719727,0.0180000010877848,45.8382797241211,0.0,true,true,638.3999999999999,71.10857142857138,79.52571428571424,38.99999999999999,51436.5,46001.7,50769.215999999964,45395.71199999996
2021-04-19T04:50:00.0,71.0,71.1,39.0,79.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,640.0,1000.0,400.0,90.0,89.9160537719727,0.0180000010877848,45.8382797241211,0.0,true,true,639.5999999999999,71.09142857142852,79.23999999999995,38.99999999999999,50752.0,45504.0,50681.903999999966,45470.077714285675
2021-04-19T04:51:00.0,71.0,71.1,39.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,90.0,89.9160537719727,0.0180000010877848,45.8382797241211,0.0,true,true,639.5999999999999,71.11714285714282,79.09428571428566,38.99999999999999,50323.0,45290.7,50588.7051428571,45486.52457142854
2021-04-19T04:52:00.0,71.0,71.2,39.0,79.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,90.0,90.1667861938477,0.0180000010877848,45.8382797241211,0.0,true,true,638.1999999999998,71.19999999999996,79.19142857142853,38.99999999999999,50450.4,45354.4,50539.969714285675,45439.83999999996
2021-04-19T04:53:00.0,71.0,71.3,39.0,79.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,90.0,90.448860168457,0.0180000010877848,45.8382797241211,0.0,true,true,637.5999999999999,71.2828571428571,79.31428571428567,38.99999999999999,50577.8,45418.1,50570.78857142854,45449.94971428568
2021-04-19T04:54:00.0,71.0,71.3,39.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,640.0,1000.0,400.0,90.6315765380859,90.527214050293,0.0180000010877848,45.8382797241211,0.0,true,true,636.9999999999999,71.30857142857138,79.27714285714282,38.99999999999999,50688.0,45632.0,50499.539999999964,45423.55999999996
2021-04-19T04:55:00.0,71.0,71.3,39.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,637.0,1000.0,400.0,90.6315765380859,90.527214050293,0.0180000010877848,45.8382797241211,0.0,true,true,637.5999999999999,71.29999999999995,79.15714285714282,38.99999999999999,50450.4,45418.1,50470.59428571425,45460.87999999996
2021-04-19T04:56:00.0,71.0,71.3,39.0,79.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,634.0,1000.0,400.0,90.6315765380859,90.6369094848633,0.0180000010877848,45.8382797241211,0.0,true,true,639.5999999999999,71.29999999999995,79.1428571428571,38.99999999999999,50149.399999999994,45204.2,50619.77142857139,45603.47999999997
2021-04-19T04:57:00.0,71.0,71.3,39.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,640.0,1000.0,400.0,90.6315765380859,90.8719711303711,0.0180000010877848,45.8382797241211,0.0,true,true,643.3999999999999,71.29142857142853,79.05714285714281,38.99999999999999,50624.0,45632.0,50865.36571428567,45868.905142857104
2021-04-19T04:58:00.0,71.0,71.3,39.0,78.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,647.0,1000.0,400.0,90.6315765380859,90.8719711303711,0.0180000010877848,45.8382797241211,0.0,true,true,650.3999999999999,71.32571428571424,78.91714285714282,38.99999999999999,51048.3,46131.1,51327.70971428568,46390.244571428535
2021-04-19T04:59:00.0,71.0,71.4,39.0,78.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.2105255126953,45.8382797241211,675.029663085937,659.0,1000.0,400.0,90.6315765380859,90.8719711303711,0.0180000010877848,39.8382797241211,0.0,true,true,659.7999999999998,71.37428571428566,78.69999999999996,38.99999999999999,51863.3,47052.600000000006,51926.25999999996,47092.75371428567
2021-04-19T05:00:00.0,71.0,71.4,39.0,78.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.7894744873047,45.8382797241211,675.029663085937,672.0,1000.0,400.0,90.6315765380859,90.8719711303711,0.0180000010877848,45.8382797241211,0.0,true,true,672.5999999999999,71.40857142857139,78.4828571428571,38.99999999999999,52752.0,47980.8,52787.56971428568,48029.40514285711
2021-04-19T05:01:00.0,71.0,71.4,39.0,78.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.684211730957,39.8382797241211,639.029663085937,681.0,1000.0,400.0,90.6315765380859,90.8719711303711,0.0180000010877848,45.8382797241211,0.0,true,true,686.3999999999999,71.39999999999996,78.35142857142853,38.99999999999999,53322.299999999996,48623.4,53780.420571428534,49008.95999999996
2021-04-19T05:02:00.0,71.0,71.4,39.0,78.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8049468994141,674.829650878906,704.0,1000.0,400.0,90.6315765380859,90.7923812866211,0.0151200015097857,45.8049468994141,0.0,true,true,701.5999999999999,71.39999999999996,78.25714285714281,38.99999999999999,55123.2,50265.600000000006,54905.21142857139,50094.23999999997
2021-04-19T05:03:00.0,71.0,71.4,39.0,78.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8049468994141,674.829650878906,716.0,1000.0,400.0,90.6315765380859,90.7376708984375,0.0158399995416403,45.8049468994141,0.0,true,true,711.5999999999999,71.39999999999996,78.06571428571424,38.99999999999999,55919.6,51122.4,55551.562285714244,50808.23999999997
2021-04-19T05:04:00.0,71.0,71.4,39.0,77.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8049468994141,674.829650878906,735.0,1000.0,400.0,90.0,89.6928787231445,0.0165599994361401,45.8049468994141,0.0,true,true,716.7999999999998,71.39999999999996,77.87714285714281,38.99999999999999,57183.0,52479.00000000001,55822.33599999996,51179.51999999996
2021-04-19T05:05:00.0,71.0,71.4,39.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8049468994141,674.829650878906,722.0,1000.0,400.0,88.7368392944336,88.5583038330078,0.0172799993306398,45.8049468994141,0.0,true,true,714.1999999999998,71.39999999999996,77.84857142857139,38.99999999999999,56243.8,51550.8,55599.44971428567,50993.87999999996
2021-04-19T05:06:00.0,71.0,71.4,39.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.8049468994141,674.829650878906,707.0,1000.0,400.0,88.1052627563477,88.1114273071289,0.0179999992251396,45.8049468994141,0.0,true,true,707.1999999999998,71.39999999999996,78.05142857142852,38.99999999999999,55146.0,50479.8,55197.97028571423,50494.07999999996
2021-04-19T05:07:00.0,71.0,71.4,39.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,691.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,695.8,71.39999999999996,78.23142857142852,38.99999999999999,54105.299999999996,49337.4,54433.42799999996,49680.11999999997
2021-04-19T05:08:00.0,71.0,71.4,39.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,681.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,685.8,71.40857142857139,78.45999999999995,38.99999999999999,53390.4,48623.4,53807.867999999966,48971.99828571426
2021-04-19T05:09:00.0,71.0,71.4,39.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,678.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,677.5999999999999,71.37428571428566,78.67428571428567,38.99999999999999,53358.6,48409.200000000004,53309.69599999997,48363.21599999996
2021-04-19T05:10:00.0,71.0,71.3,39.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,672.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,671.8,71.32571428571424,78.89142857142852,38.99999999999999,53020.8,47913.6,52999.261714285676,47916.61485714283
2021-04-19T05:11:00.0,71.0,71.3,39.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,666.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,666.1999999999998,71.29142857142853,78.99999999999996,38.99999999999999,52614.0,47485.799999999996,52629.79999999996,47494.34971428567
2021-04-19T05:12:00.0,71.0,71.3,39.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,662.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,660.5999999999999,71.29999999999995,79.13428571428568,38.99999999999999,52364.2,47200.6,52276.109142857116,47100.77999999996
2021-04-19T05:13:00.0,71.0,71.3,39.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,653.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,654.9999999999998,71.31714285714281,79.23999999999995,38.99999999999999,51782.9,46558.9,51902.19999999995,46712.728571428524
2021-04-19T05:14:00.0,71.0,71.3,39.0,79.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,650.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,649.1999999999998,71.23142857142852,79.36857142857139,38.99999999999999,51545.0,46345.0,51526.07657142853,46243.44342857139
2021-04-19T05:15:00.0,71.0,71.1,39.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,643.5999999999999,71.2028571428571,79.43142857142854,38.99999999999999,51198.0,45788.399999999994,51122.067428571405,45826.15885714282
2021-04-19T05:16:00.0,71.0,71.3,39.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,637.0,1000.0,400.0,88.1052627563477,88.0680770874023,0.0180000010877848,45.7882843017578,0.0,true,true,639.7999999999998,71.23142857142852,79.55999999999995,38.99999999999999,50641.5,45418.1,50902.487999999954,45573.86799999996
2021-04-19T05:17:00.0,71.0,71.3,39.0,79.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,634.0,1000.0,400.0,88.7368392944336,88.6592178344727,0.0180000010877848,45.7882843017578,0.0,true,true,639.1999999999998,71.31714285714281,79.69142857142853,38.99999999999999,50529.8,45204.2,50938.7611428571,45585.91771428567
2021-04-19T05:18:00.0,71.0,71.3,39.0,79.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,634.0,1000.0,400.0,89.3684234619141,89.2659149169922,0.0180000010877848,45.7882843017578,0.0,true,true,639.1999999999998,71.29999999999995,79.75714285714281,38.99999999999999,50593.2,45204.2,50980.76571428567,45574.959999999955
2021-04-19T05:19:00.0,71.0,71.3,39.0,79.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,647.0,1000.0,400.0,89.3684234619141,89.4837036132812,0.0180000010877848,45.7882843017578,0.0,true,true,638.5999999999998,71.29999999999995,79.60857142857137,38.99999999999999,51501.2,46131.1,50838.03371428566,45532.17999999996
2021-04-19T05:20:00.0,71.0,71.3,39.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,89.3684234619141,89.4837036132812,0.0180000010877848,45.7882843017578,0.0,true,true,640.5999999999999,71.29999999999995,79.43428571428566,38.99999999999999,51133.600000000006,45917.2,50885.60342857139,45674.77999999996
2021-04-19T05:21:00.0,71.0,71.3,39.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,634.0,1000.0,400.0,89.3684234619141,89.6548233032227,0.0180000010877848,45.7882843017578,0.0,true,true,642.5999999999999,71.29999999999995,79.39142857142853,38.99999999999999,50339.600000000006,45204.2,51016.93199999997,45817.37999999996
2021-04-19T05:22:00.0,71.0,71.3,39.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,true,true,641.9999999999999,71.29142857142853,79.36571428571423,38.99999999999999,51133.600000000006,45917.2,50952.78857142853,45769.09714285711
2021-04-19T05:23:00.0,71.0,71.3,39.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,true,true,641.1999999999998,71.33428571428567,79.35142857142853,38.99999999999999,51069.2,45917.2,50880.135999999955,45739.54399999996
2021-04-19T05:24:00.0,71.0,71.4,39.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,true,true,642.3999999999999,71.33999999999996,79.36571428571423,38.99999999999999,51133.600000000006,45981.600000000006,50984.53485714281,45828.81599999996
2021-04-19T05:25:00.0,71.0,71.3,39.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,640.0,1000.0,400.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,true,true,640.3999999999999,71.35999999999996,79.39999999999996,38.99999999999999,50816.0,45632.0,50847.759999999966,45698.94399999996
2021-04-19T05:26:00.0,71.0,71.4,39.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,640.0,1000.0,400.0,90.0,89.9037246704102,0.0180000010877848,45.7882843017578,0.0,true,true,639.5999999999999,71.36571428571423,79.43428571428566,38.99999999999999,50816.0,45696.0,50806.16914285711,45645.51085714281
2021-04-19T05:27:00.0,71.0,71.4,39.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,634.0,1000.0,400.0,90.0,90.1837387084961,0.0180000010877848,45.7882843017578,0.0,true,true,639.5999999999999,71.40857142857139,79.48285714285711,38.99999999999999,50403.0,45267.600000000006,50837.2354285714,45672.92228571425
2021-04-19T05:28:00.0,71.0,71.4,39.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,640.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.7882843017578,0.0,true,true,642.1999999999999,71.39999999999996,79.34857142857139,38.99999999999999,50816.0,45696.0,50957.65257142854,45853.07999999997
2021-04-19T05:29:00.0,71.0,71.4,39.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,644.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.7882843017578,0.0,true,true,646.0,71.39999999999996,79.05142857142852,38.99999999999999,50876.0,45981.600000000006,51067.22285714282,46124.39999999998
2021-04-19T05:30:00.0,71.0,71.4,39.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7882843017578,674.729675292969,653.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.7882843017578,0.0,true,true,654.1999999999998,71.39999999999996,78.79142857142853,38.99999999999999,51456.4,46624.200000000004,51545.35257142853,46709.87999999996
2021-04-19T05:31:00.0,71.0,71.4,39.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.7466201782227,674.479736328125,659.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.7466201782227,0.0,true,true,662.3999999999999,71.39999999999996,78.7428571428571,38.99999999999999,51863.3,47052.600000000006,52159.26857142853,47295.359999999964
2021-04-19T05:32:00.0,71.0,71.4,39.0,78.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,45.6716156005859,674.029663085938,675.0,1000.0,400.0,90.6315765380859,90.6659851074219,0.0180000010877848,45.6716156005859,0.0,true,true,673.5999999999999,71.39142857142853,78.61428571428567,38.99999999999999,53122.5,48195.00000000001,52954.58285714282,48089.26628571426
2021-04-19T05:33:00.0,71.0,71.4,39.0,78.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,39.5382843017578,637.229675292969,681.0,1000.0,400.0,90.6315765380859,90.4451446533203,0.0180000010877848,45.5382843017578,0.0,true,true,684.9999999999999,71.43428571428568,78.35142857142853,38.99999999999999,53322.299999999996,48623.4,53670.72857142853,48932.48571428568
2021-04-19T05:34:00.0,71.5,71.5,39.0,78.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,39.4632873535156,636.779724121094,700.0,1000.0,400.0,90.6315765380859,90.2249603271484,0.0180000010877848,39.4549560546875,0.0,true,true,695.8,71.4485714285714,77.96571428571423,38.99999999999999,54600.0,50050.0,54248.54399999996,49713.915999999976
2021-04-19T05:35:00.0,71.0,71.4,39.0,77.7,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,45.3299560546875,671.979736328125,710.0,1000.0,400.0,90.0,89.7952117919922,0.0180000010877848,39.3216247558594,0.0,true,true,700.1999999999998,71.44285714285711,77.72571428571423,38.99999999999999,55167.0,50694.00000000001,54423.54514285709,50024.28857142854
2021-04-19T05:36:00.0,71.0,71.4,39.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,45.0549621582031,670.329772949219,713.0,1000.0,400.0,88.7368392944336,88.3973007202148,0.0180000010877848,45.0549621582031,0.0,true,true,702.8,71.34857142857138,77.75142857142852,38.99999999999999,55400.1,50908.200000000004,54643.70399999996,50143.77599999996
2021-04-19T05:37:00.0,71.0,71.3,39.0,78.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.8549652099609,633.129760742187,697.0,1000.0,400.0,88.1052627563477,87.7338256835937,0.0180000010877848,44.8549652099609,0.0,true,true,699.7999999999998,71.38571428571424,77.92285714285708,38.99999999999999,54366.0,49696.1,54530.415428571374,49955.72285714281
2021-04-19T05:38:00.0,71.5,71.5,39.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.7216339111328,668.329772949219,694.0,1000.0,400.0,87.4736862182617,87.336311340332,0.0180000010877848,44.7216339111328,0.0,true,true,692.8,71.41428571428567,78.02571428571423,38.99999999999999,54132.0,49621.0,54056.21485714281,49475.81714285711
2021-04-19T05:39:00.0,71.0,71.4,39.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.638298034668,667.829772949219,685.0,1000.0,400.0,87.4736862182617,87.1260681152344,0.0180000010877848,44.638298034668,0.0,true,true,683.3999999999999,71.44285714285711,77.98285714285709,38.99999999999999,53430.0,48909.00000000001,53293.48457142852,48824.04857142854
2021-04-19T05:40:00.0,71.0,71.4,39.0,78.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5799713134766,667.479797363281,675.0,1000.0,400.0,87.4736862182617,86.9789505004883,0.0180000010877848,38.5716323852539,0.0,true,true,675.8,71.39142857142853,78.03428571428566,38.99999999999999,52650.0,48195.00000000001,52735.570285714246,48246.3274285714
2021-04-19T05:41:00.0,71.0,71.4,39.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,666.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,668.1999999999998,71.39999999999996,78.1828571428571,38.99999999999999,52081.200000000004,47552.4,52241.7851428571,47709.47999999996
2021-04-19T05:42:00.0,71.0,71.4,39.0,78.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,659.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,659.9999999999998,71.40857142857139,78.4171428571428,38.99999999999999,51665.600000000006,47052.600000000006,51755.31428571424,47129.657142857104
2021-04-19T05:43:00.0,71.0,71.4,39.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,656.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,652.9999999999999,71.37428571428566,78.54857142857138,38.99999999999999,51561.6,46838.4,51292.2171428571,46607.40857142853
2021-04-19T05:44:00.0,71.0,71.3,39.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,644.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,647.1999999999998,71.32571428571424,78.65999999999994,38.79999999999999,50618.399999999994,45917.2,50908.75199999995,46162.00228571425
2021-04-19T05:45:00.0,71.0,71.3,39.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,640.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,641.5999999999999,71.29142857142853,78.74857142857138,38.599999999999994,50432.0,45632.0,50525.08342857139,45740.58057142854
2021-04-19T05:46:00.0,71.0,71.3,38.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,637.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,635.9999999999999,71.29999999999995,78.95142857142852,38.39999999999999,50259.3,45418.1,50213.10857142853,45346.79999999997
2021-04-19T05:47:00.0,71.0,71.3,38.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,1000.0,400.0,87.4736862182617,86.9479064941406,0.0180000010877848,44.5549697875977,0.0,true,true,632.8,71.29999999999995,79.16571428571424,38.19999999999999,49975.200000000004,44990.299999999996,50096.06399999997,45118.63999999997
2021-04-19T05:48:00.0,71.0,71.3,38.0,79.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,628.0,1000.0,400.0,87.4736862182617,87.3985748291016,0.0180000010877848,44.5549697875977,0.0,true,true,632.8,71.30857142857138,79.44285714285711,37.99999999999999,49863.200000000004,44776.4,50271.43999999997,45124.06399999997
2021-04-19T05:49:00.0,71.0,71.3,38.0,79.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,628.0,1000.0,400.0,88.1052627563477,88.3090667724609,0.0180000010877848,44.5549697875977,0.0,true,true,632.7999999999998,71.27428571428567,79.51428571428568,37.99999999999999,49988.799999999996,44776.4,50316.63999999996,45102.36799999996
2021-04-19T05:50:00.0,71.0,71.2,38.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,640.0,1000.0,400.0,88.7368392944336,88.6487121582031,0.0180000010877848,44.5549697875977,0.0,true,true,633.9999999999999,71.22571428571425,79.47714285714281,37.99999999999999,50816.0,45568.0,50388.50857142853,45157.102857142825
2021-04-19T05:51:00.0,71.0,71.2,38.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,637.0,1000.0,400.0,88.7368392944336,88.6487121582031,0.0180000010877848,44.5549697875977,0.0,true,true,634.5999999999999,71.1828571428571,79.3571428571428,37.99999999999999,50577.8,45354.4,50360.04285714281,45172.64114285711
2021-04-19T05:52:00.0,71.0,71.2,38.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,637.0,1000.0,400.0,88.7368392944336,88.6487121582031,0.0180000010877848,44.5549697875977,0.0,true,true,634.5999999999999,71.22571428571425,79.33428571428567,37.99999999999999,50514.1,45354.4,50345.53771428568,45199.83828571426
2021-04-19T05:53:00.0,71.0,71.3,38.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,1000.0,400.0,88.7368392944336,88.6487121582031,0.0180000010877848,44.5549697875977,0.0,true,true,633.3999999999999,71.2828571428571,79.26571428571424,37.99999999999999,50038.299999999996,44990.299999999996,50206.903428571386,45150.56171428567
2021-04-19T05:54:00.0,71.0,71.3,38.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,628.0,1000.0,400.0,88.7368392944336,89.1895141601562,0.0180000010877848,44.5549697875977,0.0,true,true,633.3999999999999,71.27428571428567,79.23428571428568,37.99999999999999,49737.6,44776.4,50186.996571428535,45145.132571428534
2021-04-19T05:55:00.0,71.0,71.2,38.0,79.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,634.0,1000.0,400.0,89.3684234619141,89.4148483276367,0.0180000010877848,44.5549697875977,0.0,true,true,631.5999999999999,71.25142857142853,79.17428571428567,37.99999999999999,50212.8,45140.8,50006.47885714282,45002.402285714255
2021-04-19T05:56:00.0,71.0,71.3,38.0,79.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,637.0,1000.0,400.0,89.3684234619141,89.4148483276367,0.0180000010877848,44.5549697875977,0.0,true,true,631.5999999999999,71.26571428571424,79.11714285714281,37.99999999999999,50386.7,45418.1,49970.38742857139,45011.42514285711
2021-04-19T05:57:00.0,71.0,71.3,38.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,628.0,1000.0,400.0,89.3684234619141,89.7753829956055,0.0180000010877848,44.5549697875977,0.0,true,true,632.1999999999998,71.29999999999995,78.96571428571423,37.99999999999999,49612.0,44776.4,49922.12457142852,45075.85999999996
2021-04-19T05:58:00.0,71.0,71.3,38.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,1000.0,400.0,90.0,90.446662902832,0.0180000010877848,44.5549697875977,0.0,true,true,631.5999999999999,71.33428571428567,78.8428571428571,37.99999999999999,49722.799999999996,44990.299999999996,49797.14857142854,45054.73485714282
2021-04-19T05:59:00.0,71.0,71.4,38.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,1000.0,400.0,90.0,90.446662902832,0.0180000010877848,44.5549697875977,0.0,true,true,632.1999999999999,71.34857142857139,78.7828571428571,37.99999999999999,49722.799999999996,45053.4,49806.52228571425,45106.566857142825
2021-04-19T06:00:00.0,71.0,71.3,38.0,78.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,631.0,1000.0,400.0,90.0,90.446662902832,0.0180000010877848,44.5549697875977,0.0,true,true,634.5999999999999,71.33428571428567,78.82571428571424,37.99999999999999,49722.799999999996,44990.299999999996,50022.79828571425,45268.73771428568
2021-04-19T06:01:00.0,71.0,71.3,38.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,640.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,638.3999999999999,71.2828571428571,78.73999999999995,37.99999999999999,50432.0,45632.0,50267.61599999996,45506.97599999996
2021-04-19T06:02:00.0,71.0,71.3,38.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,640.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,643.3999999999999,71.32571428571424,78.52571428571423,37.99999999999999,50240.0,45632.0,50523.444571428525,45890.964571428536
2021-04-19T06:03:00.0,71.0,71.4,38.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,650.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,648.9999999999999,71.38285714285709,78.32571428571424,37.99999999999999,50895.0,46410.00000000001,50833.388571428535,46327.47428571424
2021-04-19T06:04:00.0,71.0,71.4,38.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,656.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,654.8,71.37428571428566,78.29142857142853,37.99999999999999,51364.799999999996,46838.4,51265.227428571394,46735.88228571425
2021-04-19T06:05:00.0,71.0,71.3,38.0,78.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,659.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,664.3999999999999,71.35142857142853,78.27428571428567,37.99999999999999,51599.7,46986.7,52005.435428571385,47405.88914285711
