time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-19T06:06:00.0,71.0,71.4,38.0,78.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,669.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,674.3999999999999,71.3571428571428,78.25999999999996,37.99999999999999,52315.8,47766.600000000006,52778.543999999965,48123.257142857095
2021-04-19T06:07:00.0,71.0,71.4,38.0,78.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5549697875977,667.329772949219,688.0,1000.0,400.0,90.6315765380859,90.5367965698242,0.0180000010877848,44.5549697875977,0.0,true,true,684.5999999999999,71.43428571428568,78.16571428571424,37.99999999999999,53801.6,49123.200000000004,53512.24799999996,48903.91199999997
2021-04-19T06:08:00.0,71.5,71.5,38.0,77.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.5049667358398,667.02978515625,700.0,1000.0,400.0,90.6315765380859,90.3847503662109,0.0180000010877848,44.5049667358398,0.0,true,true,692.8,71.48285714285711,77.73999999999995,37.99999999999999,54460.0,50050.0,53858.27199999996,49523.323428571406
2021-04-19T06:09:00.0,71.5,71.5,38.0,76.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,38.3466415405273,630.079833984375,707.0,1000.0,400.0,90.0,89.4762496948242,0.0180000010877848,38.3466415405273,0.0,true,true,698.9999999999999,71.48285714285711,76.95999999999995,37.99999999999999,54368.3,50550.5,53795.03999999996,49966.51714285711
2021-04-19T06:10:00.0,71.0,71.4,38.0,76.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.1966400146484,665.179809570313,700.0,1000.0,400.0,88.7368392944336,88.8216934204102,0.0180000010877848,44.1966400146484,0.0,true,true,700.7999999999998,71.42571428571425,76.0828571428571,37.99999999999999,53269.99999999999,49980.00000000001,53318.86628571424,50055.140571428536
2021-04-19T06:11:00.0,71.0,71.4,38.0,75.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0883102416992,664.529846191406,700.0,1000.0,400.0,88.7368392944336,88.3524703979492,0.0180000010877848,44.0883102416992,0.0,true,true,699.5999999999999,71.39142857142853,75.27428571428567,37.99999999999999,52710.0,49980.00000000001,52661.890285714246,49945.443428571394
2021-04-19T06:12:00.0,71.0,71.4,38.0,74.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.013313293457,664.079833984375,697.0,1000.0,400.0,88.1052627563477,88.0342788696289,0.0180000010877848,44.013313293457,0.0,true,true,695.1999999999998,71.39999999999996,74.60857142857138,37.99999999999999,51996.2,49765.8,51867.87885714281,49637.27999999996
2021-04-19T06:13:00.0,71.0,71.4,38.0,74.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,694.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,692.1999999999998,71.40857142857139,74.4171428571428,37.99999999999999,51633.600000000006,49551.600000000006,51511.546285714234,49429.013142857104
2021-04-19T06:14:00.0,71.0,71.4,38.0,75.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,685.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,687.8,71.37428571428566,75.09428571428566,37.99999999999999,51375.0,48909.00000000001,51649.84971428567,49091.23371428568
2021-04-19T06:15:00.0,71.0,71.3,38.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,685.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,682.1999999999999,71.32571428571424,76.48285714285709,37.99999999999999,52402.5,48840.5,52176.6051428571,48658.40228571425
2021-04-19T06:16:00.0,71.0,71.3,38.0,77.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,678.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,676.5999999999999,71.29142857142853,77.77142857142854,37.99999999999999,52816.200000000004,48341.4,52620.148571428545,48235.780571428535
2021-04-19T06:17:00.0,71.0,71.3,38.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,669.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,671.3999999999999,71.29999999999995,78.47714285714282,37.99999999999999,52449.600000000006,47699.7,52689.55371428568,47870.81999999996
2021-04-19T06:18:00.0,71.0,71.3,38.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,666.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,664.3999999999999,71.30857142857138,78.61428571428567,37.99999999999999,52414.200000000004,47485.799999999996,52231.331428571386,47377.414857142816
2021-04-19T06:19:00.0,71.0,71.3,38.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,659.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,658.1999999999998,71.27428571428567,78.71999999999996,37.99999999999999,51797.399999999994,46986.7,51813.50399999996,46912.734857142816
2021-04-19T06:20:00.0,71.0,71.2,38.0,78.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,650.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,652.3999999999999,71.22571428571425,78.82285714285709,37.99999999999999,51285.00000000001,46280.0,51424.031999999956,46467.655999999966
2021-04-19T06:21:00.0,71.0,71.2,38.0,79.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,647.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,644.7999999999998,71.19999999999996,79.05142857142853,37.99999999999999,51113.0,46066.4,50972.3611428571,45909.759999999966
2021-04-19T06:22:00.0,71.0,71.2,38.0,79.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,640.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,638.5999999999999,71.15714285714282,79.13142857142853,37.99999999999999,50688.0,45568.0,50533.33028571425,45440.951428571396
2021-04-19T06:23:00.0,71.0,71.1,38.0,79.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,628.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,634.1999999999998,71.18571428571424,79.29428571428568,37.99999999999999,49737.6,44650.799999999996,50288.435999999965,45145.97999999996
2021-04-19T06:24:00.0,71.0,71.3,38.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,628.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,629.7999999999998,71.2228571428571,79.40571428571424,37.99999999999999,49926.0,44776.4,50009.71885714281,44856.15542857139
2021-04-19T06:25:00.0,71.0,71.2,38.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,628.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,625.3999999999999,71.20857142857137,79.55142857142852,37.99999999999999,49926.0,44713.6,49751.463428571384,44533.840571428525
2021-04-19T06:26:00.0,71.0,71.1,38.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,88.1052627563477,88.0090866088867,0.0180000010877848,44.0049743652344,0.0,true,true,626.5999999999999,71.13428571428568,79.75142857142853,37.99999999999999,49812.5,44437.5,49972.245142857115,44572.743428571404
2021-04-19T06:27:00.0,71.0,71.2,38.0,80.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,618.0,1000.0,400.0,88.7368392944336,88.7604598999023,0.0180000010877848,44.0049743652344,0.0,true,true,627.8,71.19142857142853,79.87999999999995,37.99999999999999,49440.0,44001.6,50148.66399999997,44693.97885714283
2021-04-19T06:28:00.0,71.0,71.3,38.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,634.0,1000.0,400.0,89.3684234619141,89.3081512451172,0.0180000010877848,44.0049743652344,0.0,true,true,627.1999999999999,71.2828571428571,79.75142857142853,37.99999999999999,50529.8,45204.2,50020.09599999997,44708.607999999964
2021-04-19T06:29:00.0,71.0,71.3,38.0,79.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,634.0,1000.0,400.0,89.3684234619141,89.3081512451172,0.0180000010877848,44.0049743652344,0.0,true,true,626.3999999999999,71.30857142857138,79.52571428571423,37.99999999999999,50403.0,45204.2,49814.90742857138,44667.6891428571
2021-04-19T06:30:00.0,71.0,71.3,38.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,89.3684234619141,89.3081512451172,0.0180000010877848,44.0049743652344,0.0,true,true,628.9999999999999,71.29999999999995,79.56857142857139,37.99999999999999,49687.5,44562.5,50048.631428571396,44847.69999999996
2021-04-19T06:31:00.0,71.0,71.3,38.0,79.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,621.0,1000.0,400.0,90.0,90.0148010253906,0.0180000010877848,44.0049743652344,0.0,true,true,627.1999999999998,71.29999999999995,79.34571428571425,37.99999999999999,49369.5,44277.299999999996,49765.63199999996,44719.35999999996
2021-04-19T06:32:00.0,71.0,71.3,38.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,631.0,1000.0,400.0,90.0,90.0805358886719,0.0180000010877848,44.0049743652344,0.0,true,true,625.9999999999999,71.29999999999995,78.51714285714282,37.99999999999999,49533.5,44990.299999999996,49151.731428571395,44633.79999999997
2021-04-19T06:33:00.0,71.0,71.3,38.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,90.0,90.0805358886719,0.0180000010877848,44.0049743652344,0.0,true,true,627.1999999999998,71.29999999999995,77.36857142857139,37.79999999999999,48312.5,44562.5,48525.567999999956,44719.35999999996
2021-04-19T06:34:00.0,71.0,71.3,38.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,628.0,1000.0,400.0,90.0,90.244873046875,0.0180000010877848,44.0049743652344,0.0,true,true,627.9999999999999,71.29999999999995,76.49142857142851,37.599999999999994,48042.0,44776.4,48036.617142857096,44776.399999999965
2021-04-19T06:35:00.0,71.0,71.3,37.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,631.0,1000.0,400.0,90.0,90.244873046875,0.0180000010877848,44.0049743652344,0.0,true,true,626.7999999999998,71.29999999999995,75.78857142857139,37.39999999999999,47892.9,44990.299999999996,47504.276571428534,44690.83999999996
2021-04-19T06:36:00.0,71.0,71.3,37.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,90.0,90.3434753417969,0.0180000010877848,44.0049743652344,0.0,true,true,628.5999999999999,71.29999999999995,75.56285714285711,37.19999999999999,47125.0,44562.5,47498.811999999976,44819.179999999964
2021-04-19T06:37:00.0,71.0,71.3,37.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,625.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,630.3999999999999,71.29999999999995,76.21714285714282,36.99999999999999,47625.0,44562.5,48047.28685714282,44947.51999999996
2021-04-19T06:38:00.0,71.0,71.3,37.0,77.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,634.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,634.7999999999998,71.29999999999995,77.56571428571425,36.99999999999999,49198.399999999994,45204.2,49238.71542857139,45261.23999999996
2021-04-19T06:39:00.0,71.0,71.3,37.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,637.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,642.9999999999998,71.29999999999995,78.63142857142853,36.99999999999999,50131.9,45418.1,50560.00857142852,45845.89999999996
2021-04-19T06:40:00.0,71.0,71.3,37.0,79.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,653.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,655.0,71.29999999999995,78.99999999999996,36.99999999999999,51587.0,46558.9,51744.99999999997,46701.49999999997
2021-04-19T06:41:00.0,71.0,71.3,37.0,78.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,666.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,667.5999999999999,71.29142857142853,78.79142857142853,36.99999999999999,52480.799999999996,47485.799999999996,52601.15771428568,47594.15771428568
2021-04-19T06:42:00.0,71.0,71.3,37.0,78.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,685.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,682.8,71.32571428571424,78.45999999999995,37.19999999999999,53704.00000000001,48840.5,53572.48799999996,48701.19771428568
2021-04-19T06:43:00.0,71.0,71.4,37.0,78.2,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,697.0,1000.0,400.0,90.0,90.3927764892578,0.0180000010877848,44.0049743652344,0.0,true,true,694.8,71.37428571428566,78.16571428571424,37.39999999999999,54505.4,49765.8,54309.538285714254,49590.85371428567
2021-04-19T06:44:00.0,71.0,71.4,38.0,77.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,44.0049743652344,664.029846191406,713.0,1000.0,400.0,90.0,89.7099456787109,0.0180000010877848,44.0049743652344,0.0,true,true,700.3999999999999,71.40857142857139,77.85714285714282,37.599999999999994,55542.700000000004,50908.200000000004,54531.14285714282,50014.5634285714
2021-04-19T06:45:00.0,71.0,71.4,38.0,77.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,43.9883117675781,663.929870605469,713.0,1000.0,400.0,88.7368392944336,88.4700698852539,0.0180000010877848,37.97998046875,0.0,true,true,700.3999999999999,71.39999999999996,77.72857142857139,37.79999999999999,55328.799999999996,50908.200000000004,54441.09142857139,50008.55999999996
2021-04-19T06:46:00.0,71.0,71.4,38.0,77.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,42.8421058654785,43.85498046875,663.1298828125,694.0,1000.0,400.0,87.4736862182617,87.3822555541992,0.0180000010877848,43.85498046875,0.0,true,true,697.1999999999998,71.39999999999996,77.83142857142853,37.99999999999999,54062.600000000006,49551.600000000006,54264.07199999996,49780.07999999996
2021-04-19T06:47:00.0,71.0,71.4,38.0,77.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.8049774169922,662.829833984375,685.0,1000.0,400.0,87.4736862182617,87.2366256713867,0.0180000010877848,43.8049774169922,0.0,true,true,686.3999999999999,71.39142857142853,77.89142857142853,37.99999999999999,53361.50000000001,48909.00000000001,53464.676571428536,49003.07657142854
2021-04-19T06:48:00.0,71.0,71.4,38.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.7133178710937,662.279907226562,681.0,1000.0,400.0,87.4736862182617,86.990592956543,0.0180000010877848,43.7133178710937,0.0,true,true,671.8,71.44285714285711,77.45714285714283,37.99999999999999,52777.5,48623.4,52035.70857142855,47995.311428571404
2021-04-19T06:49:00.0,71.0,71.5,38.0,76.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6633148193359,661.979858398437,659.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6633148193359,0.0,true,true,659.7999999999998,71.41428571428567,76.73428571428568,37.99999999999999,50545.3,47118.5,50629.28171428568,47119.145714285674
2021-04-19T06:50:00.0,71.0,71.3,38.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,640.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,true,true,650.1999999999999,71.39428571428567,76.0171428571428,37.99999999999999,48640.0,45632.0,49426.346285714244,46420.56457142854
2021-04-19T06:51:00.0,71.0,71.4,38.0,75.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,634.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,true,true,640.1999999999999,71.33142857142853,75.44857142857138,37.99999999999999,47867.0,45267.600000000006,48302.1754285714,45666.38057142854
2021-04-19T06:52:00.0,71.0,71.3,38.0,75.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,637.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,true,true,633.3999999999999,71.33428571428567,75.09999999999997,37.99999999999999,47838.7,45418.1,47568.33999999997,45183.136571428535
2021-04-19T06:53:00.0,71.0,71.3,38.0,75.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,631.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,true,true,628.9999999999999,71.29999999999995,75.4028571428571,37.99999999999999,47514.299999999996,44990.299999999996,47428.39714285711,44847.69999999996
2021-04-19T06:54:00.0,71.0,71.3,38.0,76.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,86.8421020507812,86.8938293457031,0.0180000010877848,43.6466522216797,0.0,true,true,628.3999999999999,71.27428571428567,76.65142857142853,37.99999999999999,47875.0,44562.5,48167.757714285675,44788.7611428571
2021-04-19T06:55:00.0,71.0,71.2,38.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,618.0,1000.0,400.0,87.4736862182617,87.8509140014648,0.0180000010877848,43.6466522216797,0.0,true,true,626.5999999999999,71.22571428571425,78.15428571428566,37.99999999999999,48389.4,44001.6,48971.475428571386,44630.03257142854
2021-04-19T06:56:00.0,71.0,71.2,38.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,631.0,1000.0,400.0,88.1052627563477,88.1197814941406,0.0180000010877848,43.6466522216797,0.0,true,true,624.5999999999999,71.1828571428571,79.10857142857138,37.99999999999999,49912.1,44927.200000000004,49411.21371428567,44460.81257142854
2021-04-19T06:57:00.0,71.0,71.2,38.0,79.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,628.0,1000.0,400.0,88.1052627563477,88.1197814941406,0.0180000010877848,43.6466522216797,0.0,true,true,625.8,71.22571428571425,79.4171428571428,37.99999999999999,49863.200000000004,44713.6,49699.24799999996,44573.051999999974
2021-04-19T06:58:00.0,71.0,71.3,38.0,79.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,621.0,1000.0,400.0,88.1052627563477,88.4476623535156,0.0180000010877848,43.6466522216797,0.0,true,true,627.1999999999998,71.2828571428571,79.49999999999996,37.99999999999999,49369.5,44277.299999999996,49862.39999999996,44708.60799999996
2021-04-19T06:59:00.0,71.0,71.3,38.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,631.0,1000.0,400.0,88.7368392944336,88.8258209228516,0.0180000010877848,43.6466522216797,0.0,true,true,626.5999999999999,71.27428571428567,79.51714285714282,37.99999999999999,50164.5,44990.299999999996,49825.441714285684,44660.46742857139
2021-04-19T07:00:00.0,71.0,71.2,38.0,79.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,88.7368392944336,88.8258209228516,0.0180000010877848,43.6466522216797,0.0,true,true,624.5999999999999,71.25142857142853,79.47428571428567,37.99999999999999,49687.5,44500.0,49639.638857142825,44503.64228571425
2021-04-19T07:01:00.0,71.0,71.3,38.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,628.0,1000.0,400.0,88.7368392944336,88.8258209228516,0.0180000010877848,43.6466522216797,0.0,true,true,625.9999999999999,71.26571428571424,79.45142857142852,37.99999999999999,49863.200000000004,44776.4,49736.59428571424,44612.337142857104
2021-04-19T07:02:00.0,71.0,71.3,38.0,79.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,618.0,1000.0,400.0,88.7368392944336,89.1704635620117,0.0180000010877848,43.6466522216797,0.0,true,true,625.3999999999999,71.29999999999995,79.36571428571425,37.99999999999999,49069.200000000004,44063.4,49635.31771428568,44591.01999999996
2021-04-19T07:03:00.0,71.0,71.3,38.0,79.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,628.0,1000.0,400.0,89.3684234619141,89.5711059570313,0.0180000010877848,43.6466522216797,0.0,true,true,625.3999999999999,71.33428571428567,79.11714285714281,37.99999999999999,49674.799999999996,44776.4,49479.8611428571,44612.462285714246
2021-04-19T07:04:00.0,71.0,71.4,38.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,628.0,1000.0,400.0,89.3684234619141,89.5711059570313,0.0180000010877848,43.6466522216797,0.0,true,true,625.9999999999999,71.34857142857139,78.43142857142853,37.99999999999999,49298.0,44839.200000000004,49098.07428571425,44664.20571428568
2021-04-19T07:05:00.0,71.0,71.3,38.0,77.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,90.0,89.9146041870117,0.0180000010877848,43.6466522216797,0.0,true,true,628.5999999999999,71.33428571428567,77.43428571428566,38.19999999999999,48375.0,44562.5,48675.19199999996,44840.73199999997
2021-04-19T07:06:00.0,71.0,71.3,38.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,631.0,1000.0,400.0,90.0,89.9146041870117,0.0180000010877848,43.6466522216797,0.0,true,true,627.9999999999999,71.29142857142853,76.4085714285714,38.39999999999999,48208.4,44990.299999999996,47984.582857142836,44771.017142857105
2021-04-19T07:07:00.0,71.0,71.3,39.0,75.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,631.0,1000.0,400.0,90.0,89.9146041870117,0.0180000010877848,43.6466522216797,0.0,true,true,627.3999999999999,71.29999999999995,75.67428571428567,38.599999999999994,47766.700000000004,44990.299999999996,47478.04685714282,44733.61999999996
2021-04-19T07:08:00.0,71.0,71.3,39.0,75.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,90.0,89.9146041870117,0.0180000010877848,43.6466522216797,0.0,true,true,629.1999999999998,71.29999999999995,75.45999999999997,38.79999999999999,47125.0,44562.5,47479.431999999964,44861.959999999955
2021-04-19T07:09:00.0,71.0,71.3,39.0,75.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,625.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,629.8,71.29999999999995,75.90857142857139,38.99999999999999,47437.5,44562.5,47807.21828571426,44904.73999999997
2021-04-19T07:10:00.0,71.0,71.3,39.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,634.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,630.3999999999999,71.29999999999995,76.93428571428568,38.99999999999999,48754.600000000006,45204.2,48499.373714285684,44947.51999999996
2021-04-19T07:11:00.0,71.0,71.3,39.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,634.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,634.1999999999998,71.29999999999995,77.89714285714281,38.99999999999999,49452.0,45204.2,49402.36799999996,45218.459999999955
2021-04-19T07:12:00.0,71.0,71.3,39.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,634.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,640.3999999999999,71.29999999999995,78.43428571428566,38.99999999999999,49705.600000000006,45204.2,50229.31657142853,45660.51999999996
2021-04-19T07:13:00.0,71.0,71.3,39.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,644.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,649.8,71.29999999999995,78.47428571428567,38.99999999999999,50554.0,45917.2,50992.59085714282,46330.73999999997
2021-04-19T07:14:00.0,71.0,71.3,39.0,78.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,656.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,661.8,71.29999999999995,78.32571428571424,38.99999999999999,51364.799999999996,46772.799999999996,51835.95771428568,47186.33999999997
2021-04-19T07:15:00.0,71.0,71.3,39.0,78.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,681.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,677.5999999999999,71.29999999999995,78.09999999999994,38.99999999999999,53186.1,48555.299999999996,52920.559999999954,48312.87999999996
2021-04-19T07:16:00.0,71.0,71.3,39.0,77.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,694.0,1000.0,400.0,90.6315765380859,90.6553039550781,0.0180000010877848,43.6466522216797,0.0,true,true,691.3999999999999,71.29142857142853,77.92571428571425,38.99999999999999,54062.600000000006,49482.2,53877.83885714282,49290.893714285674
2021-04-19T07:17:00.0,71.0,71.3,39.0,77.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,713.0,1000.0,400.0,90.6315765380859,90.1968841552734,0.0180000010877848,43.6466522216797,0.0,true,true,700.1999999999998,71.31714285714281,77.65714285714282,39.19999999999999,55400.1,50836.9,54375.53142857138,49936.26342857139
2021-04-19T07:18:00.0,71.0,71.4,39.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6466522216797,661.8798828125,713.0,1000.0,400.0,89.3684234619141,88.9348220825195,0.0180000010877848,43.6466522216797,0.0,true,true,700.9999999999999,71.40857142857139,77.22571428571425,39.39999999999999,55043.6,50908.200000000004,54135.225714285676,50057.40857142854
2021-04-19T07:19:00.0,71.0,71.5,40.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.6133193969727,661.679931640625,700.0,1000.0,400.0,88.1052627563477,87.8184127807617,0.0180000010877848,43.6133193969727,0.0,true,true,699.8,71.45714285714283,76.55714285714281,39.599999999999994,53619.99999999999,50050.0,53574.68857142853,50005.70857142855
2021-04-19T07:20:00.0,71.0,71.4,40.0,75.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.5216522216797,661.1298828125,685.0,1000.0,400.0,87.4736862182617,87.4241104125977,0.0180000010877848,37.5133209228516,0.0,true,true,693.3999999999999,71.45142857142854,75.85999999999996,39.8,51923.0,48909.00000000001,52601.32399999996,49544.420571428534
2021-04-19T07:21:00.0,71.0,71.4,40.0,75.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,37.4799880981445,660.8798828125,688.0,1000.0,400.0,87.4736862182617,87.330078125,0.0180000010877848,43.4799880981445,0.0,true,true,686.3999999999999,71.32285714285712,75.1228571428571,39.99999999999999,51737.6,49123.200000000004,51564.3291428571,48956.00914285712
2021-04-19T07:22:00.0,71.0,71.2,40.0,74.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,681.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,680.1999999999998,71.31142857142854,74.49999999999996,39.99999999999999,50734.5,48487.200000000004,50674.89999999996,48506.03371428568
2021-04-19T07:23:00.0,71.0,71.4,40.0,74.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,678.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,674.3999999999999,71.31428571428567,74.39428571428567,39.99999999999999,50375.4,48409.200000000004,50171.50628571425,48094.354285714246
2021-04-19T07:24:00.0,71.0,71.3,40.0,75.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,669.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,666.7999999999998,71.31714285714281,75.2428571428571,39.99999999999999,50308.8,47699.7,50171.9371428571,47554.270857142816
2021-04-19T07:25:00.0,71.0,71.2,40.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,656.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,659.3999999999999,71.21714285714282,76.6228571428571,39.99999999999999,50315.200000000004,46707.200000000004,50525.111999999965,46960.583999999966
2021-04-19T07:26:00.0,71.0,71.2,40.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,650.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,651.8,71.19142857142853,77.77428571428567,39.99999999999999,50570.0,46280.0,50693.2794285714,46402.573142857116
2021-04-19T07:27:00.0,71.0,71.2,40.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,644.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,644.1999999999998,71.19999999999996,78.39999999999995,40.19999999999999,50489.600000000006,45852.8,50505.279999999955,45867.039999999964
2021-04-19T07:28:00.0,71.0,71.2,40.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,640.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,635.9999999999999,71.20857142857139,78.6828571428571,40.39999999999999,50368.0,45568.0,50042.29714285711,45288.65142857139
2021-04-19T07:29:00.0,71.0,71.2,41.0,78.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,631.0,1000.0,400.0,87.4736862182617,87.2829437255859,0.0180000010877848,43.4633178710937,0.0,true,true,630.1999999999998,71.17428571428567,78.97714285714282,40.599999999999994,49785.9,44927.200000000004,49771.39542857139,44854.03485714282
2021-04-19T07:30:00.0,71.0,71.1,41.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,615.0,1000.0,400.0,87.4736862182617,87.9262237548828,0.0180000010877848,43.4633178710937,0.0,true,true,627.5999999999999,71.12571428571424,79.40857142857139,40.79999999999999,48831.0,43726.5,49836.8194285714,44638.49828571425
2021-04-19T07:31:00.0,71.0,71.1,41.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,621.0,1000.0,400.0,88.7368392944336,88.9192047119141,0.0180000010877848,43.4633178710937,0.0,true,true,625.1999999999998,71.09142857142852,79.60571428571424,40.999999999999986,49493.700000000004,44153.1,49769.49257142853,44446.3611428571
2021-04-19T07:32:00.0,71.0,71.1,41.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,631.0,1000.0,400.0,88.7368392944336,88.97998046875,0.0180000010877848,43.4633178710937,0.0,true,true,623.9999999999999,71.0828571428571,79.22571428571425,40.999999999999986,49975.200000000004,44864.1,49436.84571428568,44355.702857142816
2021-04-19T07:33:00.0,71.0,71.1,41.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,628.0,1000.0,400.0,88.7368392944336,88.97998046875,0.0180000010877848,43.4633178710937,0.0,true,true,626.5999999999999,71.15999999999994,78.4171428571428,40.999999999999986,49235.200000000004,44650.799999999996,49136.181714285674,44588.855999999956
2021-04-19T07:34:00.0,71.0,71.3,41.0,77.5,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,625.0,1000.0,400.0,88.7368392944336,88.9951705932617,0.0180000010877848,43.4633178710937,0.0,true,true,627.9999999999999,71.2228571428571,77.49999999999996,40.999999999999986,48437.5,44562.5,48669.99999999996,44727.954285714244
2021-04-19T07:35:00.0,71.0,71.2,41.0,76.5,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,628.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,627.9999999999999,71.25142857142853,76.47428571428566,41.19999999999999,48042.0,44713.6,48025.85142857138,44745.89714285711
2021-04-19T07:36:00.0,71.0,71.2,41.0,75.4,52.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,628.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,629.1999999999999,71.16571428571424,75.3828571428571,41.39999999999999,47351.200000000004,44713.6,47430.89371428569,44777.4674285714
2021-04-19T07:37:00.0,71.0,71.1,42.0,74.5,52.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,631.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,631.5999999999999,71.12571428571424,74.5171428571428,41.599999999999994,47009.5,44864.1,47065.02742857139,44923.00114285711
2021-04-19T07:38:00.0,71.0,71.1,42.0,74.3,51.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,634.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,633.3999999999999,71.09142857142852,74.39428571428567,41.8,47106.2,45077.399999999994,47121.34057142853,45029.31085714282
2021-04-19T07:39:00.0,71.0,71.1,42.0,75.1,50.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,637.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,633.3999999999999,71.09999999999995,75.0828571428571,41.99999999999999,47838.7,45290.7,47557.48171428567,45034.73999999996
2021-04-19T07:40:00.0,71.0,71.1,42.0,76.1,50.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,637.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,632.8,71.10857142857138,76.03999999999996,41.99999999999999,48475.7,45290.7,48118.11199999997,44997.503999999964
2021-04-19T07:41:00.0,71.0,71.1,42.0,76.7,51.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,43.4633178710937,660.779907226562,628.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0180000010877848,43.4633178710937,0.0,true,true,632.1999999999998,71.07428571428568,76.66571428571424,41.99999999999999,48167.6,44650.799999999996,48468.064571428535,44933.163428571395
2021-04-19T07:42:00.0,71.0,71.0,42.0,77.0,52.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,41.684211730957,49.4633178710938,660.779907226562,628.0,1000.0,400.0,89.3684234619141,89.2686614990234,0.0144000016152859,43.4633178710937,0.0,true,true,632.1999999999999,71.02571428571424,77.0771428571428,42.19999999999999,48356.0,44588.0,48728.16971428567,44902.45657142854
2021-04-19T07:43:00.0,70.5,71.0,42.0,77.5,53.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.8421058654785,43.6549835205078,661.929870605469,631.0,1000.0,400.0,89.3684234619141,89.7644958496094,0.0151200015097857,43.6549835205078,0.0,true,true,639.1999999999998,70.99999999999996,77.45714285714281,42.39999999999999,48902.5,44801.0,49510.60571428567,45383.19999999996
2021-04-19T07:44:00.0,71.0,71.0,43.0,77.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,43.946647644043,663.679870605469,637.0,1000.0,400.0,90.0,90.5078811645508,0.0158399995416403,43.946647644043,0.0,true,true,652.3999999999999,70.97428571428567,77.89428571428567,42.599999999999994,49558.6,45227.0,50818.23199999996,46303.62399999996
2021-04-19T07:45:00.0,70.5,70.9,43.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,50.3799667358398,702.27978515625,672.0,1000.0,400.0,91.2631607055664,91.1930999755859,0.0165599994361401,44.3799743652344,0.0,true,true,668.7999999999998,70.91714285714282,77.84571428571422,42.79999999999999,52416.0,47644.8,52063.21371428566,47429.38514285711
2021-04-19T07:46:00.0,70.5,70.9,43.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,50.7716293334961,704.629760742187,694.0,1000.0,400.0,91.2631607055664,91.1930999755859,0.0172799993306398,50.7716293334961,0.0,true,true,686.3999999999999,70.9085714285714,77.1085714285714,42.99999999999999,53507.399999999994,49204.600000000006,52927.32342857139,48671.643428571406
2021-04-19T07:47:00.0,71.0,71.0,43.0,75.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,710.0,1000.0,400.0,91.2631607055664,91.0886764526367,0.0179999992251396,45.0049591064453,0.0,true,true,701.5999999999999,70.99999999999996,75.95999999999995,42.99999999999999,53889.00000000001,50410.0,53293.53599999996,49813.59999999996
2021-04-19T07:48:00.0,71.0,71.1,43.0,75.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,719.0,1000.0,400.0,90.0,90.052375793457,0.0180000010877848,45.0049591064453,0.0,true,true,707.9999999999999,71.0828571428571,75.09999999999997,42.99999999999999,53996.899999999994,51120.899999999994,53170.79999999997,50326.662857142815
2021-04-19T07:49:00.0,71.0,71.1,43.0,74.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,713.0,1000.0,400.0,89.3684234619141,89.0275344848633,0.0180000010877848,45.0049591064453,0.0,true,true,709.1999999999998,71.10857142857138,74.75999999999996,42.99999999999999,53261.1,50694.299999999996,53019.79199999996,50430.19885714281
2021-04-19T07:50:00.0,71.0,71.1,43.0,74.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,704.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,true,true,706.5999999999998,71.09999999999995,74.54571428571424,42.99999999999999,52588.8,50054.399999999994,52674.00171428567,50239.25999999995
2021-04-19T07:51:00.0,71.0,71.1,43.0,74.4,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,700.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,true,true,700.9999999999999,71.09999999999995,74.47714285714281,43.19999999999999,52080.00000000001,49769.99999999999,52208.477142857104,49841.099999999955
2021-04-19T07:52:00.0,71.0,71.1,43.0,74.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,697.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,true,true,695.3999999999999,71.09999999999995,74.99428571428568,43.39999999999999,52205.3,49556.7,52151.02628571425,49442.93999999996
2021-04-19T07:53:00.0,71.0,71.1,44.0,76.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,691.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,true,true,690.7999999999998,71.10857142857138,76.40857142857138,43.599999999999994,52792.4,49130.1,52783.041142857095,49121.8011428571
2021-04-19T07:54:00.0,71.0,71.1,44.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0049591064453,670.029724121094,685.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0049591064453,0.0,true,true,686.3999999999999,71.07428571428568,77.87999999999997,43.79999999999999,53430.0,48703.49999999999,53456.831999999966,48785.38971428568
2021-04-19T07:55:00.0,71.0,71.0,44.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0299606323242,670.179748535156,681.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0299606323242,0.0,true,true,681.3999999999999,71.03428571428567,78.69999999999996,43.999999999999986,53594.700000000004,48351.0,53626.179999999964,48402.76228571425
2021-04-19T07:56:00.0,71.0,71.0,44.0,78.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.0299606323242,670.179748535156,678.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,45.0299606323242,0.0,true,true,676.3999999999999,70.95714285714283,78.90857142857138,43.999999999999986,53494.200000000004,48138.0,53373.75771428567,47995.411428571395
2021-04-19T07:57:00.0,70.5,70.9,44.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,51.1299591064453,706.77978515625,672.0,1000.0,400.0,88.7368392944336,88.7668609619141,0.0180000010877848,51.1299591064453,0.0,true,true,671.1999999999998,70.94285714285711,79.10285714285709,43.999999999999986,53088.0,47644.8,53093.83771428566,47616.84571428568
2021-04-19T07:58:00.0,71.0,71.0,44.0,79.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4216232299805,672.529724121094,666.0,1000.0,400.0,88.7368392944336,88.8617477416992,0.0180000010877848,45.4216232299805,0.0,true,true,664.3999999999999,70.99142857142853,79.19714285714281,44.19999999999999,52813.799999999996,47286.0,52618.58171428567,47166.70514285711
2021-04-19T07:59:00.0,71.0,71.1,44.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,659.0,1000.0,400.0,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,true,true,658.1999999999998,71.0828571428571,78.88285714285709,44.39999999999999,51995.100000000006,46854.899999999994,51920.696571428525,46786.736571428526
2021-04-19T08:00:00.0,71.0,71.1,45.0,78.1,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,647.0,1000.0,400.0,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,true,true,650.5999999999999,71.10857142857138,78.12571428571424,44.599999999999994,50530.7,46001.7,50828.58971428568,46263.23657142853
2021-04-19T08:01:00.0,71.0,71.1,45.0,77.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,647.0,1000.0,400.0,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,true,true,645.3999999999999,71.09999999999995,77.4171428571428,44.8,50077.8,46001.7,49965.023999999954,45887.93999999996
2021-04-19T08:02:00.0,71.0,71.1,45.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,88.7368392944336,88.8780059814453,0.0180000010877848,45.4299545288086,0.0,true,true,642.3999999999999,71.09999999999995,77.05142857142853,44.99999999999999,48818.0,45077.399999999994,49497.83771428568,45674.639999999956
2021-04-19T08:03:00.0,71.0,71.1,45.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,640.0,1000.0,400.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,true,true,641.7999999999998,71.09999999999995,76.80571428571425,44.99999999999999,49216.0,45504.0,49293.90742857139,45631.97999999996
2021-04-19T08:04:00.0,71.0,71.1,45.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,644.0,1000.0,400.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,true,true,640.3999999999999,71.09999999999995,76.54285714285709,44.99999999999999,49266.0,45788.399999999994,49018.04571428567,45532.43999999996
2021-04-19T08:05:00.0,71.0,71.1,45.0,76.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,644.0,1000.0,400.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,true,true,640.9999999999999,71.09999999999995,76.23142857142852,44.99999999999999,49137.2,45788.399999999994,48864.34571428567,45575.09999999996
2021-04-19T08:06:00.0,71.0,71.1,45.0,76.3,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,640.0,1000.0,400.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,true,true,638.5999999999999,71.09142857142852,76.38571428571424,45.19999999999999,48832.0,45504.0,48779.917142857106,45398.98628571425
2021-04-19T08:07:00.0,71.0,71.1,45.0,77.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.3238067626953,0.0180000010877848,45.4299545288086,0.0,true,true,637.1999999999998,71.12571428571424,77.4371428571428,45.39999999999999,49240.1,45290.7,49342.94742857138,45321.3051428571
2021-04-19T08:08:00.0,71.0,71.2,46.0,79.1,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,628.0,1000.0,400.0,89.3684234619141,89.8457183837891,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999999,71.1828571428571,78.95428571428567,45.599999999999994,49674.799999999996,44713.6,50151.762285714256,45215.350857142825
2021-04-19T08:09:00.0,71.0,71.2,46.0,79.9,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,637.0,1000.0,400.0,90.0,90.2870864868164,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999999,71.1828571428571,79.8571428571428,45.79999999999999,50896.3,45354.4,50725.2571428571,45215.350857142825
2021-04-19T08:10:00.0,71.0,71.1,46.0,79.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.0,90.2870864868164,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999999,71.11714285714281,79.5828571428571,45.999999999999986,50466.399999999994,45077.399999999994,50551.03085714282,45173.60914285711
2021-04-19T08:11:00.0,71.0,71.1,46.0,78.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,640.0,1000.0,400.0,90.6315765380859,90.6205749511719,0.0180000010877848,45.4299545288086,0.0,true,true,636.9999999999999,71.1085714285714,78.6171428571428,45.999999999999986,50304.0,45504.0,50079.11999999995,45296.15999999997
