time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-19T08:12:00.0,71.0,71.2,46.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,637.0,1000.0,400.0,90.6315765380859,90.6205749511719,0.0180000010877848,45.4299545288086,0.0,true,true,638.3999999999999,71.19999999999996,77.52571428571424,45.999999999999986,49367.5,45354.4,49492.41599999996,45454.079999999965
2021-04-19T08:13:00.0,71.0,71.3,46.0,76.7,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,637.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,641.5999999999999,71.2828571428571,76.63999999999996,45.999999999999986,48857.9,45418.1,49172.223999999966,45735.0811428571
2021-04-19T08:14:00.0,71.0,71.3,46.0,76.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,644.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,644.8,71.31714285714281,76.44571428571425,46.19999999999999,49137.2,45917.2,49292.19657142854,45985.29371428568
2021-04-19T08:15:00.0,71.0,71.3,46.0,77.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,650.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,649.8,71.27428571428567,77.13428571428565,46.39999999999999,50114.99999999999,46345.0,50121.85885714281,46314.030857142825
2021-04-19T08:16:00.0,71.0,71.2,47.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,656.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,657.9999999999998,71.21714285714282,78.07999999999996,46.59999999999999,51299.200000000004,46707.200000000004,51376.639999999956,46860.87999999996
2021-04-19T08:17:00.0,71.0,71.2,47.0,78.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,662.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,666.8,71.21714285714282,78.27428571428565,46.79999999999999,51834.6,47134.4,52193.29371428567,47487.59085714283
2021-04-19T08:18:00.0,71.0,71.3,47.0,77.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,678.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,677.5999999999999,71.27428571428567,77.45714285714281,46.99999999999999,52545.0,48341.4,52484.95999999996,48295.45599999996
2021-04-19T08:19:00.0,71.0,71.3,47.0,76.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,688.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,690.8,71.30857142857138,76.28571428571425,46.99999999999999,52425.6,49054.4,52698.1714285714,49259.96114285711
2021-04-19T08:20:00.0,71.0,71.3,47.0,75.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,704.0,1000.0,400.0,91.2631607055664,91.1922760009766,0.0180000010877848,45.4299545288086,0.0,true,true,702.8,71.29999999999995,75.2228571428571,46.99999999999999,53011.2,50195.2,52866.62399999996,50109.63999999996
2021-04-19T08:21:00.0,71.0,71.3,47.0,74.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,722.0,1000.0,400.0,90.6315765380859,90.4218902587891,0.0180000010877848,45.4299545288086,0.0,true,true,709.7999999999998,71.29999999999995,74.75142857142853,46.99999999999999,53933.4,51478.6,53058.56399999996,50608.739999999954
2021-04-19T08:22:00.0,71.0,71.3,47.0,75.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,722.0,1000.0,400.0,89.3684234619141,89.2467956542969,0.0180000010877848,45.4299545288086,0.0,true,true,714.1999999999998,71.29999999999995,75.3285714285714,46.99999999999999,54294.4,51478.6,53799.66571428568,50922.459999999955
2021-04-19T08:23:00.0,71.0,71.3,47.0,77.0,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,713.0,1000.0,400.0,88.7368392944336,88.2917861938477,0.0180000010877848,45.4299545288086,0.0,true,true,711.5999999999999,71.29999999999995,77.00857142857139,46.99999999999999,54901.0,50836.9,54799.299428571394,50737.07999999996
2021-04-19T08:24:00.0,71.0,71.3,47.0,78.8,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,710.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,703.3999999999999,71.29999999999995,78.6371428571428,46.99999999999999,55948.0,50623.0,55313.36628571424,50152.41999999996
2021-04-19T08:25:00.0,71.0,71.3,47.0,79.2,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,691.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,693.3999999999999,71.29999999999995,79.1828571428571,47.19999999999999,54727.200000000004,49268.299999999996,54905.3931428571,49439.41999999996
2021-04-19T08:26:00.0,71.0,71.3,47.0,78.7,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,681.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,683.9999999999999,71.29999999999995,78.75142857142853,47.39999999999999,53594.700000000004,48555.299999999996,53865.97714285711,48769.19999999996
2021-04-19T08:27:00.0,71.0,71.3,48.0,78.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,672.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,674.3999999999999,71.29142857142853,77.97428571428567,47.599999999999994,52416.0,47913.6,52585.85828571425,48078.939428571386
2021-04-19T08:28:00.0,71.0,71.3,48.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,666.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,667.9999999999999,71.33428571428567,77.24285714285709,47.79999999999999,51415.200000000004,47485.799999999996,51598.228571428524,47651.30285714282
2021-04-19T08:29:00.0,71.0,71.4,48.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,662.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,661.7999999999998,71.34857142857139,76.67428571428567,47.99999999999999,50775.4,47266.8,50743.04228571425,47218.48457142853
2021-04-19T08:30:00.0,71.0,71.3,48.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,659.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,657.3999999999999,71.33428571428567,76.45999999999995,47.99999999999999,50347.600000000006,46986.7,50264.80399999996,46895.15942857139
2021-04-19T08:31:00.0,71.0,71.3,48.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,650.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,652.1999999999998,71.29142857142853,76.4228571428571,47.99999999999999,49725.0,46345.0,49842.98742857139,46496.26971428567
2021-04-19T08:32:00.0,71.0,71.3,48.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,650.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,645.9999999999999,71.29999999999995,76.49999999999996,47.99999999999999,49725.0,46345.0,49418.99999999996,46059.79999999996
2021-04-19T08:33:00.0,71.0,71.3,48.0,76.8,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,640.0,1000.0,400.0,88.1052627563477,88.1991577148438,0.0180000010877848,45.4299545288086,0.0,true,true,640.9999999999999,71.30857142857138,76.81714285714281,47.99999999999999,49152.0,45632.0,49239.78857142854,45708.79428571425
2021-04-19T08:34:00.0,71.0,71.3,48.0,77.8,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,631.0,1000.0,400.0,88.1052627563477,88.2467956542969,0.0180000010877848,45.4299545288086,0.0,true,true,637.1999999999998,71.2828571428571,77.94571428571423,47.99999999999999,49091.799999999996,44990.299999999996,49667.009142857096,45421.43657142853
2021-04-19T08:35:00.0,71.0,71.2,48.0,79.7,56.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,88.7368392944336,88.9399642944336,0.0180000010877848,45.4299545288086,0.0,true,true,634.5999999999999,71.19142857142853,79.64857142857139,47.99999999999999,50529.8,45140.8,50544.983428571395,45178.08057142854
2021-04-19T08:36:00.0,71.0,71.1,48.0,81.0,57.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,631.0,1000.0,400.0,89.3684234619141,89.3052139282227,0.0180000010877848,45.4299545288086,0.0,true,true,634.5999999999999,71.14285714285711,80.85428571428568,48.19999999999999,51111.0,44864.1,51310.129714285686,45147.25714285712
2021-04-19T08:37:00.0,71.0,71.2,48.0,80.8,56.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.3846206665039,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.15714285714282,80.82571428571424,48.39999999999999,51469.6,45354.4,51340.49371428567,45199.017142857105
2021-04-19T08:38:00.0,71.0,71.2,49.0,79.9,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,640.0,1000.0,400.0,89.3684234619141,89.3846206665039,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.23428571428568,79.90857142857138,48.599999999999994,51136.0,45568.0,50757.92457142853,45248.01828571425
2021-04-19T08:39:00.0,71.0,71.3,49.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,89.3684234619141,89.3846206665039,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.27428571428567,78.81714285714281,48.79999999999999,49959.2,45204.2,50064.6491428571,45273.426285714246
2021-04-19T08:40:00.0,71.0,71.3,49.0,77.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,634.0,1000.0,400.0,89.3684234619141,89.3846206665039,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.30857142857138,77.92571428571424,48.999999999999986,49388.600000000006,45204.2,49498.41371428567,45295.20457142853
2021-04-19T08:41:00.0,71.0,71.3,49.0,77.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,631.0,1000.0,400.0,89.3684234619141,89.5275421142578,0.0180000010877848,45.4299545288086,0.0,true,true,634.5999999999999,71.29142857142853,77.33142857142853,48.999999999999986,48839.4,44990.299999999996,49074.52457142854,45241.54057142854
2021-04-19T08:42:00.0,71.0,71.3,49.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,637.0,1000.0,400.0,90.0,90.1619110107422,0.0180000010877848,45.4299545288086,0.0,true,true,633.9999999999999,71.32571428571424,77.3028571428571,48.999999999999986,49176.4,45418.1,49010.01142857139,45220.50285714282
2021-04-19T08:43:00.0,71.0,71.4,49.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,45.4299545288086,672.579711914062,637.0,1000.0,400.0,90.0,90.1619110107422,0.0180000010877848,45.4299545288086,0.0,true,true,633.9999999999999,71.38285714285709,78.10285714285709,48.999999999999986,49686.0,45481.8,49517.21142857138,45256.73142857139
2021-04-19T08:44:00.0,71.0,71.4,49.0,79.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.2631568908691,45.4299545288086,672.579711914062,631.0,1000.0,400.0,90.6315765380859,90.5340270996094,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.38285714285709,79.11999999999995,48.999999999999986,50038.299999999996,45053.4,50257.023999999954,45342.39085714281
2021-04-19T08:45:00.0,71.0,71.3,49.0,79.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.3684196472168,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,634.5999999999998,71.32571428571424,79.3828571428571,48.999999999999986,50339.600000000006,45204.2,50376.3611428571,45263.29828571424
2021-04-19T08:46:00.0,71.0,71.3,49.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.3684196472168,45.4299545288086,672.579711914062,637.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,633.9999999999999,71.2828571428571,78.73428571428568,49.19999999999999,50131.9,45418.1,49917.53714285711,45193.33142857139
2021-04-19T08:47:00.0,71.0,71.3,49.0,77.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,635.7999999999998,71.32571428571424,77.79142857142853,49.39999999999999,49325.2,45204.2,49459.79028571425,45348.8891428571
2021-04-19T08:48:00.0,71.0,71.4,50.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,640.1999999999999,71.38285714285709,76.93428571428566,49.599999999999994,48754.600000000006,45267.600000000006,49253.329714285675,45699.305142857105
2021-04-19T08:49:00.0,71.0,71.4,50.0,76.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,640.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,645.9999999999999,71.38285714285709,76.26571428571424,49.8,48832.0,45696.0,49267.65142857139,46113.325714285675
2021-04-19T08:50:00.0,71.0,71.3,50.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,656.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,656.1999999999998,71.3428571428571,75.86571428571425,49.99999999999999,49790.4,46772.799999999996,49783.081714285676,46815.18285714281
2021-04-19T08:51:00.0,71.0,71.3,50.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,666.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,670.1999999999998,71.2228571428571,76.18857142857138,49.99999999999999,50616.0,47485.799999999996,51061.58057142852,47733.55885714281
2021-04-19T08:52:00.0,71.0,71.1,50.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,685.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,685.9999999999999,71.19428571428567,77.25714285714281,49.99999999999999,52950.5,48703.49999999999,52998.39999999996,48839.27999999996
2021-04-19T08:53:00.0,71.0,71.3,50.0,78.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,704.0,1000.0,400.0,90.6315765380859,90.6610717773438,0.0180000010877848,45.4299545288086,0.0,true,true,697.9999999999999,71.26571428571424,78.11999999999995,49.99999999999999,55123.2,50195.2,54527.75999999995,49743.46857142853
2021-04-19T08:54:00.0,71.0,71.4,50.0,78.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,719.0,1000.0,400.0,90.0,89.874137878418,0.0180000010877848,45.4299545288086,0.0,true,true,706.1999999999998,71.36571428571425,78.05142857142852,49.99999999999999,56082.0,51336.600000000006,55119.9188571428,50398.46742857139
2021-04-19T08:55:00.0,71.0,71.3,50.0,77.5,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,672.579711914062,716.0,1000.0,400.0,88.7368392944336,88.8390197753906,0.0180000010877848,45.4299545288086,0.0,true,true,709.1999999999998,71.33428571428567,77.5771428571428,49.99999999999999,55490.0,51050.799999999996,55017.709714285666,50590.27542857138
2021-04-19T08:56:00.0,71.0,71.3,50.0,77.3,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.2631568908691,45.4299545288086,636.579711914062,707.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0144000016152859,45.4299545288086,0.0,true,true,707.7999999999998,71.2828571428571,77.26571428571424,49.99999999999999,54651.1,50409.1,54688.67257142853,50454.00628571424
2021-04-19T08:57:00.0,71.0,71.3,50.0,77.0,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,45.4299545288086,672.579711914062,700.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0151200015097857,45.4299545288086,0.0,true,true,701.5999999999999,71.32571428571424,76.98285714285709,49.99999999999999,53900.0,49910.0,54011.17257142853,50042.121142857104
2021-04-19T08:58:00.0,71.0,71.4,50.0,76.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,45.4299545288086,672.579711914062,697.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0158399995416403,45.4299545288086,0.0,true,true,695.3999999999999,71.38285714285709,76.62571428571424,50.19999999999999,53390.2,49765.8,53285.52171428567,49639.63885714281
2021-04-19T08:59:00.0,71.0,71.4,50.0,76.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.8421058654785,45.4299545288086,672.579711914062,688.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0165599994361401,45.4299545288086,0.0,true,true,689.5999999999999,71.38285714285709,76.2828571428571,50.39999999999999,52494.4,49123.200000000004,52604.65828571425,49225.61828571424
2021-04-19T09:00:00.0,71.0,71.3,51.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.4299545288086,672.579711914062,685.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0172799993306398,45.4299545288086,0.0,true,true,684.5999999999999,71.32571428571424,76.03428571428566,50.599999999999994,52060.0,48840.5,52053.07199999996,48829.583999999966
2021-04-19T09:01:00.0,71.0,71.3,51.0,75.8,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,678.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0179999992251396,45.4299545288086,0.0,true,true,678.3999999999999,71.29142857142853,75.67142857142852,50.79999999999999,51392.4,48341.4,51335.4971428571,48364.1051428571
2021-04-19T09:02:00.0,71.0,71.3,51.0,75.4,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,675.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,671.9999999999999,71.29999999999995,75.48571428571425,50.999999999999986,50895.00000000001,48127.5,50726.39999999997,47913.59999999996
2021-04-19T09:03:00.0,71.0,71.3,51.0,76.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,666.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,666.1999999999998,71.30857142857138,76.17142857142852,50.999999999999986,50616.0,47485.799999999996,50745.40571428567,47505.77028571424
2021-04-19T09:04:00.0,71.0,71.3,51.0,77.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,656.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,660.5999999999999,71.27428571428567,77.71428571428567,50.999999999999986,51036.799999999996,46772.799999999996,51338.057142857106,47083.7931428571
2021-04-19T09:05:00.0,71.0,71.2,51.0,79.0,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,656.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,654.9999999999999,71.22571428571425,78.8628571428571,50.999999999999986,51824.0,46707.200000000004,51655.17142857139,46652.84285714282
2021-04-19T09:06:00.0,71.0,71.2,51.0,78.8,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,650.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,648.5999999999999,71.1828571428571,78.80857142857138,50.999999999999986,51220.0,46280.0,51115.23942857139,46169.20114285711
2021-04-19T09:07:00.0,71.0,71.2,51.0,78.0,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,647.0,1000.0,400.0,88.7368392944336,88.6823501586914,0.0180000010877848,45.4299545288086,0.0,true,true,644.8,71.22571428571425,78.04285714285709,50.999999999999986,50466.0,46066.4,50322.034285714246,45926.34057142854
2021-04-19T09:08:00.0,71.0,71.3,51.0,77.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,634.0,1000.0,400.0,88.7368392944336,88.7617492675781,0.0180000010877848,45.4299545288086,0.0,true,true,640.9999999999999,71.2828571428571,77.32571428571424,50.999999999999986,49008.2,45204.2,49565.78285714282,45692.31142857139
2021-04-19T09:09:00.0,71.0,71.3,51.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.6502151489258,0.0180000010877848,45.4299545288086,0.0,true,true,637.7999999999998,71.2828571428571,76.84857142857139,50.999999999999986,48985.3,45418.1,49014.01885714282,45464.206285714245
2021-04-19T09:10:00.0,71.0,71.2,51.0,76.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.6502151489258,0.0180000010877848,45.4299545288086,0.0,true,true,635.7999999999998,71.22571428571425,76.69142857142853,51.19999999999999,48857.9,45354.4,48760.41028571425,45285.309142857106
2021-04-19T09:11:00.0,71.0,71.2,51.0,77.2,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,634.0,1000.0,400.0,89.3684234619141,89.6502151489258,0.0180000010877848,45.4299545288086,0.0,true,true,635.7999999999998,71.19142857142853,77.3971428571428,51.39999999999999,48944.8,45140.8,49209.103428571376,45263.51028571425
2021-04-19T09:12:00.0,71.0,71.2,52.0,79.0,56.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.8249053955078,0.0180000010877848,45.4299545288086,0.0,true,true,635.1999999999998,71.20857142857139,78.9485714285714,51.59999999999999,50323.0,45354.4,50148.13257142854,45231.68457142853
2021-04-19T09:13:00.0,71.0,71.2,52.0,80.4,56.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.0,89.9201889038086,0.0180000010877848,45.4299545288086,0.0,true,true,635.7999999999998,71.17428571428567,80.27999999999997,51.79999999999999,50973.600000000006,45140.8,51042.02399999997,45252.61085714282
2021-04-19T09:14:00.0,71.0,71.1,52.0,80.3,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,637.7999999999998,71.11714285714281,80.2228571428571,51.99999999999999,50910.2,45077.399999999994,51166.138285714245,45358.51371428567
2021-04-19T09:15:00.0,71.0,71.1,52.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,640.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,639.7999999999998,71.1085714285714,79.0771428571428,51.99999999999999,50560.0,45504.0,50593.55599999995,45495.26399999997
2021-04-19T09:16:00.0,71.0,71.2,52.0,77.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,644.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,640.9999999999998,71.19999999999996,77.72571428571423,51.99999999999999,50038.8,45852.8,49822.182857142805,45639.19999999996
2021-04-19T09:17:00.0,71.0,71.3,52.0,76.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,647.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,642.1999999999998,71.2828571428571,76.69142857142853,51.99999999999999,49624.9,46131.1,49251.23542857139,45777.85085714282
2021-04-19T09:18:00.0,71.0,71.3,52.0,76.0,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,640.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,643.5999999999999,71.31714285714281,76.03428571428567,51.99999999999999,48640.0,45632.0,48935.66628571425,45899.71314285711
2021-04-19T09:19:00.0,71.0,71.3,52.0,75.7,53.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,640.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,645.9999999999999,71.26571428571424,75.6828571428571,51.99999999999999,48448.0,45632.0,48891.12571428568,46037.65142857139
2021-04-19T09:20:00.0,71.0,71.2,52.0,75.5,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,647.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,650.3999999999999,71.25999999999996,75.49142857142854,51.99999999999999,48848.5,46066.4,49099.62514285711,46347.503999999964
2021-04-19T09:21:00.0,71.0,71.3,52.0,75.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,656.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,659.3999999999999,71.24857142857138,75.26571428571424,51.99999999999999,49396.799999999996,46772.799999999996,49630.211999999956,46981.30799999996
2021-04-19T09:22:00.0,71.0,71.2,52.0,75.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,669.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,670.7999999999998,71.19999999999995,75.09999999999995,51.99999999999999,50241.899999999994,47632.8,50377.07999999996,47760.959999999955
2021-04-19T09:23:00.0,71.0,71.1,52.0,75.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,685.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,683.3999999999999,71.15142857142854,75.36857142857137,52.19999999999999,51580.5,48703.49999999999,51506.881714285664,48624.88628571425
2021-04-19T09:24:00.0,71.0,71.2,52.0,76.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,697.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,695.3999999999999,71.13999999999996,76.39428571428567,52.39999999999999,53181.1,49626.4,53124.58628571425,49470.75599999996
2021-04-19T09:25:00.0,71.0,71.1,53.0,77.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,710.0,1000.0,400.0,90.6315765380859,90.5781555175781,0.0180000010877848,45.4299545288086,0.0,true,true,702.9999999999998,71.12571428571424,77.51999999999995,52.599999999999994,55167.0,50480.99999999999,54496.55999999995,50001.37714285709
2021-04-19T09:26:00.0,71.0,71.1,53.0,78.0,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,716.0,1000.0,400.0,90.0,89.6323699951172,0.0180000010877848,45.4299545288086,0.0,true,true,707.9999999999998,71.1085714285714,78.0171428571428,52.79999999999999,55848.0,50907.6,55236.137142857086,50344.86857142853
2021-04-19T09:27:00.0,71.0,71.2,53.0,77.8,56.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,707.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,709.9999999999998,71.19999999999996,77.83428571428567,52.99999999999999,55004.6,50338.4,55262.34285714281,50551.999999999956
2021-04-19T09:28:00.0,71.0,71.3,53.0,77.5,57.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,710.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,708.8,71.29142857142853,77.50857142857137,52.99999999999999,55025.0,50623.0,54938.075428571385,50531.36457142854
2021-04-19T09:29:00.0,71.0,71.3,53.0,77.1,57.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,707.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,704.9999999999999,71.27428571428567,77.07428571428566,52.99999999999999,54509.7,50409.1,54337.37142857139,50248.37142857139
2021-04-19T09:30:00.0,71.0,71.2,53.0,76.5,56.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,704.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,701.7999999999998,71.25142857142853,76.43999999999996,52.99999999999999,53856.0,50124.8,53645.59199999995,50004.25257142854
2021-04-19T09:31:00.0,71.0,71.3,53.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,697.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,695.9999999999999,71.26571428571424,75.95142857142852,52.99999999999999,52902.3,49696.1,52862.19428571424,49600.9371428571
2021-04-19T09:32:00.0,71.0,71.3,53.0,76.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,691.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,689.5999999999999,71.30857142857138,76.36285714285711,52.99999999999999,52654.200000000004,49268.299999999996,52659.826285714254,49174.39085714282
2021-04-19T09:33:00.0,71.0,71.3,53.0,77.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,681.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,682.5999999999999,71.29999999999995,77.6228571428571,52.99999999999999,52913.700000000004,48555.299999999996,52985.36228571425,48669.37999999996
2021-04-19T09:34:00.0,71.0,71.3,53.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,675.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,676.3999999999999,71.30857142857138,78.68857142857138,52.99999999999999,53190.0,48127.5,53224.94971428567,48233.117714285676
2021-04-19T09:35:00.0,71.0,71.3,53.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,669.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,670.5999999999999,71.26571428571424,78.82571428571424,53.19999999999999,52717.2,47699.7,52860.52399999996,47790.787999999964
2021-04-19T09:36:00.0,71.0,71.2,53.0,78.3,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,666.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,666.1999999999998,71.25142857142853,78.30857142857138,53.39999999999999,52147.799999999996,47419.200000000004,52169.170285714245,47467.70171428568
2021-04-19T09:37:00.0,71.0,71.3,54.0,77.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,662.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,662.3999999999999,71.26571428571424,77.59142857142851,53.599999999999994,51371.2,47200.6,51396.56228571424,47206.409142857105
2021-04-19T09:38:00.0,71.0,71.3,54.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,659.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,658.5999999999999,71.30857142857138,76.92571428571424,53.79999999999999,50677.100000000006,46986.7,50663.27542857139,46963.82514285711
2021-04-19T09:39:00.0,71.0,71.3,54.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,656.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,654.1999999999998,71.30857142857138,76.52571428571424,53.999999999999986,50184.0,46772.799999999996,50063.12228571424,46650.06742857138
2021-04-19T09:40:00.0,71.0,71.3,54.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,650.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,649.1999999999998,71.27428571428567,76.34857142857139,53.999999999999986,49660.00000000001,46345.0,49565.492571428535,46271.26628571424
2021-04-19T09:41:00.0,71.0,71.2,54.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,644.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,644.8,71.22571428571425,76.37714285714281,53.999999999999986,49137.2,45852.8,49247.981714285685,45926.34057142854
2021-04-19T09:42:00.0,71.0,71.2,54.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,640.9999999999998,71.19142857142853,76.33714285714281,53.999999999999986,48730.5,45354.4,48932.10857142852,45633.70571428567
2021-04-19T09:43:00.0,71.0,71.2,54.0,76.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,635.9999999999999,71.20857142857139,76.51999999999997,53.999999999999986,48666.8,45354.4,48666.71999999997,45288.65142857139
2021-04-19T09:44:00.0,71.0,71.2,54.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,637.0,1000.0,400.0,89.3684234619141,89.0903091430664,0.0180000010877848,45.4299545288086,0.0,true,true,633.9999999999999,71.17428571428567,77.44571428571425,53.999999999999986,49240.1,45354.4,49100.58285714282,45124.49714285711
2021-04-19T09:45:00.0,71.0,71.1,54.0,79.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,625.0,1000.0,400.0,89.3684234619141,89.6894989013672,0.0180000010877848,45.4299545288086,0.0,true,true,635.3999999999999,71.12571428571424,79.00571428571425,53.999999999999986,49437.5,44437.5,50200.23085714282,45193.27885714282
2021-04-19T09:46:00.0,71.0,71.1,54.0,80.0,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,634.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,637.3999999999999,71.09142857142852,79.83714285714281,53.999999999999986,50720.0,45077.399999999994,50888.194857142815,45313.67657142853
2021-04-19T09:47:00.0,71.0,71.1,54.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,644.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,638.7999999999998,71.0828571428571,79.35999999999996,54.19999999999999,51069.2,45788.399999999994,50695.16799999996,45407.7291428571
2021-04-19T09:48:00.0,71.0,71.1,54.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,647.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,643.8,71.15999999999994,78.22571428571425,54.39999999999999,50595.4,46001.7,50361.714857142826,45812.80799999996
2021-04-19T09:49:00.0,71.0,71.3,55.0,77.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,644.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,648.8,71.21428571428567,77.21714285714282,54.59999999999998,49716.8,45917.2,50098.48228571426,46203.82857142854
2021-04-19T09:50:00.0,71.0,71.2,55.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,650.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,654.3999999999999,71.27714285714282,76.49999999999996,54.79999999999998,49725.0,46280.0,50061.59999999996,46643.76228571425
2021-04-19T09:51:00.0,71.0,71.3,55.0,76.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,659.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,661.1999999999998,71.23999999999995,76.12571428571424,54.999999999999986,50149.899999999994,46986.7,50334.32228571424,47103.887999999955
2021-04-19T09:52:00.0,71.0,71.2,55.0,76.0,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,672.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,671.1999999999998,71.22571428571425,75.99999999999996,54.999999999999986,51072.0,47846.4,51011.19999999996,47806.69942857139
2021-04-19T09:53:00.0,71.0,71.2,55.0,75.9,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,681.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,683.1999999999998,71.22571428571425,75.85714285714282,54.999999999999986,51687.9,48487.200000000004,51825.59999999996,48661.40799999996
2021-04-19T09:54:00.0,71.0,71.3,55.0,75.5,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,694.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,695.1999999999998,71.25714285714281,75.4485714285714,54.999999999999986,52397.0,49482.2,52451.846857142824,49537.96571428567
2021-04-19T09:55:00.0,71.0,71.2,55.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,710.0,1000.0,400.0,90.6315765380859,90.5815811157227,0.0180000010877848,45.4299545288086,0.0,true,true,702.1999999999998,71.20857142857137,74.99999999999994,54.999999999999986,53250.0,50552.0,52664.99999999995,50002.65885714281
2021-04-19T09:56:00.0,71.0,71.1,55.0,75.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,719.0,1000.0,400.0,90.0,89.5532989501953,0.0180000010877848,45.4299545288086,0.0,true,true,705.3999999999999,71.11714285714282,75.39714285714282,54.999999999999986,54068.8,51120.899999999994,53185.14457142854,50166.032571428535
2021-04-19T09:57:00.0,71.0,71.1,55.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,707.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,705.3999999999999,71.0828571428571,76.90857142857139,54.999999999999986,54368.3,50267.7,54251.30628571425,50141.84742857138
2021-04-19T09:58:00.0,71.0,71.1,55.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,697.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,700.9999999999998,71.13428571428568,78.41142857142853,54.999999999999986,54784.2,49556.7,54966.41142857138,49865.134285714244
2021-04-19T09:59:00.0,71.0,71.2,55.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,694.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,692.8,71.14857142857139,78.65714285714282,54.999999999999986,54617.8,49412.8,54493.66857142854,49291.73028571426
2021-04-19T10:00:00.0,71.0,71.1,55.0,77.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,688.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,686.3999999999999,71.12571428571424,77.91142857142852,54.999999999999986,53526.4,48916.799999999996,53478.404571428524,48820.69028571424
2021-04-19T10:01:00.0,71.0,71.1,55.0,77.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,678.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,680.1999999999998,71.11714285714281,76.91428571428565,54.999999999999986,52206.0,48205.799999999996,52317.097142857085,48373.880571428526
2021-04-19T10:02:00.0,71.0,71.2,55.0,76.1,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,675.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,673.1999999999998,71.17428571428567,76.21142857142853,54.999999999999986,51367.49999999999,48060.0,51305.53371428567,47914.5291428571
2021-04-19T10:03:00.0,71.0,71.2,55.0,75.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,666.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,667.3999999999999,71.21714285714282,75.85714285714282,54.999999999999986,50549.4,47419.200000000004,50627.057142857106,47530.32114285711
2021-04-19T10:04:00.0,71.0,71.2,55.0,75.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,659.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,660.5999999999999,71.17428571428567,75.92571428571424,54.999999999999986,50018.100000000006,46920.8,50156.52685714282,47017.73314285711
2021-04-19T10:05:00.0,71.0,71.1,55.0,76.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,659.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,654.3999999999999,71.12571428571424,76.07428571428568,54.999999999999986,50149.899999999994,46854.899999999994,49783.01257142854,46544.66742857139
2021-04-19T10:06:00.0,71.0,71.1,55.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,644.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,649.1999999999998,71.09142857142852,76.17428571428567,54.999999999999986,49072.8,45788.399999999994,49452.346285714244,46152.55542857138
2021-04-19T10:07:00.0,71.0,71.1,55.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,644.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,643.5999999999999,71.09999999999995,76.1828571428571,54.999999999999986,49072.8,45788.399999999994,49031.286857142826,45759.95999999996
2021-04-19T10:08:00.0,71.0,71.1,55.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,640.0,1000.0,400.0,88.7368392944336,88.7847213745117,0.0180000010877848,45.4299545288086,0.0,true,true,639.8,71.11714285714281,76.43428571428568,54.999999999999986,48896.0,45504.0,48902.65599999997,45500.74799999996
2021-04-19T10:09:00.0,71.0,71.1,55.0,77.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.5263175964355,45.4299545288086,672.579711914062,631.0,1000.0,400.0,88.7368392944336,88.9435272216797,0.0180000010877848,45.4299545288086,0.0,true,true,637.8,71.03999999999996,77.42857142857139,55.19999999999999,48776.299999999996,44864.1,49383.94285714283,45309.311999999976
2021-04-19T10:10:00.0,70.5,70.9,55.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.5789489746094,51.4466171264649,708.6796875,640.0,1000.0,400.0,89.3684234619141,89.546272277832,0.0151200015097857,45.4466247558594,0.0,true,true,636.9999999999999,70.97714285714282,78.9571428571428,55.39999999999999,50560.0,45376.0,50295.69999999995,45212.43999999997
2021-04-19T10:11:00.0,71.0,71.0,56.0,80.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5216217041016,673.129699707031,634.0,1000.0,400.0,89.3684234619141,89.7530136108398,0.0158399995416403,45.5216217041016,0.0,true,true,636.9999999999998,70.9485714285714,79.95428571428567,55.59999999999999,50783.399999999994,45014.0,50930.879999999954,45194.23999999996
2021-04-19T10:12:00.0,71.0,71.0,56.0,79.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5299530029297,673.1796875,640.0,1000.0,400.0,90.0,90.0331649780273,0.0165599994361401,45.5299530029297,0.0,true,true,639.5999999999999,71.03428571428567,79.69999999999996,55.79999999999998,51008.0,45440.0,50976.119999999966,45433.52914285711
2021-04-19T10:13:00.0,71.0,71.1,56.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,640.0,1000.0,400.0,90.0,90.1493530273438,0.0172799993306398,45.5716171264649,0.0,true,true,640.3999999999999,71.07428571428568,78.65142857142853,55.999999999999986,50304.0,45504.0,50368.374857142815,45515.97257142854
2021-04-19T10:14:00.0,71.0,71.1,56.0,77.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,644.0,1000.0,400.0,90.0,90.1493530273438,0.0179999992251396,45.5716171264649,0.0,true,true,640.9999999999999,71.10857142857138,77.59999999999995,55.999999999999986,49974.399999999994,45788.399999999994,49741.59999999996,45580.59428571424
2021-04-19T10:15:00.0,71.0,71.1,56.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,644.0,1000.0,400.0,90.0,90.1493530273438,0.0180000010877848,45.5716171264649,0.0,true,true,640.9999999999999,71.09999999999995,76.95142857142854,55.999999999999986,49523.600000000006,45788.399999999994,49325.86571428568,45575.09999999996
2021-04-19T10:16:00.0,71.0,71.1,56.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,637.0,1000.0,400.0,90.0,90.1493530273438,0.0180000010877848,45.5716171264649,0.0,true,true,641.8,71.09142857142852,76.66571428571424,55.999999999999986,48857.9,45290.7,49204.055428571395,45626.47885714282
2021-04-19T10:17:00.0,71.0,71.1,56.0,76.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,640.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,642.9999999999999,71.11714285714282,76.61714285714281,55.999999999999986,49024.0,45504.0,49264.82285714282,45728.322857142826
