time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-19T10:18:00.0,71.0,71.2,56.0,76.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,644.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,646.5999999999999,71.20857142857137,76.5828571428571,55.999999999999986,49330.399999999994,45852.8,49518.47542857139,46043.462285714246
2021-04-19T10:19:00.0,71.0,71.3,56.0,76.5,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,650.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,654.1999999999998,71.25714285714281,76.42285714285708,55.999999999999986,49725.0,46345.0,49995.83314285709,46616.42285714281
2021-04-19T10:20:00.0,71.0,71.2,56.0,76.3,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,662.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,663.7999999999998,71.2428571428571,76.4028571428571,55.999999999999986,50510.6,47134.4,50716.21657142853,47291.00857142854
2021-04-19T10:21:00.0,71.0,71.2,56.0,76.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,675.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,674.3999999999999,71.16571428571424,76.96857142857138,55.999999999999986,51907.50000000001,48060.0,51907.60457142853,47994.15771428568
2021-04-19T10:22:00.0,71.0,71.1,56.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,688.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,684.3999999999999,71.11714285714281,77.94857142857138,55.999999999999986,53664.0,48916.799999999996,53348.00228571425,48672.57257142853
2021-04-19T10:23:00.0,71.0,71.1,56.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,697.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,693.9999999999999,71.12571428571424,78.39714285714282,55.999999999999986,54714.5,49556.7,54407.61714285711,49361.24571428567
2021-04-19T10:24:00.0,71.0,71.2,56.0,77.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,700.0,1000.0,400.0,90.0,90.2547760009766,0.0180000010877848,45.5716171264649,0.0,true,true,700.3999999999999,71.14857142857139,77.90857142857139,55.999999999999986,54530.00000000001,49840.0,54567.163428571395,49832.45942857139
2021-04-19T10:25:00.0,71.0,71.1,56.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,710.0,1000.0,400.0,90.0,90.2094345092773,0.0180000010877848,45.5716171264649,0.0,true,true,703.5999999999999,71.13428571428568,76.9428571428571,55.999999999999986,54599.00000000001,50480.99999999999,54136.994285714245,50050.0834285714
2021-04-19T10:26:00.0,71.0,71.1,56.0,76.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,707.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,704.1999999999998,71.09142857142852,76.09142857142854,55.999999999999986,53802.7,50267.7,53583.58399999996,50062.58399999995
2021-04-19T10:27:00.0,71.0,71.1,56.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,704.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,702.9999999999998,71.09142857142852,75.6771428571428,55.999999999999986,53222.399999999994,50054.399999999994,53201.03142857137,49977.27428571424
2021-04-19T10:28:00.0,71.0,71.1,56.0,75.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,700.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,699.1999999999999,71.13428571428568,75.50571428571425,55.999999999999986,52919.99999999999,49769.99999999999,52793.595428571396,49737.09257142854
2021-04-19T10:29:00.0,71.0,71.2,56.0,75.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,694.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,695.3999999999999,71.14857142857139,75.45142857142854,55.999999999999986,52327.600000000006,49412.8,52468.9234285714,49476.71657142853
2021-04-19T10:30:00.0,71.0,71.1,56.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,691.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,692.1999999999998,71.13428571428568,75.39999999999996,55.999999999999986,52101.4,49130.1,52191.87999999996,49239.15257142854
2021-04-19T10:31:00.0,71.0,71.1,56.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,688.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,689.1999999999999,71.09142857142852,75.34857142857139,56.19999999999999,51875.200000000004,48916.799999999996,51930.235428571395,48996.212571428536
2021-04-19T10:32:00.0,71.0,71.1,56.0,75.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,51.5716171264649,709.4296875,688.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,686.0,71.09999999999995,75.1828571428571,56.39999999999999,51737.6,48916.799999999996,51575.43999999997,48774.59999999997
2021-04-19T10:33:00.0,71.0,71.1,57.0,75.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,685.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,681.5999999999999,71.10857142857138,75.23428571428568,56.59999999999999,51512.0,48703.49999999999,51279.68914285711,48467.602285714245
2021-04-19T10:34:00.0,71.0,71.1,57.0,76.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,678.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,675.7999999999998,71.0828571428571,76.15428571428566,56.79999999999998,51528.0,48205.799999999996,51465.06628571424,48037.79485714281
2021-04-19T10:35:00.0,71.0,71.0,57.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.5716171264649,673.4296875,669.0,1000.0,400.0,90.0,90.0582962036133,0.0180000010877848,45.5716171264649,0.0,true,true,668.8,70.99142857142853,77.71428571428567,56.999999999999986,52048.2,47499.0,51975.31428571425,47479.0674285714
2021-04-19T10:36:00.0,70.5,70.9,57.0,79.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,51.6382827758789,709.829711914062,659.0,1000.0,400.0,90.0,90.2107772827148,0.0180000010877848,51.6382827758789,0.0,true,true,662.9999999999998,70.94285714285711,78.90571428571424,56.999999999999986,52061.0,46723.100000000006,52314.48857142853,47035.11428571425
2021-04-19T10:37:00.0,71.0,71.0,57.0,79.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.6966171264649,674.1796875,653.0,1000.0,400.0,90.0,90.3437652587891,0.0180000010877848,45.6966171264649,0.0,true,true,660.5999999999999,70.95714285714283,78.99999999999996,56.999999999999986,51587.0,46363.0,52187.399999999965,46874.288571428544
2021-04-19T10:38:00.0,71.0,71.0,57.0,78.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,45.704948425293,674.229675292969,656.0,1000.0,400.0,90.0,90.3633346557617,0.0180000010877848,45.704948425293,0.0,true,true,659.9999999999999,71.03428571428567,78.30857142857138,56.999999999999986,51364.799999999996,46576.0,51683.657142857104,46882.62857142853
2021-04-19T10:39:00.0,71.0,71.1,57.0,77.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0049438476562,676.029663085938,666.0,1000.0,400.0,90.6315765380859,91.0904083251953,0.0180000010877848,46.0049438476562,0.0,true,true,661.9999999999998,71.07428571428568,77.4428571428571,56.999999999999986,51548.4,47352.6,51267.171428571375,47051.1771428571
2021-04-19T10:40:00.0,71.0,71.1,57.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,666.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,664.5999999999999,71.10857142857138,76.66571428571424,56.999999999999986,51082.200000000004,47352.6,50952.03371428568,47258.75657142853
2021-04-19T10:41:00.0,71.0,71.1,57.0,76.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,669.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,668.3999999999999,71.09999999999995,76.1685714285714,56.999999999999986,50910.899999999994,47565.899999999994,50911.07314285711,47523.23999999996
2021-04-19T10:42:00.0,71.0,71.1,57.0,75.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,666.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,670.1999999999998,71.09999999999995,75.8571428571428,56.999999999999986,50549.4,47352.6,50839.45714285709,47651.21999999996
2021-04-19T10:43:00.0,71.0,71.1,57.0,75.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,675.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,673.1999999999998,71.09999999999995,75.59142857142854,56.999999999999986,51029.99999999999,47992.49999999999,50888.149714285675,47864.51999999995
2021-04-19T10:44:00.0,71.0,71.1,57.0,75.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,675.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,679.3999999999999,71.09999999999995,75.16571428571424,56.999999999999986,50760.0,47992.49999999999,51067.58628571425,48305.33999999996
2021-04-19T10:45:00.0,71.0,71.1,57.0,74.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,681.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,688.1999999999998,71.09999999999995,74.80857142857138,56.999999999999986,50938.799999999996,48419.1,51483.25885714281,48931.01999999995
2021-04-19T10:46:00.0,71.0,71.1,57.0,74.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,700.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,696.9999999999999,71.09999999999995,74.98571428571424,56.999999999999986,52430.00000000001,49769.99999999999,52265.04285714281,49556.69999999996
2021-04-19T10:47:00.0,71.0,71.1,57.0,75.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,710.0,1000.0,400.0,90.6315765380859,91.1080093383789,0.0180000010877848,46.0132827758789,0.0,true,true,705.1999999999998,71.09999999999995,75.95999999999997,56.999999999999986,53889.00000000001,50480.99999999999,53566.99199999996,50139.71999999995
2021-04-19T10:48:00.0,71.0,71.1,57.0,77.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,719.0,1000.0,400.0,90.6315765380859,90.8137359619141,0.0180000010877848,46.0132827758789,0.0,true,true,710.9999999999999,71.09999999999995,77.04571428571424,56.999999999999986,55506.8,51120.899999999994,54779.50285714282,50552.099999999955
2021-04-19T10:49:00.0,71.0,71.1,57.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,716.0,1000.0,400.0,90.0,89.8129959106445,0.0180000010877848,46.0132827758789,0.0,true,true,712.3999999999999,71.09999999999995,77.52571428571424,56.999999999999986,55490.0,50907.6,55229.31885714282,50651.639999999956
2021-04-19T10:50:00.0,71.0,71.1,57.0,77.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,710.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,710.3999999999999,71.10857142857138,77.29142857142853,56.999999999999986,54883.0,50480.99999999999,54907.83085714281,50515.5291428571
2021-04-19T10:51:00.0,71.0,71.1,57.0,76.8,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,707.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,705.9999999999998,71.06571428571425,76.82571428571424,56.999999999999986,54297.6,50267.7,54238.95428571424,50172.39428571425
2021-04-19T10:52:00.0,71.0,71.0,57.0,76.3,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,700.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,700.9999999999999,71.04285714285709,76.27428571428567,56.999999999999986,53410.0,49700.0,53468.274285714244,49801.04285714281
2021-04-19T10:53:00.0,71.0,71.1,57.0,75.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,697.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,696.5999999999999,71.09999999999995,75.85142857142853,56.999999999999986,52832.6,49556.7,52838.10514285711,49528.25999999996
2021-04-19T10:54:00.0,71.0,71.2,57.0,75.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,691.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,692.8,71.15714285714282,75.57428571428566,56.999999999999986,52239.6,49199.200000000004,52357.8651428571,49297.66857142854
2021-04-19T10:55:00.0,71.0,71.1,57.0,75.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,688.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,688.9999999999999,71.13428571428568,75.3828571428571,57.19999999999999,51875.200000000004,48916.799999999996,51938.78857142854,49011.52285714282
2021-04-19T10:56:00.0,71.0,71.1,57.0,75.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,688.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,685.1999999999999,71.09142857142852,75.1828571428571,57.39999999999999,51737.6,48916.799999999996,51515.29371428568,48711.84685714282
2021-04-19T10:57:00.0,71.0,71.1,58.0,75.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,681.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,680.7999999999998,71.09999999999995,75.20857142857139,57.599999999999994,51211.200000000004,48419.1,51201.99542857139,48404.879999999954
2021-04-19T10:58:00.0,71.0,71.1,58.0,75.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0132827758789,676.079711914062,678.0,1000.0,400.0,90.0,89.6452713012695,0.0180000010877848,46.0132827758789,0.0,true,true,676.3999999999999,71.10857142857138,75.9028571428571,57.79999999999999,51392.4,48205.799999999996,51340.69257142853,48097.83771428567
2021-04-19T10:59:00.0,71.0,71.1,58.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0466156005859,676.279663085937,669.0,1000.0,400.0,90.0,89.6948013305664,0.0180000010877848,46.0466156005859,0.0,true,true,670.5999999999999,71.06571428571425,77.33428571428567,57.99999999999999,51713.7,47565.899999999994,51860.37199999997,47656.66799999997
2021-04-19T11:00:00.0,71.0,71.0,58.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,666.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,664.3999999999999,71.05142857142852,78.64571428571423,57.99999999999999,52480.799999999996,47286.0,52252.21257142853,47206.56914285709
2021-04-19T11:01:00.0,71.0,71.1,58.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,659.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,658.1999999999998,71.06571428571425,78.99999999999994,57.99999999999999,52061.0,46854.899999999994,51997.799999999945,46775.453142857106
2021-04-19T11:02:00.0,71.0,71.1,58.0,78.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,650.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,653.1999999999998,71.10857142857138,78.39142857142852,57.99999999999999,50960.00000000001,46214.99999999999,51205.28114285709,46448.118857142814
2021-04-19T11:03:00.0,71.0,71.1,58.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,647.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,648.8,71.10857142857138,77.55999999999996,57.99999999999999,50142.5,46001.7,50320.92799999997,46135.24114285711
2021-04-19T11:04:00.0,71.0,71.1,58.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,644.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,645.7999999999998,71.07428571428568,76.86571428571423,57.99999999999999,49523.600000000006,45788.399999999994,49639.878285714236,45899.77371428568
2021-04-19T11:05:00.0,71.0,71.0,58.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,644.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,642.5999999999999,71.01714285714282,76.56857142857137,58.19999999999999,49266.0,45724.0,49202.963999999956,45635.615999999965
2021-04-19T11:06:00.0,71.0,71.0,58.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,644.0,1000.0,400.0,90.0,89.7456512451172,0.0180000010877848,46.0716094970703,0.0,true,true,641.1999999999998,71.02571428571424,76.5828571428571,58.39999999999999,49330.399999999994,45724.0,49104.927999999956,45541.68799999996
2021-04-19T11:07:00.0,71.0,71.1,59.0,76.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0716094970703,676.429626464844,634.0,1000.0,400.0,90.0,90.5017471313477,0.0180000010877848,46.0716094970703,0.0,true,true,643.5999999999999,71.04857142857138,76.6828571428571,58.599999999999994,48627.8,45077.399999999994,49353.08685714282,45726.86057142853
2021-04-19T11:08:00.0,71.0,71.0,59.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.0966110229492,676.579650878906,640.0,1000.0,400.0,90.6315765380859,91.0458221435547,0.0180000010877848,46.0966110229492,0.0,true,true,650.3999999999999,71.0428571428571,76.47428571428568,58.79999999999999,48960.0,45440.0,49738.8754285714,46206.27428571425
2021-04-19T11:09:00.0,71.0,71.0,59.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.4049377441406,678.429626464844,656.0,1000.0,400.0,91.8947372436523,91.9955673217773,0.0180000010877848,46.4049377441406,0.0,true,true,658.5999999999999,70.95714285714283,75.83142857142852,58.999999999999986,49790.4,46576.0,49942.57885714281,46732.37428571426
2021-04-19T11:10:00.0,70.5,70.9,59.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.7466049194336,680.479614257812,678.0,1000.0,400.0,92.5263137817383,92.7352676391602,0.0180000010877848,46.7466049194336,0.0,true,true,669.9999999999999,70.94285714285711,75.15142857142853,58.999999999999986,50917.799999999996,48070.200000000004,50351.4571428571,47531.71428571425
2021-04-19T11:11:00.0,71.0,71.0,59.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.838264465332,681.029602050781,685.0,1000.0,400.0,92.5263137817383,92.7352676391602,0.0180000010877848,46.838264465332,0.0,true,true,683.9999999999999,70.99142857142853,75.26285714285709,58.999999999999986,51443.49999999999,48635.0,51479.79428571424,48558.13714285711
2021-04-19T11:12:00.0,71.0,71.1,59.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.838264465332,681.029602050781,691.0,1000.0,400.0,92.5263137817383,92.7352676391602,0.0180000010877848,46.838264465332,0.0,true,true,697.1999999999998,71.0828571428571,76.24857142857138,59.19999999999999,52723.299999999996,49130.1,53160.50399999995,49558.96799999995
2021-04-19T11:13:00.0,71.0,71.1,59.0,77.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,710.0,1000.0,400.0,92.5263137817383,92.7352676391602,0.0180000010877848,46.8715972900391,0.0,true,true,707.9999999999998,71.10857142857138,77.07142857142853,59.39999999999999,54812.0,50480.99999999999,54566.57142857138,50344.868571428524
2021-04-19T11:14:00.0,71.0,71.1,60.0,76.9,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,722.0,1000.0,400.0,92.5263137817383,92.4861221313477,0.0180000010877848,46.8715972900391,0.0,true,true,716.7999999999998,71.09999999999995,76.8571428571428,59.59999999999998,55521.8,51334.2,55091.19999999995,50964.47999999995
2021-04-19T11:15:00.0,71.0,71.1,60.0,76.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,732.0,1000.0,400.0,91.8947372436523,91.4172592163086,0.0180000010877848,46.8715972900391,0.0,true,true,722.3999999999999,71.09142857142852,76.11142857142853,59.79999999999998,55632.0,52045.2,54982.895999999964,51356.44799999995
2021-04-19T11:16:00.0,71.0,71.1,60.0,75.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,729.0,1000.0,400.0,90.6315765380859,90.2962646484375,0.0180000010877848,46.8715972900391,0.0,true,true,722.9999999999999,71.12571428571424,75.5828571428571,59.999999999999986,55112.399999999994,51831.899999999994,54646.40571428567,51423.89142857138
2021-04-19T11:17:00.0,71.0,71.2,60.0,75.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,719.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,719.3999999999999,71.17428571428567,75.54285714285712,59.999999999999986,54284.5,51192.8,54345.5314285714,51202.7811428571
2021-04-19T11:18:00.0,71.0,71.2,60.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,713.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,713.7999999999998,71.21714285714282,75.63999999999996,59.999999999999986,53974.1,50765.6,53991.83199999996,50834.79657142853
2021-04-19T11:19:00.0,71.0,71.2,60.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,704.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,707.3999999999999,71.17428571428567,75.72571428571425,59.999999999999986,53292.8,50124.8,53568.37028571425,50348.689714285676
2021-04-19T11:20:00.0,71.0,71.1,60.0,75.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,704.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,702.3999999999999,71.12571428571424,75.70857142857139,59.999999999999986,53292.8,50054.399999999994,53177.70057142853,49958.70171428567
2021-04-19T11:21:00.0,71.0,71.1,60.0,75.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,697.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,697.9999999999999,71.09142857142852,75.51428571428566,59.999999999999986,52693.2,49556.7,52708.971428571385,49621.8171428571
2021-04-19T11:22:00.0,71.0,71.1,60.0,75.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,694.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,693.3999999999999,71.09999999999995,75.25999999999996,59.999999999999986,52188.8,49343.399999999994,52185.28399999996,49300.739999999954
2021-04-19T11:23:00.0,71.0,71.1,60.0,75.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,691.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,688.1999999999998,71.11714285714281,75.26571428571424,59.999999999999986,52032.299999999996,49130.1,51797.86457142852,48942.817714285666
2021-04-19T11:24:00.0,71.0,71.1,60.0,76.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,46.8715972900391,681.229553222656,681.0,1000.0,400.0,89.3684234619141,89.3618011474609,0.0180000010877848,46.8715972900391,0.0,true,true,683.8,71.04857142857138,76.19714285714281,59.999999999999986,51756.0,48419.1,52103.606285714246,48583.013142857104
2021-04-19T11:25:00.0,70.5,70.9,60.0,77.8,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,52.896598815918,717.379577636719,678.0,1000.0,400.0,89.3684234619141,89.406867980957,0.0180000010877848,46.896598815918,0.0,true,true,681.9999999999999,70.95142857142854,77.70571428571424,60.19999999999999,52748.4,48070.200000000004,52995.2971428571,48388.87428571426
2021-04-19T11:26:00.0,70.5,70.9,60.0,78.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,53.1965942382812,719.179565429688,675.0,1000.0,400.0,90.0,90.0317840576172,0.0180000010877848,53.2049255371094,0.0,true,true,681.3999999999999,70.8828571428571,78.78857142857137,60.39999999999999,53257.50000000001,47857.50000000001,53686.53257142852,48299.57885714282
2021-04-19T11:27:00.0,70.5,70.9,61.0,78.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,53.6965866088867,722.179504394531,685.0,1000.0,400.0,90.6315765380859,90.9043579101562,0.0180000010877848,53.7049179077149,0.0,true,true,683.3999999999999,70.8828571428571,78.56571428571424,60.59999999999999,53840.99999999999,48566.50000000001,53691.8091428571,48441.34457142853
2021-04-19T11:28:00.0,70.5,70.9,61.0,77.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,54.1632461547851,724.9794921875,688.0,1000.0,400.0,91.2631607055664,91.2843475341797,0.0180000010877848,54.1715774536133,0.0,true,true,684.7999999999998,70.95999999999997,77.56857142857137,60.79999999999998,53320.0,48779.200000000004,53118.957714285665,48593.40799999997
2021-04-19T11:29:00.0,71.0,71.1,61.0,76.6,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3549194335938,690.129516601562,691.0,1000.0,400.0,91.2631607055664,91.2843475341797,0.0180000010877848,48.3549194335938,0.0,true,true,685.9999999999999,71.0228571428571,76.6428571428571,60.999999999999986,52930.6,49130.1,52576.999999999956,48721.679999999964
2021-04-19T11:30:00.0,71.0,71.0,61.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3549194335938,690.129516601562,685.0,1000.0,400.0,91.2631607055664,91.2843475341797,0.0180000010877848,48.3549194335938,0.0,true,true,684.5999999999999,71.0428571428571,76.05714285714282,60.999999999999986,52128.49999999999,48635.0,52068.71999999997,48635.939999999966
2021-04-19T11:31:00.0,71.0,71.0,61.0,75.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3549194335938,690.129516601562,681.0,1000.0,400.0,91.2631607055664,91.2843475341797,0.0180000010877848,48.3549194335938,0.0,true,true,682.5999999999999,70.9828571428571,75.75142857142853,60.999999999999986,51551.700000000004,48351.0,51707.92514285711,48452.89828571425
2021-04-19T11:32:00.0,71.0,71.0,61.0,75.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,678.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,678.1999999999999,71.02571428571424,75.55714285714282,60.999999999999986,51256.799999999996,48138.0,51242.85428571425,48169.6394285714
2021-04-19T11:33:00.0,71.0,71.1,61.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,678.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,674.3999999999999,71.07428571428568,75.40857142857139,61.19999999999999,51121.200000000004,48205.799999999996,50855.54057142854,47932.49828571425
2021-04-19T11:34:00.0,71.0,71.1,61.0,75.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,669.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,671.9999999999999,71.10857142857138,75.14857142857139,61.39999999999999,50308.8,47565.899999999994,50499.83999999996,47784.95999999996
2021-04-19T11:35:00.0,71.0,71.1,62.0,75.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,666.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,669.5999999999999,71.10857142857138,74.9828571428571,61.59999999999999,49950.0,47352.6,50208.521142857106,47614.29942857139
2021-04-19T11:36:00.0,71.0,71.1,62.0,75.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,669.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,665.8,71.06571428571425,75.60571428571424,61.79999999999998,50442.600000000006,47565.899999999994,50338.284571428536,47315.55257142855
2021-04-19T11:37:00.0,71.0,71.0,62.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,666.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,662.5999999999999,71.05142857142852,77.17428571428567,61.999999999999986,51415.200000000004,47286.0,51135.68171428568,47078.67657142853
2021-04-19T11:38:00.0,71.0,71.1,62.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.3632507324219,690.179504394531,659.0,1000.0,400.0,91.2631607055664,91.3016052246094,0.0180000010877848,48.3632507324219,0.0,true,true,660.5999999999999,71.07428571428568,78.64571428571425,61.999999999999986,51929.2,46854.899999999994,51953.358857142826,46951.673142857115
2021-04-19T11:39:00.0,71.0,71.1,62.0,78.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.4465866088867,690.679504394531,653.0,1000.0,400.0,91.2631607055664,91.5752868652344,0.0180000010877848,48.4465866088867,0.0,true,true,658.5999999999999,71.0828571428571,78.8571428571428,61.999999999999986,51521.700000000004,46428.299999999996,51935.314285714245,46815.16971428567
2021-04-19T11:40:00.0,71.0,71.0,62.0,78.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.654914855957,691.929443359375,656.0,1000.0,400.0,91.8947372436523,92.2792892456055,0.0180000010877848,48.654914855957,0.0,true,true,659.1999999999998,71.01714285714282,78.0771428571428,62.19999999999999,51168.0,46576.0,51468.45257142852,46814.50057142853
2021-04-19T11:41:00.0,71.0,71.0,62.0,77.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,659.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,661.8,71.00857142857139,77.09999999999995,62.399999999999984,50808.899999999994,46789.0,51024.77999999996,46993.47257142854
2021-04-19T11:42:00.0,71.0,71.1,63.0,76.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,669.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,665.5999999999999,71.09999999999995,76.29999999999995,62.59999999999999,51044.7,47565.899999999994,50785.27999999996,47324.15999999996
2021-04-19T11:43:00.0,71.0,71.2,63.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,672.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,671.9999999999998,71.19142857142853,75.72571428571425,62.79999999999999,50870.4,47846.4,50887.67999999996,47840.639999999956
2021-04-19T11:44:00.0,71.0,71.2,63.0,75.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,672.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,681.5999999999999,71.1828571428571,75.41714285714282,62.79999999999999,50668.8,47846.4,51404.32457142854,48518.235428571395
2021-04-19T11:45:00.0,71.0,71.1,63.0,75.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,688.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,692.9999999999999,71.12571428571424,75.13999999999996,62.59999999999999,51737.6,48916.799999999996,52072.01999999996,49290.11999999996
2021-04-19T11:46:00.0,71.0,71.1,62.0,74.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,707.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,706.7999999999998,71.09142857142852,74.6828571428571,62.399999999999984,52812.9,50267.7,52785.84342857139,50247.421714285665
2021-04-19T11:47:00.0,71.0,71.1,62.0,74.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,726.0,1000.0,400.0,91.8947372436523,92.3583908081055,0.0180000010877848,48.6799163818359,0.0,true,true,720.5999999999999,71.09999999999995,74.16571428571424,62.19999999999999,53869.200000000004,51618.6,53443.81371428568,51234.65999999996
2021-04-19T11:48:00.0,71.0,71.1,62.0,74.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,741.0,1000.0,400.0,91.8947372436523,91.8681106567383,0.0180000010877848,48.6799163818359,0.0,true,true,728.7999999999998,71.10857142857138,74.34571428571425,62.19999999999999,54982.200000000004,52685.1,54183.15657142853,51823.92685714281
2021-04-19T11:49:00.0,71.0,71.1,62.0,75.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,741.0,1000.0,400.0,90.6315765380859,90.7321166992188,0.0180000010877848,48.6799163818359,0.0,true,true,731.7999999999998,71.06571428571425,75.7028571428571,62.399999999999984,56019.6,52685.1,55399.35085714281,52005.88971428568
2021-04-19T11:50:00.0,71.0,71.0,63.0,77.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,729.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,730.3999999999999,71.05142857142852,77.41999999999996,62.59999999999999,56570.399999999994,51759.0,56547.56799999996,51895.96342857138
2021-04-19T11:51:00.0,71.0,71.1,63.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,722.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,723.5999999999998,71.06571428571425,78.10571428571424,62.79999999999999,56460.4,51334.2,56517.29485714281,51423.15085714282
2021-04-19T11:52:00.0,71.0,71.1,63.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,719.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,716.1999999999998,71.09999999999995,77.58571428571425,62.99999999999999,55722.5,51120.899999999994,55566.88857142853,50921.819999999956
2021-04-19T11:53:00.0,71.0,71.1,63.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,707.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,709.7999999999998,71.13428571428568,76.69142857142853,62.99999999999999,54226.9,50267.7,54435.57599999996,50491.115999999965
2021-04-19T11:54:00.0,71.0,71.2,63.0,76.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,704.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,704.7999999999998,71.14857142857139,76.01714285714282,62.99999999999999,53504.0,50124.8,53576.882285714244,50145.513142857104
2021-04-19T11:55:00.0,71.0,71.1,63.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,697.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,699.1999999999998,71.13428571428568,75.75999999999996,62.99999999999999,52762.9,49556.7,52971.39199999996,49737.09257142853
2021-04-19T11:56:00.0,71.0,71.1,63.0,75.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,697.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,695.9999999999999,71.09142857142852,75.8571428571428,62.99999999999999,52902.3,49556.7,52796.571428571384,49479.634285714244
2021-04-19T11:57:00.0,71.0,71.1,63.0,76.0,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,691.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,691.3999999999999,71.09999999999995,75.99142857142853,62.79999999999999,52516.0,49130.1,52540.473714285676,49158.53999999996
2021-04-19T11:58:00.0,71.0,71.1,63.0,75.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,691.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,686.3999999999999,71.09999999999995,75.87428571428566,62.79999999999999,52446.9,49130.1,52080.10971428567,48803.03999999996
2021-04-19T11:59:00.0,71.0,71.1,62.0,75.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,681.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,681.3999999999999,71.09999999999995,75.53142857142853,62.79999999999999,51483.6,48419.1,51467.11542857139,48447.53999999996
2021-04-19T12:00:00.0,71.0,71.1,63.0,75.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,672.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,676.3999999999999,71.09999999999995,75.52857142857138,62.59999999999999,50668.8,47779.2,51087.52571428567,48092.03999999996
2021-04-19T12:01:00.0,71.0,71.1,63.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,672.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,669.3999999999999,71.09999999999995,76.48571428571425,62.399999999999984,51340.8,47779.2,51199.53714285711,47594.33999999996
2021-04-19T12:02:00.0,71.0,71.1,62.0,78.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,666.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,664.3999999999999,71.09999999999995,78.13999999999996,62.399999999999984,52081.200000000004,47352.6,51916.215999999964,47238.83999999996
2021-04-19T12:03:00.0,71.0,71.1,62.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,656.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,659.9999999999998,71.10857142857138,79.27999999999996,62.39999999999999,52086.4,46641.6,52324.79999999995,46931.6571428571
2021-04-19T12:04:00.0,71.0,71.1,62.0,79.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,656.0,1000.0,400.0,90.0,89.9532699584961,0.0180000010877848,48.6799163818359,0.0,true,true,654.9999999999999,71.07428571428568,79.31714285714281,62.399999999999984,52020.799999999996,46641.6,51952.72857142853,46553.65714285711
2021-04-19T12:05:00.0,71.0,71.0,63.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,650.0,1000.0,400.0,90.0,90.0014877319336,0.0180000010877848,48.6799163818359,0.0,true,true,654.9999999999999,71.01714285714282,78.65142857142851,62.59999999999999,51089.99999999999,46150.0,51516.68571428567,46516.22857142854
2021-04-19T12:06:00.0,71.0,71.0,63.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,647.0,1000.0,400.0,90.6315765380859,91.0265731811523,0.0180000010877848,48.6799163818359,0.0,true,true,656.9999999999998,71.01714285714282,77.7228571428571,62.79999999999999,50336.6,45937.0,51063.91714285709,46658.262857142814
2021-04-19T12:07:00.0,71.0,71.1,63.0,76.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,666.0,1000.0,400.0,91.2631607055664,91.255012512207,0.0180000010877848,48.6799163818359,0.0,true,true,658.1999999999998,71.07428571428568,76.91142857142852,62.99999999999999,51148.799999999996,47352.6,50623.10228571424,46781.09485714282
2021-04-19T12:08:00.0,71.0,71.1,63.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,666.0,1000.0,400.0,91.2631607055664,91.255012512207,0.0180000010877848,48.6799163818359,0.0,true,true,658.8,71.10857142857138,76.34857142857138,62.99999999999999,50882.4,47352.6,50298.43885714282,46846.32685714282
2021-04-19T12:09:00.0,71.0,71.1,63.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,662.0,1000.0,400.0,91.2631607055664,91.255012512207,0.0180000010877848,48.6799163818359,0.0,true,true,658.8,71.09999999999995,76.12571428571424,62.99999999999999,50378.2,47068.2,50151.62057142854,46840.679999999964
2021-04-19T12:10:00.0,71.0,71.1,63.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,653.0,1000.0,400.0,91.2631607055664,91.255012512207,0.0180000010877848,48.6799163818359,0.0,true,true,656.7999999999998,71.09999999999995,76.02571428571424,62.99999999999999,49628.0,46428.299999999996,49933.6891428571,46698.47999999996
2021-04-19T12:11:00.0,71.0,71.1,63.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,647.0,1000.0,400.0,91.2631607055664,91.7279739379883,0.0180000010877848,48.6799163818359,0.0,true,true,656.8,71.09999999999995,75.76285714285711,62.99999999999999,49107.3,46001.7,49761.04457142855,46698.47999999997
2021-04-19T12:12:00.0,71.0,71.1,63.0,75.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,656.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,658.1999999999998,71.09999999999995,75.30857142857138,62.99999999999999,49396.799999999996,46641.6,49568.10171428567,46798.01999999995
2021-04-19T12:13:00.0,71.0,71.1,63.0,75.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,666.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,662.5999999999999,71.09999999999995,75.56571428571424,62.99999999999999,50149.799999999996,47352.6,50069.84228571424,47110.859999999964
2021-04-19T12:14:00.0,71.0,71.1,63.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,669.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,671.9999999999999,71.09999999999995,76.80571428571426,62.99999999999999,51446.100000000006,47565.899999999994,51613.43999999997,47779.19999999996
2021-04-19T12:15:00.0,71.0,71.1,63.0,78.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,675.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,681.5999999999999,71.09999999999995,77.81999999999995,62.99999999999999,52650.0,47992.49999999999,53042.11199999996,48461.75999999996
2021-04-19T12:16:00.0,71.0,71.1,63.0,77.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,694.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,692.1999999999999,71.09999999999995,77.68571428571424,62.99999999999999,53854.399999999994,49343.399999999994,53774.051428571394,49215.41999999996
2021-04-19T12:17:00.0,71.0,71.1,63.0,76.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,704.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,705.3999999999999,71.09142857142852,76.75714285714281,62.99999999999999,54067.2,50054.399999999994,54144.48857142853,50147.89371428567
2021-04-19T12:18:00.0,71.0,71.1,63.0,75.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,719.0,1000.0,400.0,92.5263137817383,92.4661102294922,0.0180000010877848,48.6799163818359,0.0,true,true,719.9999999999999,71.13428571428568,75.7428571428571,62.99999999999999,54428.3,51120.899999999994,54534.85714285711,51216.68571428568
2021-04-19T12:19:00.0,71.0,71.2,63.0,74.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,735.0,1000.0,400.0,92.5263137817383,92.1123580932617,0.0180000010877848,48.6799163818359,0.0,true,true,727.5999999999999,71.14857142857139,74.89142857142853,62.99999999999999,55051.50000000001,52332.0,54491.00342857139,51767.70057142853
2021-04-19T12:20:00.0,71.0,71.1,63.0,74.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,748.0,1000.0,400.0,91.2631607055664,90.9370269775391,0.0180000010877848,48.6799163818359,0.0,true,true,731.9999999999998,71.13428571428568,74.55142857142853,62.99999999999999,55726.0,53182.799999999996,54571.64571428567,52070.2971428571
2021-04-19T12:21:00.0,71.0,71.1,63.0,74.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,732.0,1000.0,400.0,90.0,89.8705368041992,0.0180000010877848,48.6799163818359,0.0,true,true,733.3999999999999,71.09142857142852,74.73428571428568,62.99999999999999,54680.4,52045.2,54810.125142857105,52138.45371428567
2021-04-19T12:22:00.0,71.0,71.1,63.0,75.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,726.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,true,true,728.9999999999998,71.09999999999995,74.97999999999996,62.99999999999999,54522.6,51618.6,54660.419999999955,51831.89999999995
2021-04-19T12:23:00.0,71.0,71.1,63.0,74.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,726.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,true,true,721.3999999999999,71.09999999999995,74.87428571428568,62.99999999999999,54377.4,51618.6,54014.30971428568,51291.53999999996
