time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-19T12:24:00.0,71.0,71.1,63.0,74.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,713.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,true,true,715.7999999999998,71.10857142857138,74.76857142857139,62.99999999999999,53261.1,50694.299999999996,53519.34342857139,50899.51542857138
2021-04-19T12:25:00.0,71.0,71.1,63.0,75.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,710.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,true,true,709.3999999999999,71.07428571428568,75.51142857142854,63.19999999999999,53534.00000000001,50480.99999999999,53567.807428571396,50420.09828571425
2021-04-19T12:26:00.0,71.0,71.0,63.0,77.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,48.6799163818359,692.079467773437,704.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.6799163818359,0.0,true,true,702.9999999999999,71.02571428571424,77.09142857142852,63.19999999999999,54278.399999999994,49984.0,54195.274285714244,49931.0771428571
2021-04-19T12:27:00.0,71.0,71.0,64.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.7894744873047,48.6882476806641,692.129455566406,694.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.6882476806641,0.0,true,true,697.3999999999999,70.9828571428571,78.4714285714285,63.19999999999999,54548.399999999994,49274.0,54725.97428571423,49503.44457142853
2021-04-19T12:28:00.0,71.0,71.0,63.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,48.8799133300781,693.279479980469,694.0,1000.0,400.0,90.0,89.7333145141602,0.0180000010877848,48.8799133300781,0.0,true,true,691.5999999999999,71.03428571428567,78.76571428571424,63.19999999999999,54687.2,49274.0,54474.36799999996,49127.31199999996
2021-04-19T12:29:00.0,71.0,71.1,63.0,78.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.2105255126953,49.1632461547851,694.9794921875,685.0,1000.0,400.0,90.0,89.9672317504883,0.0180000010877848,49.1632461547851,0.0,true,true,685.8,71.04857142857138,78.14285714285708,63.19999999999999,53498.49999999999,48703.49999999999,53590.37142857139,48725.11028571425
2021-04-19T12:30:00.0,71.0,71.0,63.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.24658203125,695.4794921875,681.0,1000.0,400.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,true,true,680.8,71.02571428571424,77.31714285714281,62.99999999999999,52641.299999999996,48351.0,52637.51085714282,48354.30628571426
2021-04-19T12:31:00.0,71.0,71.0,63.0,76.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.24658203125,695.4794921875,675.0,1000.0,400.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,true,true,675.1999999999998,71.01714285714282,76.70857142857139,62.99999999999999,51772.5,47925.0,51793.62742857139,47950.77485714282
2021-04-19T12:32:00.0,71.0,71.1,63.0,76.4,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.24658203125,695.4794921875,669.0,1000.0,400.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,true,true,671.3999999999999,71.07428571428568,76.42571428571426,62.99999999999999,51111.600000000006,47565.899999999994,51312.224571428545,47719.275428571396
2021-04-19T12:33:00.0,71.0,71.1,63.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.24658203125,695.4794921875,666.0,1000.0,400.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,true,true,667.5999999999999,71.11714285714281,76.37428571428568,62.99999999999999,50882.4,47352.6,50987.47314285711,47477.80457142853
2021-04-19T12:34:00.0,71.0,71.1,63.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.24658203125,695.4794921875,666.0,1000.0,400.0,90.0,90.1439056396484,0.0180000010877848,49.24658203125,0.0,true,true,664.9999999999999,71.07428571428568,76.39999999999996,62.99999999999999,50882.4,47352.6,50805.99999999996,47264.399999999965
2021-04-19T12:35:00.0,71.0,71.0,63.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.2549133300781,695.529479980469,662.0,1000.0,400.0,90.0,90.1704635620117,0.0180000010877848,49.2549133300781,0.0,true,true,662.9999999999999,71.02571428571424,76.33999999999997,62.99999999999999,50576.8,47002.0,50613.41999999998,47090.04857142854
2021-04-19T12:36:00.0,71.0,71.0,63.0,76.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.338249206543,696.029479980469,662.0,1000.0,400.0,90.0,90.4462509155273,0.0180000010877848,49.338249206543,0.0,true,true,660.9999999999998,70.99142857142853,76.43428571428568,63.19999999999999,50576.8,47002.0,50523.06285714282,46925.33428571424
2021-04-19T12:37:00.0,71.0,71.0,63.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.4549179077149,696.7294921875,659.0,1000.0,400.0,90.6315765380859,90.9214172363281,0.0180000010877848,49.4549179077149,0.0,true,true,661.5999999999999,70.99142857142853,77.27999999999994,63.39999999999999,50808.899999999994,46789.0,51128.44799999995,46967.92914285711
2021-04-19T12:38:00.0,71.0,71.0,64.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.6315803527832,49.4799194335937,696.879516601563,656.0,1000.0,400.0,90.6315765380859,91.1618041992188,0.0180000010877848,49.4799194335937,0.0,true,true,665.3999999999999,71.0428571428571,78.59428571428566,63.599999999999994,51692.799999999996,46576.0,52296.637714285665,47271.917142857106
2021-04-19T12:39:00.0,71.0,71.1,64.0,79.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.6965789794922,698.179443359375,669.0,1000.0,400.0,91.8947372436523,92.008659362793,0.0180000010877848,49.6965789794922,0.0,true,true,670.5999999999999,71.00571428571425,79.87142857142852,63.79999999999999,53319.3,47565.899999999994,53561.77999999996,47616.43199999997
2021-04-19T12:40:00.0,70.5,70.9,64.0,80.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,55.9549102783203,735.729431152344,681.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,675.7999999999998,71.01142857142852,80.13428571428567,63.999999999999986,54752.4,48282.9,54154.75028571424,47989.52342857139
2021-04-19T12:41:00.0,71.0,71.1,64.0,79.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,688.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,679.5999999999999,71.03142857142853,79.61142857142853,63.999999999999986,54696.0,48916.799999999996,54103.926857142826,48272.958857142825
2021-04-19T12:42:00.0,71.0,71.1,64.0,78.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,685.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,680.1999999999999,71.09999999999995,78.75999999999996,63.999999999999986,53909.5,48703.49999999999,53572.55199999997,48362.219999999965
2021-04-19T12:43:00.0,71.0,71.1,64.0,78.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,675.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,677.7999999999998,71.15142857142851,78.37428571428568,64.19999999999999,52920.00000000001,47992.49999999999,53122.090857142815,48226.438285714234
2021-04-19T12:44:00.0,71.0,71.3,64.0,78.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,672.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,674.5999999999999,71.24857142857138,78.3428571428571,64.39999999999999,52617.6,47913.6,52850.091428571395,48064.286285714246
2021-04-19T12:45:00.0,71.0,71.3,65.0,78.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,669.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,673.1999999999999,71.31714285714281,78.34857142857138,64.59999999999998,52449.600000000006,47699.7,52744.25828571425,48010.70057142853
2021-04-19T12:46:00.0,71.0,71.3,65.0,78.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,672.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,678.1999999999998,71.29142857142853,78.19142857142853,64.79999999999998,52550.4,47913.6,53029.42685714282,48349.84685714282
2021-04-19T12:47:00.0,71.0,71.3,65.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,678.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,686.3999999999999,71.32571428571424,77.7228571428571,64.99999999999999,52748.4,48341.4,53348.9691428571,48957.97028571425
2021-04-19T12:48:00.0,71.0,71.4,65.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,700.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,698.3999999999999,71.38285714285709,77.49428571428565,64.99999999999999,54180.00000000001,49980.00000000001,54122.00914285709,49853.787428571384
2021-04-19T12:49:00.0,71.0,71.4,65.0,78.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.2631568908691,49.9549179077149,699.7294921875,713.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0180000010877848,49.9549179077149,0.0,true,true,712.1999999999999,71.37428571428566,78.3228571428571,64.99999999999999,55685.299999999996,50908.200000000004,55781.53885714283,50832.76628571424
2021-04-19T12:50:00.0,71.0,71.3,65.0,79.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,49.9549179077149,699.7294921875,729.0,1000.0,400.0,92.5263137817383,92.7268753051758,0.0151200015097857,49.9549179077149,0.0,true,true,726.1999999999998,71.35142857142853,79.69428571428568,64.99999999999999,58247.100000000006,51977.7,57873.99028571425,51815.40742857139
2021-04-19T12:51:00.0,71.0,71.4,65.0,80.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.684211730957,49.9465789794922,699.679443359375,741.0,1000.0,400.0,92.5263137817383,92.5140228271484,0.0158399995416403,49.9465789794922,0.0,true,true,732.5999999999999,71.3571428571428,79.99428571428567,64.99999999999999,59428.200000000004,52907.4,58603.81371428567,52276.24285714281
2021-04-19T12:52:00.0,71.0,71.4,65.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.4210510253906,49.87158203125,699.2294921875,748.0,1000.0,400.0,91.8947372436523,91.4676284790039,0.0165599994361401,49.87158203125,0.0,true,true,733.1999999999998,71.43428571428568,78.99714285714282,64.99999999999999,58942.4,53407.200000000004,57920.7051428571,52375.61828571425
2021-04-19T12:53:00.0,71.5,71.5,65.0,77.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.4210510253906,43.62158203125,697.7294921875,732.0,1000.0,400.0,90.6315765380859,90.2041549682617,0.0172799993306398,49.6132507324219,0.0,true,true,726.7999999999998,71.48285714285711,77.9428571428571,64.99999999999999,57022.8,52338.0,56648.868571428524,51953.74057142854
2021-04-19T12:54:00.0,71.5,71.5,65.0,77.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,43.3299179077149,659.9794921875,716.0,1000.0,400.0,89.3684234619141,89.3744735717773,0.0179999992251396,43.3215789794922,0.0,true,true,715.5999999999999,71.48285714285711,77.28857142857139,64.99999999999999,55418.4,51194.0,55307.70171428568,51153.13257142854
2021-04-19T12:55:00.0,71.0,71.4,65.0,76.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,49.0715789794922,694.429443359375,697.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,43.0632476806641,0.0,true,true,700.9999999999998,71.42571428571425,76.76857142857139,64.99999999999999,53459.9,49765.8,53814.768571428525,50069.42571428567
2021-04-19T12:56:00.0,71.0,71.4,65.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.87158203125,693.2294921875,685.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,48.87158203125,0.0,true,true,687.7999999999998,71.39142857142853,76.52571428571423,65.19999999999999,52402.5,48909.00000000001,52634.38628571424,49103.024571428534
2021-04-19T12:57:00.0,71.0,71.4,65.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7549133300781,692.529479980469,675.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,48.7549133300781,0.0,true,true,676.9999999999999,71.39999999999996,76.6828571428571,65.39999999999999,51772.5,48195.00000000001,51914.29428571425,48337.79999999997
2021-04-19T12:58:00.0,71.0,71.4,66.0,76.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,666.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,48.7382507324219,0.0,true,true,669.3999999999999,71.40857142857139,76.87428571428568,65.6,51215.4,47552.4,51459.64685714282,47800.89771428568
2021-04-19T12:59:00.0,71.0,71.4,66.0,76.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,662.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,48.7382507324219,0.0,true,true,663.5999999999999,71.38285714285709,76.9171428571428,65.79999999999998,50907.8,47266.8,51042.21599999996,47369.66399999996
2021-04-19T13:00:00.0,71.0,71.3,66.0,76.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,659.0,1000.0,400.0,88.7368392944336,88.8010406494141,0.0180000010877848,48.7382507324219,0.0,true,true,659.1999999999998,71.29999999999995,76.68857142857138,65.99999999999999,50611.2,46986.7,50553.10628571424,47000.959999999955
2021-04-19T13:01:00.0,71.0,71.2,66.0,76.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,656.0,1000.0,400.0,88.7368392944336,88.9667053222656,0.0180000010877848,48.7382507324219,0.0,true,true,655.3999999999999,71.21714285714282,76.61142857142852,65.99999999999999,50184.0,46707.200000000004,50211.130285714244,46675.71542857139
2021-04-19T13:02:00.0,71.0,71.2,66.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,653.0,1000.0,400.0,89.3684234619141,89.5088806152344,0.0180000010877848,48.7382507324219,0.0,true,true,654.1999999999998,71.19999999999996,77.31142857142854,65.99999999999999,50411.6,46493.6,50577.136571428535,46579.039999999964
2021-04-19T13:03:00.0,71.0,71.2,66.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,647.0,1000.0,400.0,90.0,89.9556198120117,0.0180000010877848,48.7382507324219,0.0,true,true,653.5999999999999,71.17428571428567,78.76571428571424,65.99999999999999,50983.6,46066.4,51481.27085714282,46519.51314285711
2021-04-19T13:04:00.0,71.0,71.1,66.0,79.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,656.0,1000.0,400.0,90.0,90.3586502075195,0.0180000010877848,48.7382507324219,0.0,true,true,654.8,71.12571428571424,79.7628571428571,65.99999999999999,52414.4,46641.6,52228.71885714283,46573.11771428568
2021-04-19T13:05:00.0,71.0,71.1,66.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,656.0,1000.0,400.0,90.6315765380859,90.674919128418,0.0180000010877848,48.7382507324219,0.0,true,true,655.3999999999999,71.09142857142852,79.43999999999997,65.99999999999999,52152.0,46641.6,52064.975999999966,46593.32228571425
2021-04-19T13:06:00.0,71.0,71.1,66.0,78.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,662.0,1000.0,400.0,90.6315765380859,90.674919128418,0.0180000010877848,48.7382507324219,0.0,true,true,656.5999999999999,71.09999999999995,78.31999999999996,65.99999999999999,51768.4,47068.2,51424.91199999997,46684.25999999996
2021-04-19T13:07:00.0,71.0,71.1,66.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,656.0,1000.0,400.0,90.6315765380859,90.674919128418,0.0180000010877848,48.7382507324219,0.0,true,true,656.5999999999999,71.09142857142852,77.29142857142853,65.99999999999999,50708.799999999996,46641.6,50749.55199999996,46678.63199999996
2021-04-19T13:08:00.0,71.0,71.1,66.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,653.0,1000.0,400.0,90.6315765380859,91.0478134155273,0.0180000010877848,48.7382507324219,0.0,true,true,657.1999999999998,71.13428571428568,76.6828571428571,65.99999999999999,50085.1,46428.299999999996,50395.973714285676,46749.452571428534
2021-04-19T13:09:00.0,71.0,71.2,66.0,76.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,656.0,1000.0,400.0,90.6315765380859,91.1231155395508,0.0180000010877848,48.7382507324219,0.0,true,true,656.5999999999999,71.14857142857139,76.37428571428568,65.99999999999999,50118.4,46707.200000000004,50147.35599999997,46716.151999999965
2021-04-19T13:10:00.0,71.0,71.1,66.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.7382507324219,692.429504394531,659.0,1000.0,400.0,91.2631607055664,91.1682968139648,0.0180000010877848,48.7382507324219,0.0,true,true,657.1999999999998,71.13428571428568,76.71142857142851,66.19999999999999,50479.399999999994,46854.899999999994,50414.750857142804,46749.452571428534
2021-04-19T13:11:00.0,71.0,71.1,66.0,77.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.2105255126953,48.7382507324219,692.429504394531,659.0,1000.0,400.0,91.2631607055664,91.1682968139648,0.0144000016152859,48.7382507324219,0.0,true,true,657.1999999999998,71.09142857142852,77.88571428571424,66.39999999999999,51270.2,46854.899999999994,51186.49142857139,46721.28685714281
2021-04-19T13:12:00.0,71.0,71.1,67.0,79.2,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,659.0,1000.0,400.0,91.2631607055664,91.1682968139648,0.0151200015097857,48.7382507324219,0.0,true,true,657.8,71.09999999999995,78.95999999999995,66.6,52192.8,46854.899999999994,51939.88799999996,46769.579999999965
2021-04-19T13:13:00.0,71.0,71.1,67.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,653.0,1000.0,400.0,91.2631607055664,91.2966003417969,0.0158399995416403,48.7382507324219,0.0,true,true,657.8,71.09999999999995,79.05142857142852,66.6,51587.0,46428.299999999996,52000.02971428567,46769.579999999965
2021-04-19T13:14:00.0,71.0,71.1,67.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,659.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0165599994361401,48.7382507324219,0.0,true,true,659.8,71.09999999999995,78.19142857142853,66.6,51533.8,46854.899999999994,51590.70457142854,46911.77999999996
2021-04-19T13:15:00.0,71.0,71.1,66.0,77.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,659.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0172799993306398,48.7382507324219,0.0,true,true,666.1999999999998,71.09142857142852,77.25142857142852,66.39999999999999,50874.8,46854.899999999994,51464.90171428567,47361.10971428567
2021-04-19T13:16:00.0,71.0,71.1,66.0,76.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,669.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0179999992251396,48.7382507324219,0.0,true,true,673.8,71.11714285714282,76.48285714285709,66.19999999999999,51178.5,47565.899999999994,51534.1491428571,47918.73085714283
2021-04-19T13:17:00.0,71.0,71.2,66.0,76.0,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,691.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0180000010877848,48.7382507324219,0.0,true,true,683.9999999999999,71.19999999999996,76.05142857142853,65.99999999999999,52516.0,49199.200000000004,52019.17714285711,48700.79999999997
2021-04-19T13:18:00.0,71.0,71.3,66.0,75.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,691.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0180000010877848,48.7382507324219,0.0,true,true,697.3999999999999,71.29142857142853,75.73999999999995,65.99999999999999,52377.799999999996,49268.299999999996,52821.07599999996,49718.642285714246
2021-04-19T13:19:00.0,71.0,71.3,66.0,75.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,710.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0180000010877848,48.7382507324219,0.0,true,true,711.1999999999998,71.2828571428571,75.42571428571425,65.99999999999999,53534.00000000001,50623.0,53642.76799999996,50696.36799999995
2021-04-19T13:20:00.0,71.0,71.2,66.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,726.0,1000.0,400.0,91.2631607055664,91.5931854248047,0.0180000010877848,48.7382507324219,0.0,true,true,718.7999999999998,71.23428571428568,74.9228571428571,66.19999999999999,54450.0,51691.200000000004,53854.54971428567,51203.204571428534
2021-04-19T13:21:00.0,71.0,71.2,66.0,74.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,738.0,1000.0,400.0,91.2631607055664,91.0451583862305,0.0180000010877848,48.7382507324219,0.0,true,true,724.9999999999998,71.15714285714282,74.49999999999994,66.39999999999999,54981.0,52545.6,54012.49999999994,51588.92857142853
2021-04-19T13:22:00.0,71.0,71.1,67.0,74.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,729.0,1000.0,400.0,90.6315765380859,90.1788024902344,0.0180000010877848,48.7382507324219,0.0,true,true,727.3999999999999,71.15142857142853,74.91428571428567,66.6,54456.3,51831.899999999994,54492.651428571386,51755.5491428571
2021-04-19T13:23:00.0,71.0,71.2,67.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,722.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,724.1999999999998,71.17428571428567,76.35714285714283,66.6,55160.8,51406.4,55297.84285714282,51544.41771428567
2021-04-19T13:24:00.0,71.0,71.2,67.0,77.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,722.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,718.5999999999999,71.1828571428571,77.74571428571426,66.79999999999998,56243.8,51406.4,55868.07028571426,51152.00114285711
2021-04-19T13:25:00.0,71.0,71.1,66.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,710.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,714.1999999999998,71.11714285714281,77.97428571428566,66.79999999999998,55380.0,50480.99999999999,55689.2348571428,50791.863428571385
2021-04-19T13:26:00.0,71.0,71.1,67.0,77.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,710.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,710.5999999999999,71.1085714285714,77.38571428571424,66.79999999999998,54883.0,50480.99999999999,54990.28857142854,50529.750857142826
2021-04-19T13:27:00.0,71.0,71.2,67.0,76.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,707.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,705.5999999999999,71.19999999999996,76.65714285714282,66.79999999999998,54226.9,50338.4,54089.27999999996,50238.719999999965
2021-04-19T13:28:00.0,71.0,71.3,67.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,704.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,702.3999999999999,71.29142857142853,76.1685714285714,66.99999999999999,53574.399999999994,50195.2,53500.80457142854,50075.09942857139
2021-04-19T13:29:00.0,71.0,71.3,67.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,697.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,697.9999999999999,71.29142857142853,75.83999999999996,66.99999999999999,52902.3,49696.1,52936.31999999996,49761.417142857106
2021-04-19T13:30:00.0,71.0,71.2,67.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,694.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,694.8,71.19142857142853,75.75999999999996,66.99999999999999,52535.8,49412.8,52638.04799999997,49463.80457142854
2021-04-19T13:31:00.0,71.0,71.1,67.0,75.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,688.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,690.9999999999998,71.14285714285711,75.76571428571424,66.99999999999999,52150.4,48916.799999999996,52354.10857142852,49159.714285714246
2021-04-19T13:32:00.0,71.0,71.2,67.0,75.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,691.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,686.5999999999999,71.16571428571424,75.7828571428571,66.99999999999999,52377.799999999996,49199.200000000004,52032.509714285676,48862.379428571396
2021-04-19T13:33:00.0,71.0,71.2,67.0,75.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,685.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,681.5999999999999,71.22571428571425,75.63142857142853,66.99999999999999,51854.5,48772.0,51550.38171428568,48547.44685714282
2021-04-19T13:34:00.0,71.0,71.2,67.0,75.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,675.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,678.3999999999999,71.13999999999996,75.81999999999996,66.99999999999999,51097.5,48060.0,51436.287999999964,48261.37599999996
2021-04-19T13:35:00.0,71.0,71.0,67.0,76.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,669.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,673.9999999999998,71.07714285714282,76.9028571428571,66.99999999999999,51379.2,47499.0,51832.52571428567,47905.994285714245
2021-04-19T13:36:00.0,71.0,71.1,67.0,78.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,672.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,668.1999999999998,71.06571428571425,78.4971428571428,66.99999999999999,52819.2,47779.2,52451.790857142805,47486.11028571425
2021-04-19T13:37:00.0,71.0,71.1,67.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7382507324219,692.429504394531,669.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,664.3999999999999,71.07428571428568,79.38857142857138,66.99999999999999,53185.5,47565.899999999994,52745.766857142815,47221.75542857139
2021-04-19T13:38:00.0,71.0,71.0,67.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,48.7382507324219,692.429504394531,656.0,1000.0,400.0,90.6315765380859,90.163688659668,0.0180000010877848,48.7382507324219,0.0,true,true,661.8,71.05142857142852,79.15999999999997,66.79999999999998,51889.6,46576.0,52388.087999999974,47021.83542857139
2021-04-19T13:39:00.0,71.0,71.1,67.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,656.0,1000.0,400.0,90.6315765380859,90.8831100463867,0.0180000010877848,48.7549133300781,0.0,true,true,659.1999999999998,71.06571428571425,78.27428571428567,66.79999999999998,51364.799999999996,46641.6,51598.4091428571,46846.51885714282
2021-04-19T13:40:00.0,71.0,71.1,66.0,77.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,656.0,1000.0,400.0,91.2631607055664,91.290771484375,0.0180000010877848,48.7549133300781,0.0,true,true,659.1999999999998,71.10857142857138,77.35999999999994,66.79999999999998,50708.799999999996,46641.6,50995.71199999995,46874.77028571424
2021-04-19T13:41:00.0,71.0,71.1,67.0,76.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,659.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,661.1999999999998,71.09999999999995,76.53999999999996,66.6,50479.399999999994,46854.899999999994,50608.24799999996,47011.319999999956
2021-04-19T13:42:00.0,71.0,71.1,67.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,669.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,663.8,71.09142857142852,76.10285714285709,66.6,50844.0,47565.899999999994,50517.07657142853,47190.49028571425
2021-04-19T13:43:00.0,71.0,71.1,66.0,76.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,666.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,668.8,71.13428571428568,75.94857142857138,66.79999999999998,50616.0,47352.6,50794.40457142854,47574.61028571426
2021-04-19T13:44:00.0,71.0,71.2,67.0,75.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,669.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,676.3999999999999,71.14857142857139,75.87428571428566,66.79999999999998,50777.100000000006,47632.8,51321.36685714281,48124.893714285674
2021-04-19T13:45:00.0,71.0,71.1,67.0,75.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,681.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,684.5999999999999,71.13428571428568,75.59142857142852,66.79999999999998,51483.6,48419.1,51749.89199999996,48698.53199999997
2021-04-19T13:46:00.0,71.0,71.1,67.0,75.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,697.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,695.1999999999998,71.09142857142852,75.25714285714281,66.99999999999999,52484.1,49556.7,52318.76571428567,49422.761142857096
2021-04-19T13:47:00.0,71.0,71.1,67.0,75.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,710.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,709.5999999999999,71.0828571428571,75.46285714285709,66.99999999999999,53463.0,50480.99999999999,53548.44342857139,50440.395428571384
2021-04-19T13:48:00.0,71.0,71.1,67.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,719.0,1000.0,400.0,91.8947372436523,91.819221496582,0.0180000010877848,48.7549133300781,0.0,true,true,720.3999999999999,71.16857142857137,76.37428571428568,66.99999999999999,54931.600000000006,51120.899999999994,55020.03542857139,51269.83885714281
2021-04-19T13:49:00.0,71.0,71.3,67.0,77.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,741.0,1000.0,400.0,91.2631607055664,91.3142395019531,0.0180000010877848,48.7549133300781,0.0,true,true,726.1999999999998,71.19714285714281,77.41428571428565,66.99999999999999,57427.5,52833.299999999996,56218.254285714225,51703.365142857096
2021-04-19T13:50:00.0,71.0,71.1,67.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,735.0,1000.0,400.0,90.6315765380859,90.2618942260742,0.0180000010877848,48.7549133300781,0.0,true,true,727.9999999999998,71.15999999999994,77.79142857142853,66.99999999999999,57183.0,52258.49999999999,56632.15999999995,51804.47999999994
2021-04-19T13:51:00.0,71.0,71.1,67.0,77.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,726.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,727.3999999999999,71.1085714285714,77.49999999999994,66.99999999999999,56265.0,51618.6,56373.49999999995,51724.37485714282
2021-04-19T13:52:00.0,71.0,71.2,67.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,719.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,720.5999999999999,71.17428571428567,76.90857142857139,66.99999999999999,55291.100000000006,51192.8,55420.316571428535,51288.19028571425
2021-04-19T13:53:00.0,71.0,71.2,67.0,76.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,716.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,714.3999999999999,71.21714285714282,76.29142857142853,66.99999999999999,54630.799999999996,50979.200000000004,54502.59657142853,50877.52685714282
2021-04-19T13:54:00.0,71.0,71.2,67.0,75.9,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,707.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,708.5999999999999,71.17428571428567,75.97714285714281,66.99999999999999,53661.3,50338.4,53837.403428571386,50434.098857142824
2021-04-19T13:55:00.0,71.0,71.1,67.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,704.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,703.5999999999999,71.12571428571424,75.93999999999996,66.99999999999999,53504.0,50054.399999999994,53431.38399999996,50044.05257142853
2021-04-19T13:56:00.0,71.0,71.1,67.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,697.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,697.9999999999999,71.09142857142852,76.00857142857139,66.99999999999999,52972.0,49556.7,53053.98285714282,49621.8171428571
2021-04-19T13:57:00.0,71.0,71.1,67.0,76.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,694.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,694.1999999999998,71.09999999999995,76.01714285714282,66.99999999999999,52744.0,49343.399999999994,52771.10057142853,49357.61999999995
2021-04-19T13:58:00.0,71.0,71.1,67.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,688.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,689.5999999999999,71.09999999999995,75.85428571428568,66.99999999999999,52288.0,48916.799999999996,52309.1154285714,49030.55999999996
2021-04-19T13:59:00.0,71.0,71.1,67.0,75.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,688.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,685.1999999999999,71.09999999999995,75.98857142857139,66.99999999999999,52150.4,48916.799999999996,52067.36914285711,48717.719999999965
2021-04-19T14:00:00.0,71.0,71.1,67.0,76.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,681.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,678.8,71.09999999999995,76.9428571428571,66.99999999999999,52368.9,48419.1,52228.81142857139,48262.679999999964
2021-04-19T14:01:00.0,71.0,71.1,67.0,78.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,675.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,672.9999999999999,71.09999999999995,78.55714285714281,66.99999999999999,53054.99999999999,47992.49999999999,52868.9571428571,47850.29999999996
2021-04-19T14:02:00.0,71.0,71.1,67.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,662.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,667.1999999999998,71.09999999999995,79.57142857142853,66.99999999999999,52761.4,47068.2,53090.0571428571,47437.919999999955
2021-04-19T14:03:00.0,71.0,71.1,67.0,79.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,659.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,660.9999999999999,71.09999999999995,79.52571428571424,66.99999999999999,52390.5,46854.899999999994,52566.49714285711,46997.09999999996
2021-04-19T14:04:00.0,71.0,71.1,67.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,659.0,1000.0,400.0,90.0,89.8468399047852,0.0180000010877848,48.7549133300781,0.0,true,true,656.5999999999999,71.09999999999995,78.83428571428567,66.99999999999999,51929.2,46854.899999999994,51762.59199999996,46684.25999999996
2021-04-19T14:05:00.0,71.0,71.1,67.0,78.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,650.0,1000.0,400.0,90.0,90.0152130126953,0.0180000010877848,48.7549133300781,0.0,true,true,656.5999999999999,71.09999999999995,78.11714285714281,66.99999999999999,50764.99999999999,46214.99999999999,51291.715999999964,46684.25999999996
2021-04-19T14:06:00.0,71.0,71.1,67.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,653.0,1000.0,400.0,90.6315765380859,90.9060287475586,0.0180000010877848,48.7549133300781,0.0,true,true,657.1999999999998,71.0828571428571,77.47428571428566,66.99999999999999,50607.5,46428.299999999996,50916.10057142852,46715.65371428567
2021-04-19T14:07:00.0,71.0,71.1,67.0,76.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,662.0,1000.0,400.0,91.2631607055664,91.1627044677734,0.0180000010877848,48.7549133300781,0.0,true,true,657.1999999999998,71.15999999999994,76.92571428571424,66.99999999999999,50907.8,47068.2,50555.57942857138,46766.35199999995
2021-04-19T14:08:00.0,71.0,71.3,67.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,662.0,1000.0,400.0,91.2631607055664,91.1627044677734,0.0180000010877848,48.7549133300781,0.0,true,true,658.3999999999999,71.23142857142852,76.49142857142854,66.99999999999999,50643.0,47200.6,50361.95657142854,46898.77257142853
2021-04-19T14:09:00.0,71.0,71.2,67.0,76.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,659.0,1000.0,400.0,91.2631607055664,91.1627044677734,0.0180000010877848,48.7549133300781,0.0,true,true,658.3999999999999,71.21714285714282,76.19999999999996,66.99999999999999,50215.8,46920.8,50170.079999999965,46889.36685714282
2021-04-19T14:10:00.0,71.0,71.1,67.0,76.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,656.0,1000.0,400.0,91.2631607055664,91.1627044677734,0.0180000010877848,48.7549133300781,0.0,true,true,658.3999999999999,71.11714285714282,75.93142857142854,66.99999999999999,49856.0,46641.6,49993.252571428544,46823.526857142824
2021-04-19T14:11:00.0,71.0,71.1,67.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,653.0,1000.0,400.0,91.8947372436523,91.8119430541992,0.0180000010877848,48.7549133300781,0.0,true,true,658.3999999999999,71.09142857142852,75.97714285714281,67.19999999999999,49562.700000000004,46428.299999999996,50023.35085714282,46806.59657142853
2021-04-19T14:12:00.0,71.0,71.1,67.0,76.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,662.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,660.3999999999999,71.09999999999995,76.83714285714281,67.39999999999998,50775.4,47068.2,50743.2491428571,46954.43999999996
2021-04-19T14:13:00.0,71.0,71.1,68.0,78.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,662.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,663.5999999999999,71.09999999999995,78.17999999999995,67.6,51834.6,47068.2,51880.24799999996,47181.95999999996
2021-04-19T14:14:00.0,71.0,71.1,68.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,669.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,669.9999999999999,71.09999999999995,78.90571428571424,67.79999999999998,52851.0,47565.899999999994,52866.82857142853,47636.999999999956
2021-04-19T14:15:00.0,71.0,71.1,68.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,672.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,677.5999999999999,71.09142857142852,78.55999999999995,68.0,52752.0,47779.2,53232.25599999996,48171.55199999996
2021-04-19T14:16:00.0,71.0,71.1,68.0,77.6,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,685.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,687.1999999999998,71.11714285714282,77.56571428571425,68.0,53155.99999999999,48703.49999999999,53303.15885714282,48871.70057142853
2021-04-19T14:17:00.0,71.0,71.2,68.0,76.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,700.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,699.8,71.19999999999996,76.41714285714282,68.0,53480.00000000001,49840.0,53476.716571428544,49825.759999999966
2021-04-19T14:18:00.0,71.0,71.3,68.0,75.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,710.0,1000.0,400.0,91.8947372436523,92.0384216308594,0.0180000010877848,48.7549133300781,0.0,true,true,714.3999999999999,71.2828571428571,75.45142857142854,67.79999999999998,53534.00000000001,50623.0,53902.500571428536,50924.4731428571
2021-04-19T14:19:00.0,71.0,71.3,68.0,74.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,732.0,1000.0,400.0,91.8947372436523,91.9781188964844,0.0180000010877848,48.7549133300781,0.0,true,true,723.7999999999998,71.30857142857138,74.8571428571428,67.6,54826.8,52191.6,54181.59999999995,51613.14399999996
2021-04-19T14:20:00.0,71.0,71.3,67.0,74.6,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,745.0,1000.0,400.0,91.2631607055664,90.8830032348633,0.0180000010877848,48.7549133300781,0.0,true,true,728.9999999999999,71.29999999999995,74.62571428571425,67.39999999999998,55576.99999999999,53118.5,54402.14571428568,51977.69999999996
2021-04-19T14:21:00.0,71.0,71.3,67.0,74.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,732.0,1000.0,400.0,90.0,89.8566207885742,0.0180000010877848,48.7549133300781,0.0,true,true,730.1999999999998,71.30857142857138,74.70857142857137,67.19999999999999,54680.4,52191.6,54552.1988571428,52069.51885714281
2021-04-19T14:22:00.0,71.0,71.3,67.0,75.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,726.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,725.7999999999998,71.26571428571424,74.97142857142853,66.99999999999999,54522.6,51763.799999999996,54414.262857142814,51724.65542857139
2021-04-19T14:23:00.0,71.0,71.2,67.0,75.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,716.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,718.7999999999998,71.26857142857139,75.86571428571423,66.99999999999999,54129.6,50979.200000000004,54532.27542857138,51227.84914285711
2021-04-19T14:24:00.0,71.0,71.3,67.0,77.5,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,710.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,712.3999999999999,71.2228571428571,77.43999999999996,66.99999999999999,55025.0,50623.0,55168.25599999996,50739.16342857138
2021-04-19T14:25:00.0,71.0,71.1,67.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,710.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,706.5999999999999,71.12571428571424,78.8628571428571,66.99999999999999,56090.0,50480.99999999999,55724.49485714282,50257.429714285674
2021-04-19T14:26:00.0,71.0,71.0,67.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,700.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,701.5999999999999,71.03428571428566,78.93142857142853,66.99999999999999,55300.0,49700.0,55378.29028571425,49837.654857142814
2021-04-19T14:27:00.0,71.0,71.1,67.0,78.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,697.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,695.1999999999998,71.05714285714281,78.12857142857138,66.99999999999999,54366.0,49556.7,54314.98285714281,49398.925714285666
2021-04-19T14:28:00.0,71.0,71.1,67.0,77.3,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,691.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,686.3999999999999,71.14285714285711,77.25714285714281,66.99999999999999,53414.299999999996,49130.1,53029.302857142815,48832.457142857114
2021-04-19T14:29:00.0,71.0,71.2,67.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,678.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,679.5999999999999,71.14857142857139,76.7428571428571,67.19999999999999,52002.6,48273.6,52154.445714285685,48352.56914285711
2021-04-19T14:30:00.0,71.0,71.1,67.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,666.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,673.3999999999999,71.13428571428568,76.47428571428566,67.39999999999998,50949.0,47352.6,51497.78399999995,47901.827999999965
