time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-19T14:31:00.0,71.0,71.1,68.0,76.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,666.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,667.5999999999999,71.09142857142852,76.56857142857139,67.6,50949.0,47352.6,51117.17828571425,47460.63771428567
2021-04-19T14:32:00.0,71.0,71.1,68.0,76.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,666.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,663.8,71.09999999999995,76.67999999999995,67.79999999999998,51148.799999999996,47352.6,50900.183999999965,47196.179999999964
2021-04-19T14:33:00.0,71.0,71.1,68.0,76.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,662.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,661.1999999999998,71.09999999999995,76.69142857142853,68.0,50775.4,47068.2,50708.37257142853,47011.319999999956
2021-04-19T14:34:00.0,71.0,71.1,68.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,659.0,1000.0,400.0,90.0,89.690788269043,0.0180000010877848,48.7549133300781,0.0,true,true,658.5999999999999,71.10857142857138,77.04571428571424,68.0,50677.100000000006,46854.899999999994,50742.30742857139,46832.10514285711
2021-04-19T14:35:00.0,71.0,71.1,68.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,653.0,1000.0,400.0,90.0,90.0833511352539,0.0180000010877848,48.7549133300781,0.0,true,true,658.5999999999999,71.07428571428568,78.27714285714282,68.0,51064.6,46428.299999999996,51553.326285714254,46809.52457142854
2021-04-19T14:36:00.0,71.0,71.0,68.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,653.0,1000.0,400.0,90.6315765380859,90.9959106445312,0.0180000010877848,48.7549133300781,0.0,true,true,659.3999999999999,71.01714285714282,79.4685714285714,68.0,52044.1,46363.0,52401.575999999965,46828.70399999996
2021-04-19T14:37:00.0,71.0,71.0,68.0,79.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.7549133300781,692.529479980469,666.0,1000.0,400.0,91.2631607055664,91.1770935058594,0.0180000010877848,48.7549133300781,0.0,true,true,658.8,71.01714285714282,79.63428571428567,68.0,53013.6,47286.0,52463.06742857139,46786.093714285686
2021-04-19T14:38:00.0,71.0,71.1,68.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,666.0,1000.0,400.0,91.2631607055664,91.4893188476562,0.0180000010877848,48.8632507324219,0.0,true,true,658.1999999999998,71.07428571428568,78.80857142857138,67.79999999999998,52480.799999999996,47352.6,51871.80171428567,46781.09485714282
2021-04-19T14:39:00.0,71.0,71.1,68.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,656.0,1000.0,400.0,91.2631607055664,91.5200119018555,0.0180000010877848,48.8632507324219,0.0,true,true,658.7999999999998,71.10857142857138,77.83428571428567,67.6,51036.799999999996,46641.6,51277.22742857139,46846.32685714281
2021-04-19T14:40:00.0,71.0,71.1,67.0,77.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,650.0,1000.0,400.0,91.8947372436523,91.7973937988281,0.0180000010877848,48.8632507324219,0.0,true,true,657.3999999999999,71.09999999999995,76.99142857142853,67.39999999999998,50050.0,46214.99999999999,50614.165142857106,46741.139999999956
2021-04-19T14:41:00.0,71.0,71.1,67.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,656.0,1000.0,400.0,91.8947372436523,92.1350173950195,0.0180000010877848,48.8632507324219,0.0,true,true,654.8,71.09142857142852,76.4171428571428,67.19999999999999,50118.4,46641.6,50037.945142857105,46550.667428571396
2021-04-19T14:42:00.0,71.0,71.1,67.0,76.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,659.0,1000.0,400.0,91.8947372436523,92.1350173950195,0.0180000010877848,48.8632507324219,0.0,true,true,655.3999999999999,71.12571428571424,76.12571428571424,66.99999999999999,50149.899999999994,46854.899999999994,49892.7931428571,46615.7931428571
2021-04-19T14:43:00.0,71.0,71.2,67.0,76.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,653.0,1000.0,400.0,91.8947372436523,92.196403503418,0.0180000010877848,48.8632507324219,0.0,true,true,658.5999999999999,71.1828571428571,75.9485714285714,67.19999999999999,49628.0,46493.6,50019.72914285712,46881.02971428568
2021-04-19T14:44:00.0,71.0,71.2,67.0,75.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,659.0,1000.0,400.0,92.5263137817383,92.4879837036133,0.0180000010877848,48.8632507324219,0.0,true,true,660.5999999999999,71.1828571428571,75.64857142857139,67.19999999999999,49886.3,46920.8,49973.44628571425,47023.3954285714
2021-04-19T14:45:00.0,71.0,71.1,68.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,666.0,1000.0,400.0,92.5263137817383,92.4879837036133,0.0180000010877848,48.8632507324219,0.0,true,true,663.8,71.13428571428568,75.45999999999997,67.19999999999999,50216.4,47352.6,50090.347999999976,47218.938857142835
2021-04-19T14:46:00.0,71.0,71.1,67.0,75.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,666.0,1000.0,400.0,92.5263137817383,92.4879837036133,0.0180000010877848,48.8632507324219,0.0,true,true,670.7999999999998,71.05714285714281,75.99428571428567,67.19999999999999,50549.4,47352.6,50976.96685714281,47665.13142857138
2021-04-19T14:47:00.0,71.0,71.0,67.0,77.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.8947372436523,48.8632507324219,693.179504394531,675.0,1000.0,400.0,92.5263137817383,92.4879837036133,0.0180000010877848,48.8632507324219,0.0,true,true,678.3999999999999,71.05142857142852,77.32571428571424,67.19999999999999,52177.5,47925.0,52457.76457142853,48201.289142857095
2021-04-19T14:48:00.0,71.0,71.1,67.0,78.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,688.0,1000.0,400.0,92.5263137817383,92.5663604736328,0.0180000010877848,48.8965835571289,0.0,true,true,688.3999999999999,71.06571428571425,78.47142857142852,66.99999999999999,54076.799999999996,48916.799999999996,54019.73142857138,48921.63771428568
2021-04-19T14:49:00.0,71.0,71.1,67.0,78.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,697.0,1000.0,400.0,92.5263137817383,92.5663604736328,0.0180000010877848,48.8965835571289,0.0,true,true,701.5999999999999,71.09999999999995,78.41428571428568,66.99999999999999,54714.5,49556.7,55015.462857142826,49883.75999999996
2021-04-19T14:50:00.0,71.0,71.1,67.0,77.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,716.0,1000.0,400.0,92.5263137817383,92.5663604736328,0.0180000010877848,48.8965835571289,0.0,true,true,716.1999999999998,71.11714285714282,77.27714285714282,66.99999999999999,55275.200000000004,50907.6,55345.88971428567,50934.09771428568
2021-04-19T14:51:00.0,71.0,71.2,67.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,732.0,1000.0,400.0,92.5263137817383,92.5663604736328,0.0180000010877848,48.8965835571289,0.0,true,true,726.7999999999998,71.19999999999996,75.85714285714283,67.19999999999999,55558.8,52118.4,55132.9714285714,51748.15999999996
2021-04-19T14:52:00.0,71.0,71.3,67.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,748.0,1000.0,400.0,91.8947372436523,91.4028854370117,0.0180000010877848,48.8965835571289,0.0,true,true,733.7999999999998,71.2828571428571,75.0285714285714,67.19999999999999,56025.200000000004,53332.4,55055.96571428568,52307.36057142853
2021-04-19T14:53:00.0,71.0,71.3,68.0,75.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,741.0,1000.0,400.0,90.6315765380859,90.2253265380859,0.0180000010877848,48.8965835571289,0.0,true,true,734.9999999999999,71.31714285714281,75.00857142857139,67.19999999999999,55575.0,52833.299999999996,55131.29999999996,52418.09999999996
2021-04-19T14:54:00.0,71.0,71.3,67.0,75.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,732.0,1000.0,400.0,90.0,89.5424652099609,0.0180000010877848,48.8965835571289,0.0,true,true,731.1999999999998,71.27428571428567,75.39714285714281,67.19999999999999,55266.0,52191.6,55130.39085714281,52115.75771428567
2021-04-19T14:55:00.0,71.0,71.2,67.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,722.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,722.9999999999998,71.22571428571425,75.62571428571424,67.19999999999999,54583.2,51406.4,54677.391428571376,51496.19142857139
2021-04-19T14:56:00.0,71.0,71.2,67.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,713.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,715.5999999999999,71.19999999999996,75.6828571428571,66.99999999999999,53974.1,50765.6,54158.65257142854,50950.719999999965
2021-04-19T14:57:00.0,71.0,71.2,67.0,75.9,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,707.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,707.9999999999998,71.17428571428567,75.88285714285709,66.99999999999999,53661.3,50338.4,53725.0628571428,50391.39428571424
2021-04-19T14:58:00.0,71.0,71.1,67.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,704.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,701.7999999999998,71.12571428571424,76.61142857142852,66.99999999999999,53856.0,50054.399999999994,53765.90057142852,49916.026285714244
2021-04-19T14:59:00.0,71.0,71.1,67.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,694.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,694.8,71.09999999999995,78.0771428571428,66.99999999999999,54132.0,49343.399999999994,54247.99885714282,49400.27999999996
2021-04-19T15:00:00.0,71.0,71.1,67.0,79.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,691.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,688.9999999999998,71.06571428571425,79.36857142857137,66.99999999999999,55003.6,49130.1,54684.945714285655,48964.2771428571
2021-04-19T15:01:00.0,71.0,71.0,67.0,79.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,678.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,680.5999999999999,71.05142857142852,79.65142857142851,66.99999999999999,53968.799999999996,48138.0,54210.762285714234,48357.602285714245
2021-04-19T15:02:00.0,71.0,71.1,67.0,79.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,678.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,672.9999999999998,71.06571428571425,78.99999999999996,67.19999999999999,53562.0,48205.799999999996,53166.999999999956,47827.225714285676
2021-04-19T15:03:00.0,71.0,71.1,67.0,78.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,662.0,1000.0,400.0,90.0,89.5106735229492,0.0180000010877848,48.8965835571289,0.0,true,true,665.9999999999999,71.10857142857138,78.22571428571425,67.39999999999998,51768.4,47068.2,52098.32571428568,47358.30857142853
2021-04-19T15:04:00.0,71.0,71.1,68.0,77.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,656.0,1000.0,400.0,90.0,89.9270858764648,0.0180000010877848,48.8965835571289,0.0,true,true,661.5999999999999,71.09999999999995,77.59142857142852,67.39999999999998,50905.6,46641.6,51334.489142857106,47039.75999999996
2021-04-19T15:05:00.0,71.0,71.1,68.0,77.3,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,656.0,1000.0,400.0,90.0,89.9270858764648,0.0180000010877848,48.8965835571289,0.0,true,true,655.3999999999999,71.09999999999995,77.37714285714281,67.6,50708.799999999996,46641.6,50712.97942857139,46598.93999999996
2021-04-19T15:06:00.0,71.0,71.1,67.0,77.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,656.0,1000.0,400.0,90.0,89.9270858764648,0.0180000010877848,48.8965835571289,0.0,true,true,655.3999999999999,71.09999999999995,77.47428571428567,67.79999999999998,50840.0,46641.6,50776.64685714282,46598.93999999996
2021-04-19T15:07:00.0,71.0,71.1,68.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,647.0,1000.0,400.0,90.0,90.5252075195312,0.0180000010877848,48.8965835571289,0.0,true,true,658.5999999999999,71.09999999999995,77.41428571428568,67.79999999999998,50142.5,46001.7,50985.048571428546,46826.45999999996
2021-04-19T15:08:00.0,71.0,71.1,68.0,76.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,662.0,1000.0,400.0,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,true,true,661.1999999999998,71.10857142857138,76.90857142857139,67.6,50907.8,47068.2,50851.94742857139,47016.98742857138
2021-04-19T15:09:00.0,71.0,71.1,68.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,672.0,1000.0,400.0,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,true,true,663.1999999999998,71.06571428571425,76.25714285714282,67.6,51273.6,47779.2,50573.737142857106,47130.78171428568
2021-04-19T15:10:00.0,71.0,71.0,67.0,76.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,669.0,1000.0,400.0,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,true,true,665.0,71.05999999999995,76.37142857142851,67.39999999999998,50977.8,47499.0,50786.999999999956,47254.899999999965
2021-04-19T15:11:00.0,71.0,71.1,67.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,666.0,1000.0,400.0,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,true,true,662.5999999999999,71.03142857142853,77.65999999999994,67.19999999999999,51681.6,47352.6,51457.51599999995,47065.42457142854
2021-04-19T15:12:00.0,71.0,71.0,67.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,656.0,1000.0,400.0,91.2631607055664,91.1833648681641,0.0180000010877848,48.8965835571289,0.0,true,true,659.9999999999999,71.05999999999995,79.3885714285714,66.99999999999999,52152.0,46576.0,52396.457142857114,46899.599999999955
2021-04-19T15:13:00.0,71.0,71.1,67.0,80.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,650.0,1000.0,400.0,91.2631607055664,91.7106323242188,0.0180000010877848,48.8965835571289,0.0,true,true,656.8,71.06571428571425,80.0628571428571,66.99999999999999,52130.0,46214.99999999999,52585.284571428536,46675.961142857115
2021-04-19T15:14:00.0,71.0,71.1,67.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,659.0,1000.0,400.0,91.8947372436523,92.1876831054688,0.0180000010877848,48.8965835571289,0.0,true,true,655.3999999999999,71.10857142857138,79.36857142857139,66.99999999999999,52258.7,46854.899999999994,52018.16171428568,46604.55771428567
2021-04-19T15:15:00.0,71.0,71.1,67.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,653.0,1000.0,400.0,92.5263137817383,92.6040954589844,0.0180000010877848,48.8965835571289,0.0,true,true,654.8,71.09142857142852,77.98285714285709,66.99999999999999,50934.0,46428.299999999996,51063.17485714282,46550.667428571396
2021-04-19T15:16:00.0,71.0,71.1,67.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,659.0,1000.0,400.0,92.5263137817383,92.7274780273438,0.0180000010877848,48.8965835571289,0.0,true,true,656.5999999999999,71.11714285714282,76.75142857142853,66.99999999999999,50545.3,46854.899999999994,50394.98799999997,46695.515999999974
2021-04-19T15:17:00.0,71.0,71.2,67.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,653.0,1000.0,400.0,92.5263137817383,92.8200149536133,0.0180000010877848,48.8965835571289,0.0,true,true,656.5999999999999,71.20857142857137,76.03428571428569,67.19999999999999,49628.0,46493.6,49924.11199999997,46755.54799999996
2021-04-19T15:18:00.0,71.0,71.3,67.0,75.9,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,659.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,658.3999999999999,71.26571428571424,75.89142857142853,67.39999999999998,50018.100000000006,46986.7,49966.916571428534,46921.346285714244
2021-04-19T15:19:00.0,71.0,71.2,68.0,76.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,659.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,660.3999999999999,71.20857142857137,75.99142857142853,67.6,50084.0,46920.8,50184.73942857139,47026.14057142853
2021-04-19T15:20:00.0,71.0,71.1,68.0,76.0,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,662.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,665.9999999999999,71.11714285714282,75.93142857142853,67.79999999999998,50312.0,47068.2,50570.33142857139,47364.01714285711
2021-04-19T15:21:00.0,71.0,71.1,68.0,75.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,669.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,674.1999999999998,71.0828571428571,75.69142857142853,68.0,50643.3,47565.899999999994,51031.161142857105,47924.06228571424
2021-04-19T15:22:00.0,71.0,71.1,68.0,75.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,681.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,684.9999999999999,71.11714285714282,75.81999999999996,68.0,51551.700000000004,48419.1,51936.69999999997,48715.242857142825
2021-04-19T15:23:00.0,71.0,71.2,68.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,700.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,700.8,71.19999999999996,76.77714285714282,68.0,53690.0,49840.0,53805.42171428569,49896.95999999997
2021-04-19T15:24:00.0,71.0,71.3,68.0,78.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,713.0,1000.0,400.0,92.5263137817383,92.927978515625,0.0180000010877848,48.8965835571289,0.0,true,true,716.5999999999999,71.2828571428571,77.83714285714281,68.0,55614.0,50836.9,55778.09657142853,51081.295428571386
2021-04-19T15:25:00.0,71.0,71.3,68.0,78.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,741.0,1000.0,400.0,92.5263137817383,92.6246490478516,0.0180000010877848,48.8965835571289,0.0,true,true,728.5999999999999,71.30857142857138,77.88857142857138,68.0,57798.0,52833.299999999996,56749.6131428571,51955.4251428571
2021-04-19T15:26:00.0,71.0,71.3,68.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.4210510253906,48.8965835571289,693.379516601562,748.0,1000.0,400.0,91.3684234619141,91.3664779663086,0.0180000010877848,48.8965835571289,0.0,true,true,734.9999999999998,71.29999999999995,77.16285714285709,68.0,57596.0,53332.4,56714.699999999946,52405.49999999995
2021-04-19T15:27:00.0,71.0,71.3,68.0,76.6,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,741.0,1000.0,400.0,90.6315765380859,90.2926712036133,0.0151200015097857,48.8965835571289,0.0,true,true,738.1999999999998,71.29999999999995,76.59999999999995,68.0,56760.6,52833.299999999996,56546.11999999995,52633.65999999995
2021-04-19T15:28:00.0,71.0,71.3,68.0,76.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,732.0,1000.0,400.0,90.0,89.734130859375,0.0158399995416403,48.8965835571289,0.0,true,true,735.1999999999998,71.29999999999995,76.5171428571428,68.0,55998.0,52191.6,56255.40342857137,52419.75999999995
2021-04-19T15:29:00.0,71.0,71.3,68.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,729.0,1000.0,400.0,90.0,89.734130859375,0.0165599994361401,48.8965835571289,0.0,true,true,728.1999999999998,71.29999999999995,76.25428571428569,68.0,55695.600000000006,51977.7,55528.37085714282,51920.65999999995
2021-04-19T15:30:00.0,71.0,71.3,68.0,75.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,726.0,1000.0,400.0,90.0,89.734130859375,0.0172799993306398,48.8965835571289,0.0,true,true,719.9999999999998,71.29999999999995,75.97142857142853,67.79999999999998,55030.799999999996,51763.799999999996,54699.42857142853,51335.99999999995
2021-04-19T15:31:00.0,71.0,71.3,68.0,75.9,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,713.0,1000.0,400.0,90.0,89.734130859375,0.0179999992251396,48.8965835571289,0.0,true,true,712.9999999999999,71.29999999999995,75.82285714285709,67.79999999999998,54116.700000000004,50836.9,54061.6971428571,50836.89999999996
2021-04-19T15:32:00.0,71.0,71.3,67.0,75.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,700.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,705.9999999999999,71.29999999999995,75.89142857142853,67.79999999999998,53130.00000000001,49910.0,53579.348571428534,50337.79999999996
2021-04-19T15:33:00.0,71.0,71.3,68.0,75.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,697.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,698.3999999999999,71.31714285714281,75.8571428571428,67.79999999999998,52902.3,49696.1,52978.628571428526,49807.89257142853
2021-04-19T15:34:00.0,71.0,71.3,68.0,76.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,694.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,691.9999999999998,71.24857142857138,76.15142857142854,67.79999999999998,52813.399999999994,49482.2,52696.78857142853,49304.01142857138
2021-04-19T15:35:00.0,71.0,71.1,68.0,77.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,688.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,686.3999999999999,71.15142857142851,77.37142857142851,68.0,53113.6,48916.799999999996,53107.74857142852,48838.34057142852
2021-04-19T15:36:00.0,71.0,71.1,68.0,79.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,681.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,680.8,71.0828571428571,79.19714285714281,68.0,54003.299999999996,48419.1,53917.41485714282,48393.20914285711
2021-04-19T15:37:00.0,71.0,71.1,68.0,80.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,672.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,675.7999999999998,71.09142857142852,80.37142857142851,68.0,54096.0,47779.2,54315.01142857137,48043.58742857139
2021-04-19T15:38:00.0,71.0,71.1,68.0,80.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,669.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,669.9999999999999,71.13428571428568,80.07428571428566,67.79999999999998,53586.899999999994,47565.899999999994,53649.77142857139,47659.9714285714
2021-04-19T15:39:00.0,71.0,71.2,68.0,78.9,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,669.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,665.5999999999999,71.13999999999996,78.98571428571424,67.6,52784.100000000006,47632.8,52572.89142857139,47350.78399999996
2021-04-19T15:40:00.0,71.0,71.1,67.0,78.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,661.8,71.15142857142854,78.01714285714282,67.39999999999998,51402.0,46854.899999999994,51631.745142857115,47088.0154285714
2021-04-19T15:41:00.0,71.0,71.2,67.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,90.0,89.734130859375,0.0180000010877848,48.8965835571289,0.0,true,true,657.3999999999999,71.19142857142853,77.49999999999996,67.19999999999999,51072.5,46920.8,50948.49999999996,46801.24514285711
2021-04-19T15:42:00.0,71.0,71.3,67.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,653.0,1000.0,400.0,90.0,89.8883590698242,0.0180000010877848,48.8965835571289,0.0,true,true,654.7999999999998,71.29142857142853,77.3428571428571,66.99999999999999,50476.9,46558.9,50644.10285714282,46681.62742857139
2021-04-19T15:43:00.0,71.0,71.3,67.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,647.0,1000.0,400.0,90.6315765380859,90.8768310546875,0.0180000010877848,48.8965835571289,0.0,true,true,653.5999999999999,71.29142857142853,77.19714285714281,66.99999999999999,50013.1,46131.1,50456.05257142853,46596.077714285675
2021-04-19T15:44:00.0,71.0,71.2,67.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,656.0,1000.0,400.0,91.2631607055664,91.3332443237305,0.0180000010877848,48.8965835571289,0.0,true,true,653.5999999999999,71.19999999999996,76.97714285714281,66.99999999999999,50446.4,46707.200000000004,50312.26057142853,46536.31999999997
2021-04-19T15:45:00.0,71.0,71.1,67.0,76.7,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,653.0,1000.0,400.0,91.2631607055664,91.42578125,0.0180000010877848,48.8965835571289,0.0,true,true,654.1999999999998,71.11714285714282,76.61428571428567,66.99999999999999,50085.1,46428.299999999996,50121.06571428567,46524.83485714282
2021-04-19T15:46:00.0,71.0,71.1,67.0,76.4,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,91.8947372436523,91.873046875,0.0180000010877848,48.8965835571289,0.0,true,true,656.5999999999999,71.09142857142852,76.39999999999996,66.99999999999999,50347.600000000006,46854.899999999994,50164.23999999997,46678.63199999996
2021-04-19T15:47:00.0,71.0,71.1,67.0,76.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,656.0,1000.0,400.0,91.8947372436523,91.873046875,0.0180000010877848,48.8965835571289,0.0,true,true,657.1999999999998,71.09999999999995,76.89714285714281,66.99999999999999,50315.200000000004,46641.6,50536.80228571424,46726.919999999955
2021-04-19T15:48:00.0,71.0,71.1,67.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,91.8947372436523,91.9964294433594,0.0180000010877848,48.8965835571289,0.0,true,true,658.3999999999999,71.09999999999995,78.29142857142853,66.99999999999999,51599.7,46854.899999999994,51547.07657142853,46812.23999999996
2021-04-19T15:49:00.0,71.0,71.1,67.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,659.8,71.09999999999995,79.35999999999994,66.99999999999999,52456.399999999994,46854.899999999994,52361.72799999996,46911.77999999996
2021-04-19T15:50:00.0,71.0,71.1,67.0,79.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,659.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,661.8,71.09999999999995,79.15142857142853,66.99999999999999,52126.899999999994,46854.899999999994,52382.415428571396,47053.97999999997
2021-04-19T15:51:00.0,71.0,71.1,67.0,78.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,666.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,664.9999999999999,71.09142857142852,78.15142857142851,66.99999999999999,52014.6,47352.6,51970.69999999995,47275.79999999996
2021-04-19T15:52:00.0,71.0,71.1,67.0,77.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,666.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,668.7999999999998,71.11714285714282,77.34285714285708,66.99999999999999,51481.799999999996,47352.6,51726.902857142806,47563.14514285711
2021-04-19T15:53:00.0,71.0,71.2,67.0,76.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,675.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,673.9999999999999,71.20857142857137,76.73999999999995,66.99999999999999,51840.0,48060.0,51722.75999999996,47994.577142857095
2021-04-19T15:54:00.0,71.0,71.3,67.0,76.2,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,678.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,679.5999999999999,71.26571428571424,76.23428571428566,66.99999999999999,51663.6,48341.4,51808.82057142853,48432.17942857139
2021-04-19T15:55:00.0,71.0,71.2,67.0,75.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,685.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,688.9999999999999,71.19999999999995,75.79999999999995,66.99999999999999,51923.0,48772.0,52226.19999999996,49056.79999999995
2021-04-19T15:56:00.0,71.0,71.1,67.0,75.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,694.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,699.8,71.13428571428568,75.49999999999996,66.99999999999999,52397.0,49343.399999999994,52834.899999999965,49779.77314285711
2021-04-19T15:57:00.0,71.0,71.2,67.0,75.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,713.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,712.3999999999999,71.19142857142853,75.13999999999996,66.99999999999999,53617.6,50765.6,53529.73599999996,50716.77371428568
2021-04-19T15:58:00.0,71.0,71.3,67.0,74.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,729.0,1000.0,400.0,92.5263137817383,92.4288635253906,0.0180000010877848,48.8965835571289,0.0,true,true,722.3999999999999,71.29142857142853,74.75714285714281,66.99999999999999,54529.2,51977.7,54004.559999999954,51500.927999999956
2021-04-19T15:59:00.0,71.0,71.3,67.0,74.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,741.0,1000.0,400.0,91.8947372436523,91.6063842773438,0.0180000010877848,48.8965835571289,0.0,true,true,729.9999999999999,71.2828571428571,75.10571428571424,66.99999999999999,55500.9,52833.299999999996,54827.17142857139,52036.48571428567
2021-04-19T16:00:00.0,71.0,71.2,67.0,76.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,735.0,1000.0,400.0,90.6315765380859,90.5392608642578,0.0180000010877848,48.8965835571289,0.0,true,true,733.1999999999998,71.21714285714282,76.65999999999995,66.99999999999999,56300.99999999999,52332.0,56207.11199999995,52216.409142857105
2021-04-19T16:01:00.0,71.0,71.2,67.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,732.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,733.1999999999998,71.21714285714282,78.3771428571428,66.99999999999999,57535.2,52118.4,57466.12114285709,52216.409142857105
2021-04-19T16:02:00.0,71.0,71.3,67.0,78.9,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,729.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,728.7999999999998,71.27428571428567,78.8571428571428,66.99999999999999,57518.100000000006,51977.7,57471.08571428566,51944.69942857138
2021-04-19T16:03:00.0,71.0,71.3,67.0,78.1,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,729.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,723.7999999999998,71.30857142857138,78.19428571428566,66.99999999999999,56934.899999999994,51977.7,56597.02399999995,51613.14399999996
2021-04-19T16:04:00.0,71.0,71.3,67.0,77.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,719.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,718.7999999999998,71.29999999999995,77.26571428571424,66.99999999999999,55578.7,51264.7,55538.59542857138,51250.43999999996
2021-04-19T16:05:00.0,71.0,71.3,67.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,710.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,712.9999999999999,71.29999999999995,76.53428571428566,66.99999999999999,54315.0,50623.0,54568.94571428566,50836.89999999996
2021-04-19T16:06:00.0,71.0,71.3,67.0,76.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,707.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,706.5999999999999,71.29999999999995,76.09999999999995,66.99999999999999,53802.7,50409.1,53772.25999999996,50380.57999999996
2021-04-19T16:07:00.0,71.0,71.3,67.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,700.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,701.5999999999999,71.29999999999995,76.18571428571423,66.99999999999999,53269.99999999999,49910.0,53451.897142857095,50024.07999999996
2021-04-19T16:08:00.0,71.0,71.3,67.0,76.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,697.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,697.8,71.31714285714281,76.37142857142851,66.99999999999999,53320.5,49696.1,53291.98285714281,49765.10228571425
2021-04-19T16:09:00.0,71.0,71.3,67.0,76.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,694.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,692.5999999999999,71.24857142857138,76.27428571428567,66.99999999999999,52952.2,49482.2,52827.570285714246,49346.76057142853
2021-04-19T16:10:00.0,71.0,71.1,67.0,76.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,691.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,686.9999999999999,71.15142857142851,76.04285714285709,66.99999999999999,52516.0,49130.1,52241.44285714281,48881.031428571376
2021-04-19T16:11:00.0,71.0,71.1,67.0,76.4,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.8965835571289,693.379516601562,681.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,681.3999999999999,71.0828571428571,76.47714285714282,66.99999999999999,52028.4,48419.1,52111.52514285711,48435.85885714281
2021-04-19T16:12:00.0,71.0,71.1,67.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,54.8965759277344,693.379516601562,672.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,675.7999999999998,71.09999999999995,77.89428571428567,66.99999999999999,52281.6,47779.2,52640.958285714245,48049.379999999954
2021-04-19T16:13:00.0,71.0,71.1,67.0,79.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,48.8965835571289,693.379516601562,669.0,1000.0,400.0,90.6315765380859,90.3961944580078,0.0180000010877848,48.8965835571289,0.0,true,true,671.3999999999999,71.10857142857138,79.42857142857137,66.99999999999999,53252.399999999994,47565.899999999994,53328.34285714281,47742.29485714281
2021-04-19T16:14:00.0,71.0,71.1,67.0,80.1,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,666.0,1000.0,400.0,90.6315765380859,90.4331359863281,0.0151200015097857,48.9132461547851,0.0,true,true,667.5999999999999,71.06571428571425,80.05714285714281,66.99999999999999,53346.6,47352.6,53446.14857142853,47443.47085714283
2021-04-19T16:15:00.0,71.0,71.0,67.0,79.6,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,669.0,1000.0,400.0,90.6315765380859,90.4331359863281,0.0158399995416403,48.9132461547851,0.0,true,true,665.0,71.05142857142852,79.65142857142853,66.99999999999999,53252.399999999994,47499.0,52968.19999999997,47249.19999999996
2021-04-19T16:16:00.0,71.0,71.1,67.0,78.9,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,90.6315765380859,90.4331359863281,0.0165599994361401,48.9132461547851,0.0,true,true,660.5999999999999,71.05714285714281,78.90857142857139,66.99999999999999,52231.8,47068.2,52127.002285714254,46940.348571428534
2021-04-19T16:17:00.0,71.0,71.1,67.0,78.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,659.0,1000.0,400.0,90.6315765380859,90.4331359863281,0.0172799993306398,48.9132461547851,0.0,true,true,659.1999999999999,71.12571428571424,78.21714285714282,66.79999999999998,51533.8,46854.899999999994,51560.74057142854,46886.07085714282
2021-04-19T16:18:00.0,71.0,71.2,67.0,77.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,647.0,1000.0,400.0,90.6315765380859,91.0481643676758,0.0179999992251396,48.9132461547851,0.0,true,true,657.8,71.21714285714282,77.5828571428571,66.6,50207.2,46066.4,51034.00342857139,46846.63657142854
2021-04-19T16:19:00.0,71.0,71.3,66.0,77.0,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,659.0,1000.0,400.0,91.8947372436523,91.9134216308594,0.0180000010877848,48.9132461547851,0.0,true,true,656.5999999999999,71.2228571428571,76.97428571428567,66.39999999999999,50743.0,46986.7,50541.31599999996,46764.92799999996
2021-04-19T16:20:00.0,71.0,71.1,66.0,76.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,91.8947372436523,91.9134216308594,0.0180000010877848,48.9132461547851,0.0,true,true,654.7999999999998,71.19428571428567,76.58571428571423,66.19999999999999,50643.0,47068.2,50148.32571428567,46618.01828571424
2021-04-19T16:21:00.0,71.0,71.2,66.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,91.8947372436523,91.9134216308594,0.0180000010877848,48.9132461547851,0.0,true,true,656.5999999999999,71.13142857142853,76.44857142857138,65.99999999999999,50184.0,46707.200000000004,50196.13199999996,46704.895999999964
2021-04-19T16:22:00.0,71.0,71.1,66.0,76.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,650.0,1000.0,400.0,92.5263137817383,92.5318374633789,0.0180000010877848,48.9132461547851,0.0,true,true,655.9999999999999,71.12571428571424,76.27142857142853,65.99999999999999,49660.00000000001,46214.99999999999,50034.057142857106,46658.46857142853
2021-04-19T16:23:00.0,71.0,71.1,66.0,76.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,92.5263137817383,92.9658889770508,0.0180000010877848,48.9132461547851,0.0,true,true,656.7999999999998,71.12571428571424,76.41428571428567,65.99999999999999,49987.200000000004,46641.6,50188.90285714281,46715.369142857104
2021-04-19T16:24:00.0,71.0,71.2,66.0,77.4,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,92.5263137817383,92.9658889770508,0.0180000010877848,48.9132461547851,0.0,true,true,662.5999999999999,71.14857142857139,77.49428571428567,66.19999999999999,50774.4,46707.200000000004,51347.71371428567,47143.04342857139
2021-04-19T16:25:00.0,71.0,71.1,66.0,79.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,666.0,1000.0,400.0,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,true,true,672.5999999999999,71.13428571428568,78.75142857142853,66.39999999999999,52614.0,47352.6,52968.210857142825,47844.92057142854
2021-04-19T16:26:00.0,71.0,71.1,67.0,78.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,685.0,1000.0,400.0,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,true,true,683.9999999999999,71.0828571428571,78.90857142857138,66.6,54046.50000000001,48703.49999999999,53973.46285714281,48620.674285714245
2021-04-19T16:27:00.0,71.0,71.1,67.0,77.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,700.0,1000.0,400.0,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,true,true,699.1999999999999,71.11714285714282,77.92571428571425,66.79999999999998,54530.00000000001,49769.99999999999,54485.659428571395,49725.10628571426
2021-04-19T16:28:00.0,71.0,71.2,67.0,76.7,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,713.0,1000.0,400.0,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,true,true,714.1999999999998,71.19999999999996,76.72571428571425,66.99999999999999,54687.1,50765.6,54797.5051428571,50851.03999999996
2021-04-19T16:29:00.0,71.0,71.3,67.0,75.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,732.0,1000.0,400.0,93.1578979492188,93.0586547851562,0.0180000010877848,48.9132461547851,0.0,true,true,724.7999999999998,71.2828571428571,75.63999999999996,66.99999999999999,55412.4,52191.6,54823.87199999996,51665.81485714281
2021-04-19T16:30:00.0,71.0,71.3,67.0,75.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,741.0,1000.0,400.0,92.5263137817383,92.2321090698242,0.0180000010877848,48.9132461547851,0.0,true,true,730.5999999999999,71.30857142857138,75.17999999999996,66.99999999999999,55575.0,52833.299999999996,54926.507999999965,52098.04228571425
2021-04-19T16:31:00.0,71.0,71.3,67.0,75.4,56.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,738.0,1000.0,400.0,91.2631607055664,91.1944274902344,0.0180000010877848,48.9132461547851,0.0,true,true,734.3999999999999,71.29999999999995,75.29714285714282,66.99999999999999,55645.200000000004,52619.4,55298.221714285675,52362.71999999996
2021-04-19T16:32:00.0,71.0,71.3,67.0,75.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,729.0,1000.0,400.0,90.6315765380859,90.6991729736328,0.0180000010877848,48.9132461547851,0.0,true,true,734.3999999999999,71.29999999999995,75.5828571428571,66.99999999999999,55112.399999999994,51977.7,55508.05028571424,52362.71999999996
2021-04-19T16:33:00.0,71.0,71.3,67.0,75.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,732.0,1000.0,400.0,90.6315765380859,90.6991729736328,0.0180000010877848,48.9132461547851,0.0,true,true,732.5999999999999,71.30857142857138,75.42285714285711,66.99999999999999,55266.0,52191.6,55254.785142857116,52240.65942857139
2021-04-19T16:34:00.0,71.0,71.3,67.0,75.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,732.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,729.3999999999999,71.27428571428567,75.2428571428571,66.99999999999999,55046.4,52191.6,54882.13999999996,51987.463999999956
2021-04-19T16:35:00.0,71.0,71.2,67.0,75.7,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,732.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,724.9999999999999,71.22571428571425,75.87999999999995,66.99999999999999,55412.4,52118.4,55012.999999999956,51638.64285714282
2021-04-19T16:36:00.0,71.0,71.2,67.0,77.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,722.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,717.9999999999999,71.19142857142853,77.44857142857137,66.99999999999999,55955.0,51406.4,55608.07428571423,51115.44571428568
2021-04-19T16:37:00.0,71.0,71.2,67.0,79.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,707.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,710.9999999999999,71.19142857142853,78.85428571428567,66.99999999999999,55853.0,50338.4,56065.3971428571,50617.10571428568
2021-04-19T16:38:00.0,71.0,71.2,67.0,79.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,697.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,702.7999999999998,71.23428571428568,79.27714285714282,66.99999999999999,55202.4,49626.4,55715.97599999996,50063.45599999996
