time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth
2021-04-19T16:39:00.0,71.0,71.3,67.0,78.8,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,697.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,696.5999999999999,71.23999999999995,78.69714285714281,66.99999999999999,54923.6,49696.1,54820.429714285674,49625.78399999996
2021-04-19T16:40:00.0,71.0,71.2,67.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,691.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,691.3999999999999,71.25999999999996,77.63428571428565,66.99999999999999,53621.6,49199.200000000004,53676.34514285709,49269.16399999997
2021-04-19T16:41:00.0,71.0,71.3,67.0,76.6,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,691.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,688.1999999999998,71.26571428571424,76.59142857142852,66.99999999999999,52930.6,49268.299999999996,52710.221142857095,49045.06457142853
2021-04-19T16:42:00.0,71.0,71.3,67.0,76.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,681.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,682.5999999999999,71.30857142857138,76.53714285714283,66.99999999999999,52028.4,48555.299999999996,52244.25371428569,48675.23085714282
2021-04-19T16:43:00.0,71.0,71.3,67.0,77.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,681.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,676.8,71.31714285714281,77.78571428571423,66.99999999999999,52913.700000000004,48555.299999999996,52645.371428571394,48267.44228571425
2021-04-19T16:44:00.0,71.0,71.3,67.0,79.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,669.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,671.8,71.24857142857138,79.41142857142853,66.99999999999999,53252.399999999994,47699.7,53348.59771428569,47864.79028571425
2021-04-19T16:45:00.0,71.0,71.1,67.0,80.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,666.7999999999998,71.15142857142851,80.16571428571423,66.99999999999999,53092.4,47068.2,53454.49828571424,47443.77257142852
2021-04-19T16:46:00.0,71.0,71.1,67.0,79.8,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,666.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,661.8,71.07428571428566,79.86857142857139,66.99999999999999,53146.799999999996,47352.6,52857.02057142854,47036.96228571425
2021-04-19T16:47:00.0,71.0,71.1,67.0,79.1,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,90.6315765380859,90.2075881958008,0.0180000010877848,48.9132461547851,0.0,true,true,659.1999999999998,71.11714285714282,79.03999999999996,66.99999999999999,51889.6,46641.6,52103.16799999996,46880.420571428534
2021-04-19T16:48:00.0,71.0,71.2,67.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,90.6315765380859,90.408576965332,0.0180000010877848,48.9132461547851,0.0,true,true,657.9999999999998,71.20857142857137,77.99999999999994,66.99999999999999,51168.0,46707.200000000004,51323.99999999994,46855.23999999995
2021-04-19T16:49:00.0,71.0,71.3,67.0,77.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,90.6315765380859,90.6095733642578,0.0180000010877848,48.9132461547851,0.0,true,true,655.3999999999999,71.25714285714281,77.15142857142851,66.99999999999999,50577.6,46772.799999999996,50565.046285714234,46701.931428571384
2021-04-19T16:50:00.0,71.0,71.2,67.0,77.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,91.2631607055664,91.2176895141602,0.0180000010877848,48.9132461547851,0.0,true,true,655.3999999999999,71.2428571428571,76.99999999999996,66.99999999999999,50512.0,46707.200000000004,50465.79999999996,46692.568571428536
2021-04-19T16:51:00.0,71.0,71.2,67.0,77.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,653.0,1000.0,400.0,91.8947372436523,91.8446960449219,0.0180000010877848,48.9132461547851,0.0,true,true,654.8,71.15714285714282,77.84571428571424,66.99999999999999,50738.1,46493.6,50973.37371428568,46593.69714285711
2021-04-19T16:52:00.0,71.0,71.1,67.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,91.8947372436523,92.2157592773438,0.0180000010877848,48.9132461547851,0.0,true,true,655.9999999999999,71.15142857142853,79.08857142857138,66.99999999999999,51955.200000000004,46641.6,51882.10285714282,46675.337142857104
2021-04-19T16:53:00.0,71.0,71.2,67.0,79.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,653.0,1000.0,400.0,92.5263137817383,92.463134765625,0.0180000010877848,48.9132461547851,0.0,true,true,656.5999999999999,71.17428571428567,79.67142857142854,66.99999999999999,52109.4,46493.6,52312.259999999966,46733.035999999964
2021-04-19T16:54:00.0,71.0,71.2,67.0,79.1,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,662.0,1000.0,400.0,92.5263137817383,92.4940567016602,0.0180000010877848,48.9132461547851,0.0,true,true,657.1999999999998,71.16571428571424,79.17714285714281,66.99999999999999,52364.2,47134.4,52035.21828571424,46770.10742857139
2021-04-19T16:55:00.0,71.0,71.1,67.0,78.2,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,659.0,1000.0,400.0,92.5263137817383,92.4940567016602,0.0180000010877848,48.9132461547851,0.0,true,true,657.1999999999998,71.17714285714281,78.22571428571425,66.99999999999999,51533.8,46854.899999999994,51409.939428571386,46777.61828571424
2021-04-19T16:56:00.0,71.0,71.3,67.0,77.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,92.5263137817383,92.7723541259766,0.0180000010877848,48.9132461547851,0.0,true,true,658.3999999999999,71.23999999999995,77.2228571428571,66.99999999999999,50708.799999999996,46772.799999999996,50843.5291428571,46904.41599999996
2021-04-19T16:57:00.0,71.0,71.3,67.0,76.3,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,656.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,659.8,71.31714285714281,76.31714285714281,66.99999999999999,50052.799999999996,46772.799999999996,50354.05085714282,47055.05085714282
2021-04-19T16:58:00.0,71.0,71.3,67.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,659.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,664.9999999999998,71.29999999999995,76.11999999999996,66.99999999999999,50084.0,46986.7,50619.79999999996,47414.499999999956
2021-04-19T16:59:00.0,71.0,71.3,67.0,77.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,669.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,673.1999999999999,71.29999999999995,77.0428571428571,66.99999999999999,51513.0,47699.7,51865.2514285714,47999.15999999997
2021-04-19T17:00:00.0,71.0,71.3,67.0,78.5,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,685.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,684.5999999999999,71.29999999999995,78.44857142857137,66.99999999999999,53772.5,48840.5,53705.891999999956,48811.97999999996
2021-04-19T17:01:00.0,71.0,71.3,67.0,79.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,697.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,699.1999999999998,71.29142857142853,79.05428571428567,66.99999999999999,55202.4,49696.1,55274.75657142852,49846.96685714281
2021-04-19T17:02:00.0,71.0,71.3,67.0,78.4,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,713.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,715.5999999999999,71.32571428571424,78.45999999999995,66.79999999999998,55899.200000000004,50836.9,56145.97599999996,51040.6811428571
2021-04-19T17:03:00.0,71.0,71.4,67.0,77.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.0,48.9132461547851,693.4794921875,732.0,1000.0,400.0,92.5263137817383,92.911506652832,0.0180000010877848,48.9132461547851,0.0,true,true,728.1999999999998,71.37428571428566,77.02285714285709,66.6,56437.2,52264.8,56088.04457142852,51974.754857142805
2021-04-19T17:04:00.0,71.0,71.4,66.0,75.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.9132461547851,693.4794921875,751.0,1000.0,400.0,91.8947372436523,91.8937683105469,0.0151200015097857,48.9132461547851,0.0,true,true,734.5999999999999,71.40857142857139,75.71999999999994,66.39999999999999,56775.6,53621.4,55623.91199999995,52456.73657142854
2021-04-19T17:05:00.0,71.0,71.4,66.0,75.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.7368431091309,48.9132461547851,693.4794921875,748.0,1000.0,400.0,91.2631607055664,90.8100814819336,0.0158399995416403,48.9132461547851,0.0,true,true,735.8,71.40857142857139,75.09142857142854,66.19999999999999,56174.799999999996,53407.200000000004,55252.27314285711,52542.426857142826
2021-04-19T17:06:00.0,71.0,71.4,66.0,75.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,729.0,1000.0,400.0,90.0,90.0163345336914,0.0165599994361401,48.9132461547851,0.0,true,true,731.9999999999998,71.37428571428566,75.3828571428571,65.99999999999999,54966.600000000006,52050.600000000006,55180.251428571384,52245.97714285709
2021-04-19T17:07:00.0,71.0,71.3,66.0,76.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,719.0,1000.0,400.0,90.0,90.0163345336914,0.0172799993306398,48.9132461547851,0.0,true,true,722.5999999999999,71.32571428571424,76.50285714285711,65.99999999999999,54931.600000000006,51264.7,55280.96457142854,51539.9611428571
2021-04-19T17:08:00.0,71.0,71.3,66.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,713.0,1000.0,400.0,90.0,90.0163345336914,0.0179999992251396,48.9132461547851,0.0,true,true,712.3999999999999,71.30857142857138,78.20857142857139,65.99999999999999,55756.6,50836.9,55715.786285714246,50800.22628571424
2021-04-19T17:09:00.0,71.0,71.3,66.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,704.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,705.3999999999999,71.24857142857138,79.54571428571424,65.99999999999999,56108.8,50195.2,56111.546857142814,50258.742285714245
2021-04-19T17:10:00.0,71.0,71.1,66.0,79.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,697.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,698.5999999999999,71.14285714285708,79.6828571428571,65.99999999999999,55550.9,49556.7,55666.44399999997,49700.39999999995
2021-04-19T17:11:00.0,71.0,71.1,66.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,694.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,692.1999999999998,71.09999999999997,78.83428571428567,65.99999999999999,54687.2,49343.399999999994,54569.092571428526,49215.41999999996
2021-04-19T17:12:00.0,71.0,71.2,66.0,77.8,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,685.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,686.3999999999999,71.19999999999996,77.8171428571428,65.99999999999999,53293.0,48772.0,53413.686857142806,48871.679999999964
2021-04-19T17:13:00.0,71.0,71.3,66.0,77.1,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,681.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,680.1999999999998,71.29142857142853,77.10857142857137,65.99999999999999,52505.1,48555.299999999996,52449.25028571423,48492.42971428567
2021-04-19T17:14:00.0,71.0,71.3,66.0,76.9,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,675.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,673.1999999999998,71.29142857142853,76.84857142857138,65.99999999999999,51907.50000000001,48127.5,51734.45828571424,47993.38971428567
2021-04-19T17:15:00.0,71.0,71.2,66.0,77.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,666.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,666.8,71.19999999999996,77.4628571428571,65.99999999999999,51481.799999999996,47419.200000000004,51652.23314285711,47476.15999999997
2021-04-19T17:16:00.0,71.0,71.1,66.0,79.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,659.0,1000.0,400.0,90.0,90.0163345336914,0.0180000010877848,48.9132461547851,0.0,true,true,661.7999999999998,71.11714285714282,79.04285714285709,65.99999999999999,52061.0,46854.899999999994,52310.56285714281,47065.32514285711
2021-04-19T17:17:00.0,71.0,71.1,66.0,80.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,653.0,1000.0,400.0,90.0,90.2173233032227,0.0180000010877848,48.9132461547851,0.0,true,true,657.9999999999998,71.09142857142852,80.64571428571423,65.99999999999999,52762.4,46428.299999999996,53064.87999999995,46778.15999999995
2021-04-19T17:18:00.0,71.0,71.1,66.0,81.0,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,656.0,1000.0,400.0,90.6315765380859,90.8941497802734,0.0180000010877848,48.9132461547851,0.0,true,true,658.5999999999999,71.09999999999995,80.89714285714281,65.99999999999999,53136.0,46641.6,53278.85828571425,46826.45999999996
2021-04-19T17:19:00.0,71.0,71.1,66.0,79.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,656.0,1000.0,400.0,91.2631607055664,91.1724472045898,0.0180000010877848,48.9132461547851,0.0,true,true,658.5999999999999,71.0828571428571,79.7428571428571,65.99999999999999,52283.200000000004,46641.6,52518.64571428568,46815.16971428567
2021-04-19T17:20:00.0,71.0,71.1,66.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,669.0,1000.0,400.0,91.2631607055664,91.1724472045898,0.0180000010877848,48.9132461547851,0.0,true,true,659.8,71.15142857142851,78.27714285714282,65.99999999999999,52315.8,47565.899999999994,51647.25885714283,46945.71257142853
2021-04-19T17:21:00.0,71.0,71.3,66.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,659.0,1000.0,400.0,91.2631607055664,91.1724472045898,0.0180000010877848,48.9132461547851,0.0,true,true,660.3999999999999,71.24857142857138,77.26571428571424,65.99999999999999,50940.7,46986.7,51026.27771428567,47052.55657142853
2021-04-19T17:22:00.0,71.0,71.3,66.0,76.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,659.0,1000.0,400.0,91.2631607055664,91.203369140625,0.0180000010877848,48.9132461547851,0.0,true,true,661.0,71.31714285714281,76.89999999999995,65.99999999999999,50677.100000000006,46986.7,50830.899999999965,47140.631428571396
2021-04-19T17:23:00.0,71.0,71.3,66.0,77.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,659.0,1000.0,400.0,91.2631607055664,91.203369140625,0.0180000010877848,48.9132461547851,0.0,true,true,656.5999999999999,71.30857142857138,77.40285714285709,65.99999999999999,50940.7,46986.7,50822.71599999996,46821.20799999996
2021-04-19T17:24:00.0,71.0,71.3,66.0,78.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,659.0,1000.0,400.0,91.2631607055664,91.203369140625,0.0180000010877848,48.9132461547851,0.0,true,true,655.3999999999999,71.2828571428571,78.9028571428571,65.99999999999999,51929.2,46986.7,51712.93257142854,46718.78457142853
2021-04-19T17:25:00.0,71.0,71.2,66.0,80.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,647.0,1000.0,400.0,91.2631607055664,91.6282577514648,0.0180000010877848,48.9132461547851,0.0,true,true,655.9999999999998,71.19142857142853,80.28571428571423,65.99999999999999,52083.5,46066.4,52667.42857142852,46701.5771428571
2021-04-19T17:26:00.0,71.0,71.1,66.0,80.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,653.0,1000.0,400.0,92.5263137817383,92.6882400512695,0.0180000010877848,48.9132461547851,0.0,true,true,656.5999999999999,71.13428571428568,80.16285714285709,65.99999999999999,52435.9,46428.299999999996,52634.93199999996,46706.771999999975
2021-04-19T17:27:00.0,71.0,71.2,66.0,78.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,662.0,1000.0,400.0,92.5263137817383,92.7655410766602,0.0180000010877848,48.9132461547851,0.0,true,true,655.3999999999999,71.19142857142853,78.77142857142852,65.99999999999999,52033.2,47134.4,51626.79428571424,46658.86228571425
2021-04-19T17:28:00.0,71.0,71.3,66.0,77.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,662.0,1000.0,400.0,92.5263137817383,92.7655410766602,0.0180000010877848,48.9132461547851,0.0,true,true,658.3999999999999,71.2828571428571,77.45142857142852,65.99999999999999,51238.8,47200.6,50994.020571428526,46932.6331428571
2021-04-19T17:29:00.0,71.0,71.3,66.0,76.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,653.0,1000.0,400.0,93.1578979492188,93.1056823730469,0.0180000010877848,48.9132461547851,0.0,true,true,660.9999999999999,71.30857142857138,76.5628571428571,65.99999999999999,50085.1,46558.9,50608.04857142853,47134.965714285674
2021-04-19T17:30:00.0,71.0,71.3,66.0,75.9,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,662.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,663.5999999999999,71.29999999999995,75.9428571428571,65.99999999999999,50245.8,47200.6,50395.67999999996,47314.679999999964
2021-04-19T17:31:00.0,71.0,71.3,66.0,76.0,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,666.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,667.3999999999999,71.29999999999995,76.16285714285709,65.79999999999998,50616.0,47485.799999999996,50831.090857142815,47585.61999999996
2021-04-19T17:32:00.0,71.0,71.3,66.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,675.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,674.9999999999999,71.29999999999995,77.53428571428566,65.6,52312.5,48127.5,52335.64285714281,48127.49999999996
2021-04-19T17:33:00.0,71.0,71.3,65.0,79.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,681.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,684.5999999999999,71.29999999999995,78.76857142857138,65.39999999999999,53799.0,48555.299999999996,53924.963999999956,48811.97999999996
2021-04-19T17:34:00.0,71.0,71.3,65.0,78.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,691.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,696.5999999999999,71.29999999999995,78.70857142857139,65.19999999999999,54381.700000000004,49268.299999999996,54828.390857142826,49667.579999999965
2021-04-19T17:35:00.0,71.0,71.3,65.0,77.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,710.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,710.5999999999999,71.29142857142853,77.5428571428571,64.99999999999999,55025.0,50623.0,55101.95428571425,50659.6891428571
2021-04-19T17:36:00.0,71.0,71.3,65.0,76.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,726.0,1000.0,400.0,93.1578979492188,93.2757568359375,0.0180000010877848,48.9132461547851,0.0,true,true,723.9999999999999,71.32571428571424,76.17428571428567,64.99999999999999,55321.200000000004,51763.799999999996,55150.18285714282,51639.8171428571
2021-04-19T17:37:00.0,71.0,71.4,65.0,75.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,48.9132461547851,693.4794921875,745.0,1000.0,400.0,93.1578979492188,92.7591171264648,0.0180000010877848,48.9132461547851,0.0,true,true,732.8,71.37428571428566,75.1428571428571,64.99999999999999,55949.49999999999,53193.00000000001,55064.685714285675,52303.07657142853
2021-04-19T17:38:00.0,71.0,71.4,65.0,74.8,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8882522583008,693.329467773437,748.0,1000.0,400.0,91.8947372436523,91.5100631713867,0.0180000010877848,48.8882522583008,0.0,true,true,736.5999999999999,71.41714285714282,74.77428571428567,64.99999999999999,55950.4,53407.200000000004,55078.73885714282,52605.86742857139
2021-04-19T17:39:00.0,71.0,71.4,65.0,75.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8799133300781,693.279479980469,735.0,1000.0,400.0,90.6315765380859,90.3843002319336,0.0180000010877848,48.8799133300781,0.0,true,true,736.5999999999999,71.37428571428566,75.53714285714281,64.99999999999999,55419.00000000001,52479.00000000001,55640.65942857139,52574.298857142814
2021-04-19T17:40:00.0,71.0,71.3,65.0,77.3,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.87158203125,693.2294921875,729.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,true,true,730.7999999999998,71.32571428571424,77.35142857142853,64.99999999999999,56351.7,51977.7,56528.423999999955,52124.83199999996
2021-04-19T17:41:00.0,71.0,71.3,65.0,79.3,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.87158203125,693.2294921875,726.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,true,true,722.5999999999999,71.2828571428571,79.09428571428566,64.99999999999999,57571.799999999996,51763.799999999996,57153.53085714281,51508.992571428535
2021-04-19T17:42:00.0,71.0,71.3,65.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.87158203125,693.2294921875,716.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,true,true,714.9999999999998,71.32571428571424,79.57428571428566,64.99999999999999,56993.6,51050.799999999996,56895.61428571423,50997.885714285665
2021-04-19T17:43:00.0,71.0,71.4,65.0,78.8,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.87158203125,693.2294921875,707.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,true,true,706.7999999999998,71.38285714285709,78.82571428571424,64.99999999999999,55711.6,50479.8,55714.014857142814,50453.40342857138
2021-04-19T17:44:00.0,71.0,71.4,65.0,77.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.87158203125,693.2294921875,697.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.87158203125,0.0,true,true,697.7999999999998,71.38285714285709,77.85999999999996,64.99999999999999,54226.6,49765.8,54330.707999999955,49810.957714285665
2021-04-19T17:45:00.0,71.0,71.3,65.0,77.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,688.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,690.1999999999998,71.33428571428566,77.19142857142853,64.99999999999999,53113.6,49054.4,53277.52399999996,49234.92399999995
2021-04-19T17:46:00.0,71.0,71.3,65.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,681.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,682.5999999999999,71.26571428571424,76.8485714285714,64.99999999999999,52368.9,48555.299999999996,52456.834857142836,48645.97657142853
2021-04-19T17:47:00.0,71.0,71.2,65.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,678.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,676.9999999999998,71.21714285714282,76.9428571428571,64.99999999999999,52138.200000000004,48273.6,52090.31428571424,48214.005714285675
2021-04-19T17:48:00.0,71.0,71.2,65.0,77.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,669.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,673.1999999999998,71.23428571428568,77.9628571428571,64.79999999999998,52048.2,47632.8,52484.59542857139,47954.92114285711
2021-04-19T17:49:00.0,71.0,71.3,65.0,79.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,669.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,668.8,71.2228571428571,79.6228571428571,64.59999999999998,53319.3,47699.7,53251.76685714282,47633.846857142824
2021-04-19T17:50:00.0,71.0,71.1,64.0,80.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,669.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,663.8,71.15999999999994,80.61142857142852,64.39999999999999,54055.2,47565.899999999994,53509.86628571425,47236.00799999996
2021-04-19T17:51:00.0,71.0,71.1,64.0,80.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,659.0,1000.0,400.0,90.0,89.9260330200195,0.0180000010877848,48.8632507324219,0.0,true,true,661.1999999999998,71.07428571428566,80.26857142857139,64.19999999999999,52851.8,46854.899999999994,53073.57942857139,46994.317714285666
2021-04-19T17:52:00.0,71.0,71.1,64.0,79.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,653.0,1000.0,400.0,90.0,90.1408843994141,0.0180000010877848,48.8632507324219,0.0,true,true,657.3999999999999,71.11714285714282,79.22571428571425,63.999999999999986,51717.6,46428.299999999996,52082.98457142853,46752.409714285684
2021-04-19T17:53:00.0,71.0,71.2,64.0,78.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,656.0,1000.0,400.0,90.6315765380859,90.8145217895508,0.0180000010877848,48.8632507324219,0.0,true,true,655.3999999999999,71.19999999999996,78.3428571428571,63.999999999999986,51364.799999999996,46707.200000000004,51345.90857142853,46664.47999999997
2021-04-19T17:54:00.0,71.0,71.3,64.0,77.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,650.0,1000.0,400.0,91.2631607055664,91.2352752685547,0.0180000010877848,48.8632507324219,0.0,true,true,654.8,71.29142857142853,77.56285714285708,63.999999999999986,50505.0,46345.0,50788.158857142815,46681.627428571395
2021-04-19T17:55:00.0,71.0,71.3,64.0,77.1,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,659.0,1000.0,400.0,91.2631607055664,91.5302886962891,0.0180000010877848,48.8632507324219,0.0,true,true,655.3999999999999,71.2828571428571,77.22857142857137,63.999999999999986,50808.899999999994,46986.7,50615.605714285666,46718.78457142853
2021-04-19T17:56:00.0,71.0,71.2,64.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,656.0,1000.0,400.0,91.2631607055664,91.5302886962891,0.0180000010877848,48.8632507324219,0.0,true,true,655.9999999999999,71.23428571428568,77.97142857142853,63.999999999999986,51036.799999999996,46707.200000000004,51149.25714285711,46729.691428571394
2021-04-19T17:57:00.0,71.0,71.2,64.0,79.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,656.0,1000.0,400.0,91.2631607055664,91.5456390380859,0.0180000010877848,48.8632507324219,0.0,true,true,658.3999999999999,71.15714285714282,79.47142857142852,63.999999999999986,52217.6,46707.200000000004,52323.98857142853,46849.86285714282
2021-04-19T17:58:00.0,71.0,71.1,64.0,80.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,659.0,1000.0,400.0,91.8947372436523,91.9645690917969,0.0180000010877848,48.8632507324219,0.0,true,true,659.0,71.15142857142853,80.07714285714282,63.999999999999986,52917.7,46854.899999999994,52770.83714285712,46888.7914285714
2021-04-19T17:59:00.0,71.0,71.2,64.0,79.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,662.0,1000.0,400.0,91.8947372436523,91.9645690917969,0.0180000010877848,48.8632507324219,0.0,true,true,658.3999999999999,71.16571428571424,79.34571428571425,63.999999999999986,52430.4,47134.4,52241.218285714254,46855.50628571425
2021-04-19T18:00:00.0,71.0,71.2,64.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,662.0,1000.0,400.0,91.8947372436523,91.9645690917969,0.0180000010877848,48.8632507324219,0.0,true,true,658.3999999999999,71.19999999999996,78.25142857142853,63.999999999999986,51768.4,47134.4,51520.740571428534,46878.079999999965
2021-04-19T18:01:00.0,71.0,71.2,64.0,77.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,653.0,1000.0,400.0,91.8947372436523,92.2101135253906,0.0180000010877848,48.8632507324219,0.0,true,true,659.0,71.22571428571425,77.4228571428571,63.999999999999986,50607.5,46493.6,51021.66285714283,46937.74571428569
2021-04-19T18:02:00.0,71.0,71.3,64.0,76.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,656.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,658.9999999999999,71.27428571428567,76.67428571428567,63.999999999999986,50315.200000000004,46772.799999999996,50528.35428571425,46969.75428571425
2021-04-19T18:03:00.0,71.0,71.3,64.0,76.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,662.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,660.9999999999999,71.32571428571424,76.39428571428567,63.79999999999999,50510.6,47200.6,50496.62285714282,47146.2971428571
2021-04-19T18:04:00.0,71.0,71.3,64.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,662.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,666.5999999999999,71.23999999999995,77.24571428571423,63.599999999999994,51040.2,47200.6,51491.9931428571,47488.58399999996
2021-04-19T18:05:00.0,71.0,71.1,63.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,672.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,674.1999999999998,71.16857142857138,78.67142857142852,63.39999999999999,52953.6,47779.2,53040.27714285709,47981.85085714281
2021-04-19T18:06:00.0,71.0,71.2,63.0,79.4,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,681.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,683.1999999999998,71.1828571428571,79.24571428571424,63.19999999999999,54071.4,48487.200000000004,54140.671999999955,48632.12799999996
2021-04-19T18:07:00.0,71.0,71.3,63.0,78.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,694.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,696.0,71.27428571428567,78.46857142857138,62.99999999999999,54409.600000000006,49482.2,54614.12571428568,49606.90285714283
2021-04-19T18:08:00.0,71.0,71.3,63.0,77.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,707.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,710.5999999999999,71.3428571428571,77.15142857142853,62.99999999999999,54509.7,50409.1,54823.805142857105,50696.23428571425
2021-04-19T18:09:00.0,71.0,71.4,63.0,76.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,726.0,1000.0,400.0,92.5263137817383,92.8690795898438,0.0180000010877848,48.8632507324219,0.0,true,true,723.9999999999998,71.34857142857139,75.91428571428567,62.99999999999999,55176.0,51836.4,54961.94285714281,51656.36571428567
2021-04-19T18:10:00.0,71.0,71.3,63.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8632507324219,693.179504394531,745.0,1000.0,400.0,92.5263137817383,92.1860427856445,0.0180000010877848,48.8549194335937,0.0,true,true,731.5999999999999,71.32571428571424,75.03428571428567,62.99999999999999,55875.0,53118.5,54895.08342857139,52181.89257142853
2021-04-19T18:11:00.0,71.0,71.3,63.0,75.0,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,748.0,1000.0,400.0,91.2631607055664,90.8930892944336,0.0180000010877848,48.8549194335937,0.0,true,true,734.5999999999999,71.31714285714281,75.09428571428566,62.99999999999999,56100.0,53332.4,55164.26228571424,52389.5731428571
2021-04-19T18:12:00.0,71.0,71.4,63.0,76.5,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,732.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,733.1999999999998,71.38285714285709,76.67999999999995,62.99999999999999,55998.0,52264.8,56221.77599999995,52337.91085714281
2021-04-19T18:13:00.0,71.0,71.4,63.0,78.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,722.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,726.7999999999998,71.38285714285709,78.65142857142853,62.99999999999999,56965.8,51550.8,57163.85828571424,51881.06057142852
2021-04-19T18:14:00.0,71.0,71.3,63.0,79.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,719.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,717.9999999999998,71.32571428571424,79.37999999999997,62.99999999999999,57160.5,51264.7,56994.83999999996,51211.86285714281
2021-04-19T18:15:00.0,71.0,71.3,63.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,713.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,709.7999999999998,71.29142857142853,78.63714285714282,62.99999999999999,55970.5,50836.9,55816.643999999964,50602.65599999996
2021-04-19T18:16:00.0,71.0,71.3,63.0,77.5,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,704.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,702.3999999999999,71.29999999999995,77.43142857142853,62.79999999999999,54560.0,50195.2,54387.83542857139,50081.11999999996
2021-04-19T18:17:00.0,71.0,71.3,63.0,76.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,691.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,694.1999999999998,71.29999999999995,76.51714285714282,62.59999999999999,52861.5,49268.299999999996,53118.200571428526,49496.459999999955
2021-04-19T18:18:00.0,71.0,71.3,62.0,76.3,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,685.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,686.5999999999999,71.30857142857138,76.38571428571424,62.399999999999984,52265.5,48840.5,52446.43142857139,48960.46514285711
2021-04-19T18:19:00.0,71.0,71.3,62.0,77.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,678.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,678.9999999999998,71.2828571428571,77.66285714285709,62.19999999999999,52545.0,48341.4,52733.07999999995,48401.059999999954
2021-04-19T18:20:00.0,71.0,71.2,62.0,79.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,675.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,672.5999999999999,71.19999999999996,79.51142857142852,61.999999999999986,53797.5,48060.0,53479.38685714282,47889.119999999966
2021-04-19T18:21:00.0,71.0,71.1,62.0,80.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,666.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,666.8,71.11714285714282,80.50571428571425,61.999999999999986,53679.6,47352.6,53681.21028571426,47420.91085714283
2021-04-19T18:22:00.0,71.0,71.1,62.0,80.1,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,659.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,660.7999999999996,71.08857142857137,80.34285714285708,61.999999999999964,52785.899999999994,46854.899999999994,53090.55999999993,46975.327999999936
2021-04-19T18:23:00.0,71.0,71.1,62.0,79.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.7894744873047,48.8549194335937,693.129516601563,656.0,1000.0,400.0,90.0,89.8408966064453,0.0180000010877848,48.8549194335937,0.0,true,true,654.7999999999996,71.10285714285708,79.09428571428569,61.999999999999964,51955.200000000004,46641.6,51790.93828571424,46558.150857142784
