time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T11:30:00.0,71.0,71.3,49.0,77.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,694.5999999999999,71.23999999999995,77.89142857142853,48.999999999999986,54296.3,49696.1,54103.38628571425,49483.30399999996,71.0,71.14,49.6,79.2,53.839999999999996,53.1578941345215,49.55075073242192,693.7044921875,694.6,86.2105255126953,86.1644973754883,0.0180000010877848,48.95075073242192,0.0,694.54,71.13571428571424,79.19657142857139,49.599999999999994,55012.770000000004,49413.880000000005,55005.42514285711,49406.60439999996
2021-04-17T11:40:00.0,71.5,71.5,49.0,79.9,57.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,42.1965866088867,653.179504394531,688.0,1000.0,400.0,86.2105255126953,85.8147811889648,0.0180000010877848,42.1882476806641,0.0,true,true,690.3999999999999,71.49999999999996,79.98571428571424,49.19999999999999,54971.200000000004,49192.0,55222.1371428571,49363.59999999996,71.15,71.35,49.0,80.28,56.42999999999999,50.71578941345215,47.036584472656294,682.2194946289062,693.1,86.2105255126953,86.10376510620118,0.0180000010877848,47.03325119018559,0.0,693.28,71.3525714285714,80.29371428571423,49.019999999999996,55643.12999999999,49452.7,55666.17308571424,49467.21468571425
2021-04-17T11:50:00.0,71.0,71.1,50.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,45.2382888793945,671.429748535156,659.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,661.5999999999999,71.14285714285708,78.33428571428567,49.99999999999999,51599.7,46854.899999999994,51825.96342857139,47068.11428571424,71.25,71.41,49.9,77.63,55.0,43.68421173095701,42.988279724121085,657.9296752929687,673.8,85.38947296142578,85.30044479370116,0.0180000010877848,42.98578033447264,0.0,673.9599999999998,71.4108571428571,77.6188571428571,49.879999999999995,52311.68,48117.119999999995,52316.56051428567,48128.985828571385
2021-04-17T12:00:00.0,71.0,71.1,51.0,75.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,45.2382888793945,671.429748535156,666.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,665.1999999999998,71.11714285714281,75.12571428571424,50.999999999999986,50016.6,47352.6,49973.6251428571,47307.12342857139,71.0,71.13000000000001,50.5,76.75,54.970000000000006,44.610527038574205,45.23828887939451,671.4297485351561,664.4,84.9473648071289,85.0462875366211,0.0180000010877848,45.23828887939451,0.0,664.4199999999998,71.13085714285708,76.75257142857139,50.49999999999999,50991.49,47258.81999999999,50995.80628571425,47260.75937142853
2021-04-17T12:10:00.0,70.5,70.9,51.0,82.1,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,54.9465789794922,729.679443359375,691.0,1000.0,400.0,86.2105255126953,86.5138931274414,0.0180000010877848,54.9549102783203,0.0,true,true,693.3999999999999,70.91714285714282,81.92857142857137,50.999999999999986,56731.1,48991.9,56809.27142857138,49173.94685714282,70.6,70.92999999999998,51.0,77.87,55.1,49.6736843109131,52.31659927368163,713.8995910644531,681.4,85.76842041015627,86.0406608581543,0.0180000010877848,52.32076568603513,0.0,681.3399999999999,70.9291428571428,77.8571428571428,50.99999999999999,53074.96000000001,48331.33,53060.27759999996,48326.56017142853
2021-04-17T12:20:00.0,71.0,71.4,51.0,78.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.2632522583008,695.579467773438,691.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,694.5999999999999,71.39999999999996,78.55714285714281,51.19999999999999,54312.6,49337.4,54565.791428571385,49594.439999999966,71.0,71.26,51.3,80.03999999999999,54.96,52.252632522583056,49.262418365478524,695.5744689941408,694.9,86.2105255126953,86.56029510498048,0.0180000010877848,49.263252258300795,0.0,695.14,71.25828571428566,80.05285714285709,51.299999999999976,55620.630000000005,49518.67,55648.33011428567,49534.56777142853
2021-04-17T12:30:00.0,71.0,71.2,50.0,76.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.22571428571425,76.71142857142853,50.19999999999999,53619.99999999999,49840.0,53882.107428571384,50028.94171428568,71.05,71.34,50.8,77.53,55.03000000000001,46.5263175964355,48.851584625244136,693.1094787597656,699.4,86.2105255126953,86.40001831054687,0.0180000010877848,48.851584625244136,0.0,699.2199999999998,71.34171428571426,77.53771428571424,50.8,54224.009999999995,49895.01,54215.97919999996,49883.34119999996
2021-04-17T12:40:00.0,71.0,71.1,49.0,79.4,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,704.3999999999999,71.14285714285708,79.15142857142854,49.39999999999999,55580.00000000001,49769.99999999999,55754.26628571425,50113.02857142852,71.0,71.25,49.9,77.86999999999999,54.98999999999999,46.5263175964355,48.796585083007805,692.7794799804689,702.8,86.2105255126953,86.3637008666992,0.0180000010877848,48.796585083007805,0.0,703.1399999999998,71.24999999999997,77.85542857142852,49.879999999999995,54727.240000000005,50074.560000000005,54743.51291428568,50098.71422857138
2021-04-17T12:50:00.0,71.0,71.2,48.0,77.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.8,71.22571428571425,77.50857142857139,47.99999999999999,55025.0,50552.0,54783.05828571425,50342.33485714283,71.0,71.22,48.5,77.76,55.06999999999999,46.5263175964355,48.796585083007805,692.7794799804689,706.9,86.2105255126953,86.3637008666992,0.0180000010877848,48.796585083007805,0.0,706.0999999999999,71.21999999999997,77.76771428571423,48.519999999999996,54970.840000000004,50345.39,54912.45845714283,50288.474285714256
2021-04-17T13:00:00.0,71.0,71.1,48.0,75.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.9999999999999,71.16857142857137,75.7628571428571,47.99999999999999,53449.2,50267.7,53564.33999999996,50316.17999999995,71.0,71.15,48.0,76.95,54.89999999999999,47.452632904052706,48.796585083007805,692.7794799804689,706.3,86.2105255126953,86.3637008666992,0.0180000010877848,48.796585083007805,0.0,706.5799999999999,71.15085714285709,76.96028571428567,47.99999999999999,54349.04,50253.270000000004,54378.47617142853,50273.77491428567
2021-04-17T13:10:00.0,70.5,70.9,48.0,79.0,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,54.8049163818359,728.829467773438,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,54.8132476806641,0.0,true,true,710.5999999999999,71.0028571428571,78.95714285714281,47.99999999999999,55616.0,49913.600000000006,56106.94571428568,50454.630285714244,70.95,71.09,48.0,77.42999999999999,55.03000000000001,48.96842155456543,49.397418212890614,696.3844787597658,709.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.398251342773435,0.0,710.0599999999998,71.09342857142852,77.41628571428566,47.99999999999999,54926.76000000001,50431.38999999999,54969.54479999996,50480.5939428571
2021-04-17T13:20:00.0,71.0,71.2,48.0,76.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.23428571428568,76.77142857142852,47.99999999999999,54829.700000000004,50765.6,54645.902857142806,50704.564571428535,71.0,71.16,48.0,77.44,55.010000000000005,51.57894897460939,48.8549194335937,693.1295166015628,712.4,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,711.6799999999998,71.15485714285711,77.4365714285714,47.99999999999999,55167.8,50694.479999999996,55109.77485714281,50639.52668571424
2021-04-17T13:30:00.0,71.0,71.1,47.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.15999999999994,76.61142857142852,46.99999999999999,53856.0,50054.399999999994,54210.24685714281,50352.81599999995,71.0,71.17999999999999,47.3,77.02000000000001,54.9,51.57894897460939,48.8549194335937,693.1295166015628,707.9,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,708.4399999999999,71.18171428571425,77.04228571428567,47.3,54522.59000000001,50388.37000000001,54579.66885714282,50427.996742857096
2021-04-17T13:40:00.0,71.0,71.1,47.0,78.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,706.9999999999998,71.09142857142852,78.8571428571428,46.99999999999999,55782.3,50267.7,55751.99999999994,50261.63999999995,71.0,71.14000000000001,47.0,77.83000000000001,55.06,51.57894897460939,48.8549194335937,693.1295166015628,707.6,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,707.2399999999999,71.13828571428567,77.80514285714281,46.99999999999999,55073.990000000005,50338.64,55027.460514285674,50311.85394285711
2021-04-17T13:50:00.0,71.0,71.2,48.0,76.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,711.1999999999998,71.1828571428571,76.03428571428567,47.79999999999999,53732.0,50338.4,54075.58399999996,50625.247999999956,71.0,71.12,47.2,77.4,54.980000000000004,51.57894897460939,49.53658370971677,697.2194824218752,710.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.53658370971677,0.0,711.0199999999999,71.11828571428566,77.40599999999996,47.199999999999996,55001.369999999995,50537.86,55037.540742857105,50566.4983428571
2021-04-17T14:00:00.0,71.0,71.0,48.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999998,71.05142857142852,78.67142857142852,47.99999999999999,56184.4,50623.0,55856.71428571423,50446.51428571423,71.0,71.10000000000001,48.0,77.36999999999999,55.05,51.57894897460939,49.02991485595701,694.179443359375,710.3,86.2105255126953,86.3637008666992,0.0180000010877848,49.02991485595701,0.0,710.0599999999998,71.10257142857138,77.37771428571425,47.99999999999999,54954.93000000001,50502.27,54942.75805714282,50487.09617142852
2021-04-17T14:10:00.0,71.0,71.1,48.0,77.7,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,706.1999999999998,71.12571428571424,77.79428571428566,48.19999999999999,54390.0,49769.99999999999,54938.32457142852,50228.97942857138,71.0,71.14000000000001,48.0,77.99,54.94,51.57894897460939,49.08824920654299,694.5294799804689,709.9,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,709.9999999999999,71.1408571428571,77.98571428571425,48.019999999999996,55365.55,50502.259999999995,55369.46388571423,50510.04182857138
2021-04-17T14:20:00.0,71.0,71.3,50.0,75.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,705.1999999999998,71.30857142857138,75.87142857142852,49.99999999999999,53292.8,50195.2,53504.53142857138,50286.804571428525,71.0,71.21,49.2,77.44000000000001,54.95,51.57894897460939,49.08824920654299,694.5294799804689,704.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,704.4199999999998,71.20914285714282,77.44857142857138,49.17999999999999,54547.31999999999,50160.4,54555.32822857138,50161.18257142853
2021-04-17T14:30:00.0,71.0,71.1,50.0,79.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.15999999999994,79.57999999999996,49.99999999999999,56826.1,50694.299999999996,56549.54799999996,50566.29599999995,71.0,71.21,50.0,77.89,55.15,51.57894897460939,49.08824920654299,694.5294799804689,710.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,709.4,71.21085714285711,77.87885714285709,49.99999999999999,55301.75,50559.09999999999,55247.01645714281,50516.96988571425
2021-04-17T14:40:00.0,71.0,71.2,50.0,78.0,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.25142857142853,78.05999999999995,49.99999999999999,55380.0,50552.0,55516.271999999946,50674.01599999996,71.0,71.17999999999999,50.0,77.95,54.94,51.57894897460939,49.08824920654299,694.5294799804689,709.4,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,709.6999999999999,71.17999999999995,77.95428571428567,49.99999999999999,55298.33,50495.17,55324.79599999996,50516.455085714246
2021-04-17T14:50:00.0,71.0,71.1,49.0,76.1,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.1999999999998,71.15999999999994,76.15142857142854,48.999999999999986,54030.99999999999,50480.99999999999,54158.895999999964,50608.99199999995,71.0,71.15,49.3,77.34,54.89000000000001,51.57894897460939,49.08824920654299,694.5294799804689,711.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,711.2599999999999,71.14999999999996,77.34171428571423,49.3,55005.17999999999,50601.850000000006,55010.53097142853,50606.1091428571
2021-04-17T15:00:00.0,71.0,71.1,50.0,79.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.13428571428568,79.78857142857137,49.99999999999999,57208.4,50907.6,56984.99771428566,50804.10685714282,71.0,71.11000000000001,49.3,78.13,55.260000000000005,51.57894897460939,49.08824920654299,694.5294799804689,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,712.8199999999998,71.10914285714281,78.12142857142852,49.3,55707.5,50701.45999999999,55686.3551428571,50688.036457142814
2021-04-17T15:10:00.0,71.0,71.1,51.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,717.1999999999998,71.13428571428568,76.8228571428571,50.79999999999999,55060.4,50907.6,55097.3531428571,51017.509714285676,71.0,71.14000000000001,50.2,77.72999999999999,54.669999999999995,51.57894897460939,49.08824920654299,694.5294799804689,713.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,713.72,71.13999999999996,77.72828571428566,50.199999999999996,55470.56999999999,50765.39,55477.618799999975,50773.995028571386
2021-04-17T15:20:00.0,71.0,71.1,52.0,77.2,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.12571428571424,77.2171428571428,51.59999999999999,55275.200000000004,50907.6,55102.153142857096,50755.30971428567,71.0,71.12000000000002,51.1,77.55999999999999,55.019999999999996,51.57894897460939,49.08824920654299,694.5294799804689,715.7,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,715.4599999999998,71.11999999999996,77.5771428571428,51.11999999999999,55511.06,50900.55999999999,55503.97125714282,50883.4819428571
2021-04-17T15:30:00.0,71.0,71.1,53.0,79.6,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.09999999999995,79.63428571428567,52.599999999999994,56993.6,50907.6,56874.80685714281,50779.61999999995,71.0,71.10000000000001,52.1,78.28,55.08,51.57894897460939,49.08824920654299,694.5294799804689,712.7,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,712.6999999999998,71.09914285714281,78.26628571428566,52.09999999999999,55791.079999999994,50672.969999999994,55780.42605714281,50672.358857142804
2021-04-17T15:40:00.0,71.0,71.2,53.0,76.0,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.20857142857137,75.93142857142853,53.19999999999999,53960.0,50552.0,54184.66742857139,50814.43657142852,71.0,71.15,53.3,77.8,54.720000000000006,51.57894897460939,49.08824920654299,694.5294799804689,712.7,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,713.18,71.14914285714282,77.79399999999995,53.279999999999994,55449.17,50708.62,55481.49165714282,50742.14337142852
2021-04-17T15:50:00.0,71.0,71.1,53.0,78.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.13428571428568,78.19142857142853,52.99999999999999,55522.0,50480.99999999999,55703.573714285674,50676.06514285711,71.0,71.11000000000001,53.0,77.51000000000002,54.839999999999996,51.57894897460939,49.08824920654299,694.5294799804689,711.8,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,711.74,71.11171428571424,77.53228571428568,52.999999999999986,55170.31,50616.10999999999,55182.679428571384,50613.05428571424
2021-04-17T16:00:00.0,71.0,71.1,52.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,78.32857142857138,51.99999999999999,55756.6,50694.299999999996,55801.27428571424,50651.639999999956,71.0,71.12,52.4,78.09,54.73,51.57894897460939,49.08824920654299,694.5294799804689,713.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,712.8199999999999,71.1191428571428,78.07542857142853,52.39999999999999,55677.990000000005,50708.52999999999,55653.480342857096,50695.14879999996
2021-04-17T16:10:00.0,71.0,71.2,51.0,76.4,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.17428571428567,76.51999999999995,51.39999999999999,54244.00000000001,50552.0,54375.11199999996,50576.447428571395,71.0,71.15,51.9,77.71000000000001,54.98,51.57894897460939,49.08824920654299,694.5294799804689,711.2,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,711.2599999999999,71.14828571428568,77.72542857142854,51.879999999999995,55268.06000000001,50601.84999999999,55283.06308571424,50604.92679999996
2021-04-17T16:20:00.0,71.0,71.1,51.0,80.7,56.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.07428571428566,80.66571428571424,50.999999999999986,57539.1,50694.299999999996,57611.4531428571,50761.25485714281,71.0,71.11000000000001,51.0,78.82000000000001,55.56,51.57894897460939,49.08824920654299,694.5294799804689,712.7,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,712.5199999999999,71.10999999999997,78.79771428571425,51.019999999999996,56172.71,50680.15999999999,56144.12102857139,50667.32068571424
2021-04-17T16:30:00.0,71.0,71.3,50.0,75.9,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.32571428571424,75.97714285714281,49.99999999999999,54344.4,51050.799999999996,54445.22057142853,51112.00685714282,71.0,71.31,50.3,78.22,55.05999999999999,49.81052665710449,49.08824920654299,694.5294799804689,712.7,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,713.0,71.31257142857139,78.22857142857137,50.3,55746.08,50822.73,55775.8919428571,50845.9095428571
2021-04-17T16:40:00.0,71.0,71.2,49.0,79.9,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.25142857142853,79.70285714285711,48.999999999999986,57448.100000000006,51192.8,57019.42399999997,50973.27199999996,71.0,71.3,49.7,78.24000000000001,55.23,49.05263137817381,49.08824920654299,694.5294799804689,715.7,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,715.2799999999997,71.29999999999994,78.23571428571424,49.699999999999996,55995.659999999996,51029.38,55960.09354285711,50999.46605714282
2021-04-17T16:50:00.0,71.0,71.3,49.0,77.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.33428571428567,76.9828571428571,48.999999999999986,54670.0,50623.0,54981.156571428524,50946.946857142815,71.0,71.28999999999999,49.0,78.21000000000001,54.760000000000005,49.05263137817381,49.08824920654299,694.5294799804689,716.3,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,716.66,71.29171428571424,78.21171428571424,48.99999999999999,56020.709999999985,51065.060000000005,56051.02988571425,51091.9187428571
2021-04-17T17:00:00.0,71.0,71.3,50.0,77.3,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,713.5999999999999,71.3428571428571,77.42857142857139,49.8,55114.9,50836.9,55253.028571428535,50910.26285714282,71.0,71.29999999999998,49.2,77.92999999999999,55.32000000000001,49.05263137817381,49.08824920654299,694.5294799804689,713.3,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,713.2400000000001,71.29914285714283,77.95228571428568,49.199999999999996,55587.22000000001,50858.32,55598.511142857096,50853.40428571425
2021-04-17T17:10:00.0,71.0,71.2,50.0,79.6,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,716.5999999999999,71.21714285714282,79.65142857142851,49.599999999999994,57232.399999999994,51192.8,57078.213714285666,51034.204571428534,71.0,71.27000000000001,50.0,78.33000000000001,54.75,49.05263137817381,49.08824920654299,694.5294799804689,714.8,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,714.7399999999998,71.26999999999995,78.30685714285711,49.94,55990.86,50943.759999999995,55969.50034285709,50939.50017142853
2021-04-17T17:20:00.0,71.0,71.3,49.0,76.2,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.0526313781738,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.3999999999999,71.32571428571424,76.1571428571428,48.999999999999986,54559.200000000004,51050.799999999996,54482.81999999995,51026.41599999996,71.0,71.33,49.0,78.0,54.92,49.05263137817381,49.08824920654299,694.5294799804689,716.6,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,716.6599999999999,71.32914285714283,77.99828571428569,49.059999999999995,55894.94999999999,51115.119999999995,55898.5911428571,51118.72925714281
2021-04-17T17:30:00.0,71.0,71.3,49.0,80.1,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.9473686218262,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,718.3999999999999,71.33428571428567,79.91999999999996,48.999999999999986,57351.6,51050.799999999996,57414.52799999996,51246.550857142814,71.0,71.30999999999999,48.8,78.25,55.45,49.01052627563475,49.08824920654299,694.5294799804689,716.9,86.2105255126953,86.3637008666992,0.0180000010877848,49.08824920654299,0.0,717.0199999999998,71.30999999999996,78.25514285714281,48.8,56096.45,51122.15999999999,56110.493257142814,51130.716514285676
2021-04-17T17:40:00.0,71.0,71.2,49.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.22571428571425,77.29142857142853,48.999999999999986,55578.7,51192.8,55433.412571428526,51083.08228571425,71.0,71.31000000000002,48.8,77.78999999999999,54.64,48.20000000000001,49.04658126831053,694.2794555664062,716.6,86.2105255126953,86.25266952514649,0.0180000010877848,49.04658126831053,0.0,716.5999999999999,71.3108571428571,77.78399999999996,48.8,55743.990000000005,51100.8,55740.129428571396,51101.384742857095
2021-04-17T17:50:00.0,71.0,71.3,49.0,77.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.29999999999995,77.4428571428571,48.999999999999986,55186.200000000004,50836.9,55309.68857142852,50922.459999999955,71.0,71.28999999999999,49.0,77.28999999999999,55.14,48.0,49.02991485595701,694.179443359375,716.6,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,716.4199999999998,71.28828571428566,77.31142857142852,48.99999999999999,55385.36,51086.36,55387.08097142853,51072.344857142816
2021-04-17T18:00:00.0,71.0,71.1,49.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999998,71.12571428571424,78.3428571428571,48.999999999999986,56062.799999999996,50907.6,56093.48571428566,50926.01142857138,71.0,71.24000000000001,49.0,77.83999999999999,54.83,48.0,49.02991485595701,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,716.1199999999999,71.23999999999997,77.81942857142853,48.99999999999999,55730.62000000001,51007.9,55726.91199999997,51016.39857142853
2021-04-17T18:10:00.0,71.0,71.2,49.0,75.6,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.23428571428568,75.7371428571428,48.599999999999994,54356.399999999994,51192.8,54318.678857142804,51089.22971428568,71.0,71.17,49.0,77.23,55.00999999999999,48.0,49.02991485595701,694.179443359375,715.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,715.3999999999999,71.1708571428571,77.2411428571428,48.94,55247.72000000001,50915.09,55256.87719999995,50915.67765714282
2021-04-17T18:20:00.0,71.0,71.1,48.0,79.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.11714285714281,79.76285714285709,47.99999999999999,57448.100000000006,51120.899999999994,57062.34799999995,50877.203999999954,71.0,71.16,48.0,77.80999999999999,55.2,48.0,49.02991485595701,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,715.6399999999999,71.15914285714281,77.79371428571424,48.059999999999995,55713.4,50950.62000000001,55672.721885714236,50924.34977142853
2021-04-17T18:30:00.0,71.0,71.1,47.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.8,71.18571428571424,76.4571428571428,46.99999999999999,55003.5,51120.899999999994,54880.937142857096,51097.10571428568,71.0,71.2,47.3,77.44000000000001,54.879999999999995,48.0,49.02991485595701,694.179443359375,716.9,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,717.0799999999998,71.20342857142853,77.44342857142854,47.3,55516.369999999995,51043.280000000006,55533.54302857139,51058.54708571425
2021-04-17T18:40:00.0,71.0,71.1,47.0,77.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.15142857142851,77.79142857142853,46.99999999999999,55938.2,51120.899999999994,55885.36228571424,51115.18628571423,71.0,71.19999999999999,47.0,77.17,54.839999999999996,48.0,49.02991485595701,694.179443359375,718.7,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,718.9999999999998,71.19828571428567,77.19142857142852,46.99999999999999,55463.45,51171.44,55501.10034285709,51191.5571428571
2021-04-17T18:50:00.0,71.0,71.2,47.0,78.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.3999999999999,71.19142857142853,78.25999999999996,46.99999999999999,56225.8,51192.8,55987.20399999996,50930.34799999996,71.0,71.19000000000001,47.0,77.96000000000001,55.13000000000001,48.0,49.02991485595701,694.179443359375,718.4,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,717.9799999999998,71.18742857142853,77.94199999999995,46.99999999999999,56004.670000000006,51142.89,55959.950285714236,51111.15839999995
2021-04-17T19:00:00.0,71.0,71.3,47.0,75.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.7999999999998,71.29999999999995,75.9628571428571,46.99999999999999,54045.4,50836.9,54298.250285714246,50965.239999999954,71.0,71.27,47.0,77.14,55.0,48.0,49.02991485595701,694.179443359375,715.7,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,715.8199999999999,71.2708571428571,77.15199999999997,46.99999999999999,55209.469999999994,51007.9,55227.30319999995,51017.089085714244
2021-04-17T19:10:00.0,71.0,71.2,46.0,79.3,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.7999999999998,71.22571428571425,79.19714285714281,45.999999999999986,56778.799999999996,50979.200000000004,56847.70914285709,51125.81771428567,71.0,71.28999999999999,46.4,77.74,54.919999999999995,48.0,49.02991485595701,694.179443359375,716.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,716.3,71.2908571428571,77.72371428571424,46.39999999999999,55661.090000000004,51043.64,55672.81382857139,51065.62828571425
2021-04-17T19:20:00.0,71.0,71.2,46.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.25142857142853,75.99142857142853,45.999999999999986,54644.0,51192.8,54592.242285714245,51187.02628571425,71.0,71.22999999999999,46.0,77.44,54.99000000000001,48.0,49.02991485595701,694.179443359375,718.1,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,717.9199999999998,71.23171428571425,77.44257142857138,45.99999999999999,55609.19,51150.229999999996,55597.26337142852,51138.68308571425
2021-04-17T19:30:00.0,71.0,71.1,46.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,716.5999999999999,71.15142857142851,77.91428571428567,45.599999999999994,56082.0,51120.899999999994,55833.377142857105,50987.11371428567,71.0,71.23999999999998,46.0,77.25,54.879999999999995,48.0,49.02991485595701,694.179443359375,718.7,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,718.4599999999998,71.23914285714281,77.26199999999996,45.94,55520.58,51200.17,55510.12954285708,51182.48662857139
2021-04-17T19:40:00.0,71.0,71.2,45.0,77.4,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.26857142857139,77.52857142857138,44.99999999999999,55882.8,51406.4,55603.49142857138,51113.81942857139,71.0,71.17999999999999,45.0,77.76999999999998,55.019999999999996,48.0,49.02991485595701,694.179443359375,718.1,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,717.9799999999999,71.18171428571425,77.76314285714281,45.059999999999995,55844.06,51114.46000000001,55831.721599999946,51107.05994285709
2021-04-17T19:50:00.0,71.0,71.3,45.0,78.8,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.9999999999998,71.29999999999995,78.7228571428571,44.99999999999999,56893.6,51478.6,56601.734285714236,51264.69999999995,71.0,71.21,45.0,78.2,54.8,48.0,49.02991485595701,694.179443359375,717.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,718.0399999999998,71.20657142857138,78.19571428571426,44.99999999999999,56134.48,51114.520000000004,56148.73617142852,51129.19051428566
2021-04-17T20:00:00.0,71.0,71.3,45.0,78.6,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,712.3999999999999,71.29999999999995,78.66857142857137,44.99999999999999,56041.799999999996,50836.9,56043.49028571423,50794.11999999996,71.0,71.29999999999998,45.0,77.65,54.98,48.0,49.02991485595701,694.179443359375,716.3,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,716.24,71.29999999999995,77.65685714285709,44.99999999999999,55618.85,51072.19,55619.1479428571,51067.91199999995
2021-04-17T20:10:00.0,71.0,71.3,45.0,77.7,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,722.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,721.7999999999998,71.27428571428567,77.58857142857138,44.99999999999999,56099.4,51478.6,56003.43085714281,51445.77942857138,71.0,71.30999999999999,45.0,77.63000000000001,55.129999999999995,48.0,49.02991485595701,694.179443359375,714.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,715.3399999999999,71.30657142857137,77.62999999999997,44.99999999999999,55489.780000000006,50972.4,55530.89148571424,51008.449314285666
2021-04-17T20:20:00.0,71.0,71.3,45.0,75.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.32571428571424,75.48857142857138,44.99999999999999,54129.6,51050.799999999996,54230.989714285664,51240.3931428571,71.0,71.28999999999999,45.0,78.36999999999999,55.05999999999999,48.0,49.02991485595701,694.179443359375,720.7,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,720.4599999999998,71.29428571428566,78.35971428571426,44.99999999999999,56483.29,51378.51,56456.5915428571,51364.57131428567
2021-04-17T20:30:00.0,71.0,71.3,45.0,77.8,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,714.1999999999998,71.33428571428567,77.85999999999994,45.599999999999994,55704.799999999996,51050.799999999996,55607.61199999994,50946.946857142815,71.0,71.28,45.6,78.17,55.06,48.0,49.02991485595701,694.179443359375,714.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,714.62,71.27999999999994,78.17942857142852,45.61999999999999,55872.37000000001,50950.95,55866.4747428571,50938.11737142854
2021-04-17T20:40:00.0,71.0,71.2,46.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,718.3999999999999,71.25999999999996,78.79142857142853,45.79999999999999,56420.799999999996,50979.200000000004,56603.76228571424,51193.183999999965,71.0,71.23,45.5,77.35,54.92,48.0,49.02991485595701,694.179443359375,715.1,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,715.3999999999999,71.23171428571425,77.34828571428568,45.43999999999999,55313.990000000005,50936.56999999999,55336.25497142853,50959.15279999996
2021-04-17T20:50:00.0,71.0,71.2,46.0,78.2,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,716.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,715.9999999999999,71.21714285714282,78.08857142857138,45.39999999999999,55991.200000000004,50979.200000000004,55911.4171428571,50991.47428571425,71.0,71.28999999999999,45.6,77.28,55.209999999999994,48.0,49.02991485595701,694.179443359375,716.6,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,716.2999999999998,71.28742857142852,77.27742857142853,45.64,55380.17999999999,51086.42,55354.58897142853,51063.18525714282
2021-04-17T21:00:00.0,71.0,71.3,45.0,77.5,55.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.33428571428567,77.53428571428566,44.99999999999999,55257.5,50836.9,55607.58971428566,51160.94971428567,71.0,71.3,45.1,78.63000000000001,55.02,48.0,49.02991485595701,694.179443359375,719.8,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,719.9199999999998,71.3008571428571,78.6308571428571,45.099999999999994,56599.02999999999,51321.8,56608.47759999995,51330.923257142815
2021-04-17T21:10:00.0,71.0,71.2,45.0,78.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,726.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,727.7999999999998,71.21714285714282,78.77428571428567,44.99999999999999,57208.799999999996,51691.200000000004,57331.92514285709,51831.83657142853,71.0,71.27,45.0,77.21,54.970000000000006,48.0,49.02991485595701,694.179443359375,722.1,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,722.0399999999998,71.26914285714281,77.2125714285714,44.99999999999999,55756.22000000001,51464.09000000001,55754.48148571425,51459.11257142853
2021-04-17T21:20:00.0,71.0,71.4,45.0,79.2,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.0,49.029914855957,694.179443359375,719.0,1000.0,400.0,86.2105255126953,86.2083740234375,0.0180000010877848,49.029914855957,0.0,true,true,717.1999999999998,71.40857142857139,79.17428571428567,44.99999999999999,56944.8,51336.600000000006,56783.79771428567,51214.22742857139,71.0,71.31,45.0,78.77000000000001,55.220000000000006,48.0,49.02991485595701,694.179443359375,722.5,86.2105255126953,86.2083740234375,0.0180000010877848,49.02991485595701,0.0,722.5,71.30999999999995,78.76828571428567,44.99999999999999,56910.590000000004,51521.340000000004,56909.40577142853,51521.32731428566
2021-04-17T21:30:00.0,71.0,71.3,45.0,78.5,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.87158203125,693.2294921875,716.0,1000.0,400.0,86.2105255126953,85.7713851928711,0.0180000010877848,48.87158203125,0.0,true,true,718.9999999999998,71.31714285714281,78.51714285714282,44.99999999999999,56206.0,51050.799999999996,56453.82571428567,51277.025714285664,71.05,71.39999999999999,45.0,78.31,54.53000000000001,47.33684196472167,48.328248596191386,689.969482421875,718.7,86.2105255126953,85.92741088867187,0.0180000010877848,48.328248596191386,0.0,718.8199999999999,71.39999999999996,78.31342857142855,44.99999999999999,56281.03999999999,51315.20999999999,56292.98668571424,51323.737028571384
2021-04-17T21:40:00.0,71.0,71.4,45.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.4799194335937,690.879516601563,688.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.4799194335937,0.0,true,true,692.1999999999998,71.36571428571423,78.5571428571428,44.39999999999999,54076.799999999996,49123.200000000004,54377.254285714225,49399.34742857138,71.0,71.38999999999999,44.9,78.72999999999999,55.07000000000001,47.05263137817381,48.10491638183592,688.6294921875,705.6,85.70526275634765,85.41881103515625,0.0180000010877848,48.10491638183592,0.0,705.78,71.38742857142854,78.72742857142853,44.85999999999999,55555.22000000001,50372.46000000001,55567.19754285709,50383.56388571425
2021-04-17T21:50:00.0,71.0,71.4,44.0,78.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,48.3965835571289,690.379516601562,678.0,1000.0,400.0,84.9473648071289,85.0183868408203,0.0180000010877848,48.3965835571289,0.0,true,true,681.8,71.43428571428568,78.7828571428571,43.999999999999986,53426.4,48409.200000000004,53714.151999999965,48703.89599999997,71.05,71.39,44.0,79.05999999999999,55.19,47.05263137817381,48.44991683959964,690.6994873046875,686.6,84.9473648071289,85.0183868408203,0.0180000010877848,48.44991683959964,0.0,686.4199999999998,71.39342857142853,79.05999999999993,44.04,54282.72000000001,49016.23000000001,54268.6835428571,49005.821714285674
2021-04-17T22:00:00.0,71.0,71.4,44.0,79.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.99658203125,687.9794921875,694.0,1000.0,400.0,84.9473648071289,84.9221878051758,0.0180000010877848,47.99658203125,0.0,true,true,687.7999999999998,71.42571428571425,79.16571428571424,43.999999999999986,54964.8,49551.600000000006,54450.178285714246,49126.606285714246,71.05,71.4,44.0,79.03,55.21,46.89473648071287,47.63074951171876,685.7844848632812,685.9,84.9473648071289,85.0023124694824,0.0180000010877848,47.62991638183595,0.0,685.3399999999999,71.39914285714282,79.02828571428566,43.99999999999999,54208.30000000001,48973.2,54162.54182857139,48932.65537142854
2021-04-17T22:10:00.0,71.0,71.3,44.0,78.8,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0632629394531,682.379577636719,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0632629394531,0.0,true,true,668.9999999999999,71.35142857142853,78.75714285714281,43.999999999999986,52953.6,47913.6,52688.52857142853,47734.10571428567,71.15,71.39999999999999,44.0,78.3,54.77,45.4736824035645,46.618260955810534,679.7095581054687,672.1,84.37894592285157,84.38558197021486,0.0180000010877848,46.016593933105455,0.0,672.4199999999998,71.40257142857138,78.3008571428571,43.99999999999999,52626.04,47988.030000000006,52651.15359999996,48012.72017142853
2021-04-17T22:20:00.0,71.0,71.3,44.0,74.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.29999999999995,74.69999999999996,43.999999999999986,49750.200000000004,47485.799999999996,49929.47999999997,47656.91999999996,71.0,71.38999999999999,44.0,77.54,54.85,45.4736824035645,47.0415985107422,682.2495849609373,667.4,84.31578826904298,84.35863494873048,0.0180000010877848,47.040764617919926,0.0,667.7,71.38657142857139,77.53657142857138,43.99999999999999,51750.36,47645.700000000004,51770.79428571425,47664.80211428568
2021-04-17T22:30:00.0,71.0,71.3,44.0,78.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.29999999999995,78.2371428571428,43.999999999999986,52248.899999999994,47699.7,52528.417714285664,47870.81999999996,71.0,71.23999999999998,44.0,77.85,54.92,45.4736824035645,47.0299301147461,682.1795654296872,669.9,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,669.8399999999999,71.2408571428571,77.86457142857137,43.99999999999999,52151.4,47723.729999999996,52157.38337142853,47720.024399999966
2021-04-17T22:40:00.0,71.0,71.2,43.0,78.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.0,71.15714285714282,78.39142857142852,43.19999999999999,52449.600000000006,47632.8,52443.86571428568,47604.12857142854,71.0,71.26000000000002,43.7,76.99,55.23,45.4736824035645,47.0299301147461,682.1795654296872,670.8,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,670.6799999999997,71.25828571428568,76.97457142857138,43.699999999999996,51644.490000000005,47801.279999999984,51624.993599999965,47791.554171428535
2021-04-17T22:50:00.0,71.0,71.2,43.0,75.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.22571428571425,75.23428571428568,42.99999999999999,50534.4,47846.4,50467.15885714283,47778.209142857115,71.0,71.27000000000001,43.1,77.47,55.11,45.4736824035645,47.0299301147461,682.1795654296872,670.2,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,670.1400000000001,71.27257142857138,77.47257142857138,43.099999999999994,51920.37000000001,47765.159999999996,51917.51057142853,47762.60194285711
