time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T23:00:00.0,71.0,71.1,43.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.15142857142853,78.75714285714281,42.99999999999999,52480.799999999996,47352.6,52688.52857142853,47600.30571428568,71.0,71.18,43.0,77.82,54.79,45.4736824035645,47.0299301147461,682.1795654296872,670.8,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,671.04,71.18171428571424,77.82257142857138,42.99999999999999,52201.49999999999,47747.55,52221.81239999996,47765.7807428571
2021-04-17T23:10:00.0,71.0,71.2,43.0,78.5,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.26857142857139,78.56857142857139,42.99999999999999,52516.5,47632.8,52420.950857142816,47550.39085714282,71.0,71.25,43.0,78.49,54.86,45.4736824035645,47.0299301147461,682.1795654296872,669.3,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,668.9399999999998,71.25085714285709,78.49514285714281,42.99999999999999,52533.36,47687.64,52508.53028571424,47662.56119999997
2021-04-17T23:20:00.0,71.0,71.3,43.0,78.4,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.5999999999999,71.29999999999995,78.4171428571428,42.99999999999999,52920.00000000001,48127.5,52429.70171428567,47671.179999999964,71.0,71.28999999999999,43.0,78.72,55.160000000000004,45.4736824035645,47.0299301147461,682.1795654296872,663.9,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,664.28,71.28657142857138,78.71828571428567,42.99999999999999,52262.01,47329.409999999996,52290.67005714281,47354.23399999996
2021-04-17T23:30:00.0,71.0,71.1,43.0,78.5,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999998,71.21142857142853,78.49142857142853,42.99999999999999,52516.5,47565.899999999994,52604.95542857138,47725.899428571385,71.0,71.26,43.0,78.5,55.089999999999996,45.4736824035645,47.0299301147461,682.1795654296872,669.9,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,669.8199999999999,71.26514285714282,78.49657142857139,42.99999999999999,52587.15,47737.05,52578.538057142796,47734.812971428524
2021-04-17T23:40:00.0,71.0,71.3,43.0,78.1,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.3999999999999,71.29999999999995,78.16857142857137,42.99999999999999,52014.6,47485.799999999996,51935.19885714281,47371.71999999996,71.0,71.29999999999998,43.0,78.45000000000002,54.769999999999996,45.4736824035645,47.0299301147461,682.1795654296872,667.6,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,667.5599999999998,71.2948571428571,78.45428571428565,42.99999999999999,52373.719999999994,47599.87999999999,52373.330342857094,47593.58125714281
2021-04-17T23:50:00.0,71.0,71.3,42.0,78.8,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,660.1999999999998,71.29999999999995,78.79999999999995,41.99999999999999,52165.6,47200.6,52023.75999999996,47072.25999999996,71.0,71.29999999999998,42.6,78.74,55.269999999999996,45.4736824035645,47.0299301147461,682.1795654296872,663.3,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,663.1599999999999,71.29999999999995,78.73571428571424,42.599999999999994,52227.52,47293.28999999999,52213.79651428566,47283.30799999996
2021-04-18T00:00:00.0,71.0,71.1,42.0,75.7,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.15142857142851,75.84571428571425,41.99999999999999,50113.4,47068.2,50331.21599999997,47216.08799999995,71.0,71.27,42.0,77.14000000000001,54.79,45.4736824035645,47.0299301147461,682.1795654296872,662.6,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,662.5799999999999,71.27171428571424,77.15371428571424,41.99999999999999,51110.85,47223.520000000004,51119.07748571424,47223.18211428567
2021-04-18T00:10:00.0,71.0,71.2,42.0,76.4,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.26857142857139,76.3828571428571,41.99999999999999,51111.600000000006,47632.8,51054.30171428568,47635.913142857105,71.0,71.2,42.0,78.08000000000001,55.0,45.4736824035645,47.0299301147461,682.1795654296872,667.0,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,667.14,71.20171428571425,78.06628571428567,41.99999999999999,52079.659999999996,47490.53999999999,52081.30497142854,47501.5915428571
2021-04-18T00:20:00.0,71.0,71.2,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.21714285714282,78.85999999999996,41.99999999999999,52717.2,47632.8,52946.60399999996,47815.189714285676,71.0,71.21000000000001,42.0,77.52999999999999,55.11999999999999,45.4736824035645,47.0299301147461,682.1795654296872,669.9,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,669.9,71.20828571428567,77.53685714285709,41.99999999999999,51937.31999999999,47703.6,51942.19868571424,47702.43325714282
2021-04-18T00:30:00.0,71.0,71.1,42.0,78.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.1999999999998,71.12571428571424,78.57714285714282,41.99999999999999,52752.0,47779.2,52740.97828571424,47739.579428571386,71.0,71.23,42.0,76.82000000000001,54.83,45.4736824035645,47.0299301147461,682.1795654296872,671.3,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,671.6199999999999,71.22914285714282,76.81314285714282,41.99999999999999,51566.29,47816.75,51588.15657142853,47838.93479999995
2021-04-18T00:40:00.0,71.0,71.1,42.0,78.3,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,672.5999999999999,71.16857142857138,78.31714285714281,41.99999999999999,52852.5,47992.49999999999,52676.11028571425,47867.981142857105,71.0,71.16999999999999,42.0,78.57,55.05999999999999,45.4736824035645,47.0299301147461,682.1795654296872,672.6,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,672.04,71.17171428571424,78.57342857142852,41.99999999999999,52845.93000000001,47868.9,52804.411828571385,47830.26822857138
2021-04-18T00:50:00.0,71.0,71.2,42.0,78.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.21714285714282,78.82571428571424,41.99999999999999,52717.2,47632.8,52639.81199999997,47558.80799999997,71.0,71.25,42.0,78.47999999999999,54.98,45.4736824035645,47.0299301147461,682.1795654296872,670.2,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,670.3799999999999,71.24742857142853,78.47742857142853,41.99999999999999,52597.11,47751.69,52609.4595428571,47762.83388571425
2021-04-18T01:00:00.0,71.0,71.3,42.0,78.7,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.5999999999999,71.26571428571424,78.69999999999995,41.99999999999999,52099.4,47200.6,52067.919999999955,47149.39657142854,71.0,71.28,42.0,78.64000000000001,54.86,45.4736824035645,47.0299301147461,682.1795654296872,662.9,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,662.9999999999998,71.27742857142853,78.63999999999996,41.99999999999999,52130.6,47251.46,52138.43062857138,47256.91942857138
2021-04-18T01:10:00.0,71.0,71.3,42.0,78.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.31714285714281,78.46571428571424,41.99999999999999,51967.0,47200.6,52179.69999999996,47425.899999999965,71.0,71.31,42.0,78.72999999999999,55.00999999999999,45.4736824035645,47.0299301147461,682.1795654296872,662.1,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,662.28,71.31257142857139,78.72742857142853,41.99999999999999,52126.689999999995,47214.34999999999,52139.22759999996,47228.94651428568
2021-04-18T01:20:00.0,71.0,71.3,42.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.3999999999999,71.33428571428567,78.77428571428567,41.99999999999999,52165.6,47200.6,52495.18399999996,47537.16799999996,71.0,71.33,42.0,78.58,55.05,45.4736824035645,47.0299301147461,682.1795654296872,667.7,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,667.5199999999998,71.3308571428571,78.58171428571424,41.99999999999999,52467.579999999994,47627.02,52454.79811428567,47614.77291428567
2021-04-18T01:30:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.8,71.31714285714281,78.55142857142853,40.999999999999986,52516.5,47699.7,52692.298285714256,47839.53942857139,71.0,71.29999999999998,41.2,78.63000000000001,54.86999999999999,45.4736824035645,47.0299301147461,682.1795654296872,668.0,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,667.8399999999999,71.29999999999995,78.63599999999995,41.199999999999996,52524.6,47628.340000000004,52516.083942857105,47616.95125714282
2021-04-18T01:40:00.0,71.0,71.1,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,666.9999999999998,71.18571428571424,78.65999999999995,40.999999999999986,52583.399999999994,47565.899999999994,52466.21999999995,47480.87142857138,71.0,71.25,41.0,76.91000000000001,54.80999999999999,45.4736824035645,47.0299301147461,682.1795654296872,666.7,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,666.8199999999999,71.25171428571424,76.90228571428567,40.99999999999999,51276.740000000005,47502.33,51280.94011428567,47512.061999999954
2021-04-18T01:50:00.0,71.0,71.3,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.1999999999998,71.29999999999995,78.43999999999996,40.999999999999986,52516.5,47699.7,52335.167999999954,47571.35999999996,71.0,71.28999999999999,41.0,78.53999999999999,54.769999999999996,45.4736824035645,47.0299301147461,682.1795654296872,665.7,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,665.6399999999999,71.28742857142853,78.53828571428568,40.99999999999999,52284.17,47457.72,52278.25445714282,47451.7270285714
2021-04-18T02:00:00.0,71.0,71.3,41.0,77.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.26571428571424,77.12571428571422,40.999999999999986,51040.2,47200.6,51489.12685714281,47576.99085714282,71.0,71.29999999999998,41.0,78.34,54.67,45.4736824035645,47.0299301147461,682.1795654296872,666.4,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,666.68,71.29742857142853,78.34085714285709,40.99999999999999,52206.27,47514.31999999999,52228.157371428526,47532.56611428568
2021-04-18T02:10:00.0,71.0,71.1,41.0,78.5,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,665.5999999999999,71.12571428571424,78.44857142857138,40.999999999999986,51967.0,47068.2,52215.369142857104,47341.27542857139,71.0,71.21000000000001,41.0,77.03,54.75,45.4736824035645,47.0299301147461,682.1795654296872,665.6,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,665.9199999999998,71.21342857142852,77.03171428571423,40.99999999999999,51269.94,47397.36,51296.11937142853,47422.48462857139
2021-04-18T02:20:00.0,71.0,71.1,41.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,661.8,71.15999999999994,74.9428571428571,40.999999999999986,49359.100000000006,46854.899999999994,49597.18285714282,47093.68799999996,71.0,71.21000000000001,41.0,77.36999999999999,54.71,45.4736824035645,47.0299301147461,682.1795654296872,665.2,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,665.0199999999999,71.2108571428571,77.37085714285709,40.99999999999999,51472.5,47368.829999999994,51456.72079999996,47356.64017142854
2021-04-18T02:30:00.0,71.0,71.3,41.0,78.0,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.3999999999999,71.30857142857138,77.96571428571423,40.999999999999986,52182.0,47699.7,52112.283428571376,47662.6491428571,71.0,71.17999999999999,41.0,78.10000000000001,54.83,45.4736824035645,47.0299301147461,682.1795654296872,667.2,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,666.8399999999999,71.17828571428568,78.09657142857138,40.99999999999999,52108.85999999999,47491.35,52079.38097142854,47464.61811428568
2021-04-18T02:40:00.0,71.0,71.1,41.0,78.3,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.15999999999995,78.29142857142853,40.999999999999986,52147.799999999996,47352.6,52283.01599999997,47520.647999999965,71.0,71.19000000000001,41.0,76.97,54.739999999999995,45.4736824035645,47.0299301147461,682.1795654296872,668.4,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,668.3399999999999,71.19257142857138,76.97342857142853,40.99999999999999,51445.95,47583.45,51443.80954285711,47580.87222857139
2021-04-18T02:50:00.0,71.0,71.1,41.0,77.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.09142857142852,77.61428571428567,40.999999999999986,51981.3,47565.899999999994,51815.2971428571,47460.63771428567,71.0,71.17,41.0,76.86000000000001,54.65999999999999,45.4736824035645,47.0299301147461,682.1795654296872,668.1,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,667.7599999999999,71.16742857142853,76.86171428571424,40.99999999999999,51349.439999999995,47548.65,51324.53245714282,47522.758457142816
2021-04-18T03:00:00.0,71.0,71.2,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.25999999999996,78.4171428571428,40.999999999999986,52449.600000000006,47632.8,52366.967999999964,47587.42799999997,71.0,71.16,41.0,78.47999999999999,54.669999999999995,45.4736824035645,47.0299301147461,682.1795654296872,667.4,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,667.5599999999998,71.1625714285714,78.47914285714282,40.99999999999999,52377.579999999994,47492.25,52389.574514285676,47505.32759999996
2021-04-18T03:10:00.0,71.0,71.3,41.0,75.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.24857142857138,75.08571428571425,40.999999999999986,50400.0,47913.6,50277.394285714254,47708.04342857139,71.0,71.30999999999999,41.0,77.28999999999999,54.94000000000001,45.4736824035645,47.0299301147461,682.1795654296872,667.5,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,667.68,71.30399999999995,77.29342857142854,40.99999999999999,51589.770000000004,47599.439999999995,51606.2799428571,47608.243542857104
2021-04-18T03:20:00.0,71.0,71.3,41.0,78.6,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.9999999999999,71.27428571428567,78.62571428571424,40.999999999999986,52347.6,47485.799999999996,52600.60285714282,47682.4971428571,71.0,71.17999999999999,41.0,78.22,55.06,45.4736824035645,47.0299301147461,682.1795654296872,670.5,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,670.6199999999999,71.18171428571425,78.21828571428566,40.99999999999999,52446.0,47726.159999999996,52455.01885714283,47735.883599999965
2021-04-18T03:30:00.0,71.0,71.1,41.0,78.3,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.5999999999999,71.14285714285708,78.23999999999995,40.999999999999986,52382.7,47565.899999999994,52389.503999999964,47637.257142857095,71.0,71.26,41.0,77.13999999999999,55.21,45.4736824035645,47.0299301147461,682.1795654296872,668.7,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,668.6399999999998,71.26257142857138,77.13657142857139,40.99999999999999,51583.950000000004,47651.55,51576.786857142826,47648.99125714282
2021-04-18T03:40:00.0,71.0,71.2,41.0,74.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.22571428571425,74.94285714285711,40.999999999999986,50108.100000000006,47632.8,50046.839999999975,47564.53199999997,71.0,71.25,41.0,77.69,54.870000000000005,45.4736824035645,47.0299301147461,682.1795654296872,669.0,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,668.8799999999999,71.24999999999996,77.68828571428567,40.99999999999999,51975.53999999999,47666.22,51965.0818285714,47657.68045714283
2021-04-18T03:50:00.0,71.0,71.3,41.0,77.4,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.8,71.29999999999995,77.39999999999995,40.999999999999986,51780.600000000006,47699.7,51687.719999999965,47614.13999999996,71.0,71.22999999999999,41.0,77.91999999999999,54.879999999999995,45.4736824035645,47.0299301147461,682.1795654296872,668.4,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,668.28,71.22914285714282,77.9208571428571,40.99999999999999,52082.31000000001,47610.15000000001,52073.269371428534,47601.00462857139
2021-04-18T04:00:00.0,71.0,71.2,41.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.19999999999996,78.56571428571424,40.999999999999986,52819.2,47846.4,52937.57828571424,47974.55999999996,71.0,71.22,41.0,77.13,54.839999999999996,45.4736824035645,47.0299301147461,682.1795654296872,668.7,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,669.0600000000001,71.21999999999996,77.13257142857138,40.99999999999999,51579.36,47624.76,51608.842114285675,47650.39165714282
2021-04-18T04:10:00.0,71.0,71.1,41.0,78.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,668.1999999999998,71.11714285714282,77.87142857142852,40.999999999999986,51636.0,47068.2,52033.68857142852,47520.47485714282,71.0,71.24000000000001,41.0,77.04999999999998,54.89000000000001,45.4736824035645,47.0299301147461,682.1795654296872,671.9,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,672.06,71.2408571428571,77.04742857142853,40.99999999999999,51772.380000000005,47866.29,51783.02519999997,47878.18782857139
2021-04-18T04:20:00.0,71.0,71.2,41.0,78.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.1999999999998,71.25142857142853,78.64857142857139,40.999999999999986,53122.5,48060.0,52946.21828571424,47966.46171428567,71.0,71.17999999999998,41.0,78.57000000000001,54.919999999999995,45.4736824035645,47.0299301147461,682.1795654296872,674.7,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,674.0599999999998,71.18171428571424,78.57171428571422,40.99999999999999,53011.2,48025.17,52962.01885714281,47980.82279999996
2021-04-18T04:30:00.0,71.0,71.3,41.0,78.3,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.33428571428567,78.25714285714281,40.999999999999986,52617.6,47913.6,52494.89142857138,47851.03885714282,71.0,71.30999999999999,41.0,78.45999999999998,54.71,45.4736824035645,47.0299301147461,682.1795654296872,672.0,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,672.3,71.30828571428567,78.45828571428565,40.99999999999999,52725.090000000004,47920.29,52747.57559999996,47940.54445714282
2021-04-18T04:40:00.0,71.0,71.3,41.0,78.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.7999999999998,71.33428571428567,78.67714285714281,40.999999999999986,52583.399999999994,47699.7,52776.62742857139,47851.03885714282,71.0,71.30999999999999,41.0,78.64,55.11999999999999,45.4736824035645,47.0299301147461,682.1795654296872,671.4,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,671.4599999999999,71.30999999999996,78.64857142857139,40.99999999999999,52799.12999999999,47877.53999999999,52809.556114285675,47881.81697142853
2021-04-18T04:50:00.0,71.0,71.1,41.0,78.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,670.1999999999999,71.18571428571424,78.77428571428567,40.999999999999986,52717.2,47565.899999999994,52794.52628571425,47708.66571428568,71.0,71.27,41.0,76.97999999999999,54.94000000000001,45.4736824035645,47.0299301147461,682.1795654296872,669.6,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,669.5999999999999,71.27171428571424,76.96799999999996,40.99999999999999,51546.630000000005,47722.409999999996,51538.15577142853,47723.536799999965
2021-04-18T05:00:00.0,71.0,71.2,41.0,77.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,673.7999999999998,71.25142857142853,77.60857142857138,40.999999999999986,52379.99999999999,48060.0,52292.65542857139,48009.212571428536,71.0,71.26,41.0,78.48,54.75,45.4736824035645,47.0299301147461,682.1795654296872,670.8,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,670.8599999999999,71.25999999999995,78.48257142857138,40.99999999999999,52643.909999999996,47801.159999999996,52650.51102857138,47805.48839999995
2021-04-18T05:10:00.0,71.0,71.1,41.0,78.4,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999998,71.15999999999994,78.48571428571424,40.999999999999986,51900.8,47068.2,52192.99999999995,47321.39999999994,71.0,71.2,41.0,76.88999999999999,54.620000000000005,45.4736824035645,47.0299301147461,682.1795654296872,671.3,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,671.2599999999999,71.19828571428567,76.89771428571426,40.99999999999999,51612.92,47796.69,51614.74159999996,47792.69017142853
2021-04-18T05:20:00.0,71.0,71.3,41.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.8,71.29999999999995,78.11428571428567,40.999999999999986,52081.200000000004,47485.799999999996,51774.14857142854,47257.63999999996,71.0,71.27,41.0,78.38000000000001,54.459999999999994,45.4736824035645,47.0299301147461,682.1795654296872,663.6,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,663.36,71.26914285714281,78.37057142857137,40.99999999999999,52012.96000000001,47294.73999999999,51987.95325714281,47277.07382857139
2021-04-18T05:30:00.0,71.0,71.3,41.0,78.0,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,666.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,663.5999999999999,71.29999999999995,77.98285714285709,40.999999999999986,51948.0,47485.799999999996,51749.423999999955,47314.679999999964,71.0,71.28999999999999,41.0,78.15,54.339999999999996,45.4736824035645,47.0299301147461,682.1795654296872,662.9,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,662.8199999999999,71.28999999999996,78.1551428571428,40.99999999999999,51805.520000000004,47258.149999999994,51802.739085714245,47252.44519999996
2021-04-18T05:40:00.0,71.0,71.3,40.0,78.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,662.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,664.9999999999999,71.29999999999995,78.04285714285709,39.99999999999999,51636.0,47200.6,51898.499999999956,47414.49999999996,71.0,71.28,40.6,78.15,54.45,45.4736824035645,47.0299301147461,682.1795654296872,664.2,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,664.4599999999998,71.27999999999994,78.15171428571423,40.59999999999999,51907.45,47344.14,51928.787199999955,47362.69251428567
2021-04-18T05:50:00.0,71.0,71.1,40.0,76.4,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,669.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,667.5999999999999,71.15142857142851,76.45142857142852,39.99999999999999,51111.600000000006,47565.899999999994,51038.973714285676,47500.69371428567,71.0,71.27,40.0,76.61000000000001,54.46,45.4736824035645,47.0299301147461,682.1795654296872,666.7,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,666.5199999999999,71.27171428571424,76.61771428571424,39.99999999999999,51074.06999999999,47515.63999999999,51065.818742857104,47503.99422857139
2021-04-18T06:00:00.0,71.0,71.2,40.0,78.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,672.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,671.3999999999999,71.19999999999995,77.93142857142853,39.99999999999999,52416.0,47846.4,52323.161142857105,47803.67999999996,71.0,71.16,40.0,78.05999999999999,54.25,45.4736824035645,47.0299301147461,682.1795654296872,670.7,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,670.68,71.15657142857138,78.04542857142853,39.99999999999999,52355.46,47727.15000000001,52343.95565714282,47723.371885714245
2021-04-18T06:10:00.0,71.0,71.0,40.0,78.5,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,659.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,662.3999999999999,71.05142857142852,78.50857142857139,39.99999999999999,51731.5,46789.0,52004.077714285675,47064.46628571424,71.0,71.13000000000001,40.0,76.7,54.489999999999995,45.4736824035645,47.0299301147461,682.1795654296872,667.4,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,668.0599999999998,71.13428571428567,76.7051428571428,39.99999999999999,51180.2,47472.46,51237.420342857105,47522.19445714281
2021-04-18T06:20:00.0,71.0,71.1,40.0,76.7,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.4736824035645,47.0299301147461,682.179565429687,675.0,1000.0,400.0,84.315788269043,84.3586349487305,0.0180000010877848,47.0299301147461,0.0,true,true,669.9999999999999,71.09142857142852,76.6228571428571,39.99999999999999,51772.5,47992.49999999999,51337.314285714245,47631.2571428571,71.0,71.13000000000001,40.0,76.71000000000001,54.42999999999999,45.4736824035645,47.0299301147461,682.1795654296872,670.1,84.31578826904298,84.35863494873048,0.0180000010877848,47.0299301147461,0.0,668.9399999999999,71.12571428571424,76.71514285714281,39.99999999999999,51400.32,47664.33,51314.67239999996,47578.93331428568
2021-04-18T06:30:00.0,71.0,71.2,40.0,76.7,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,669.5999999999999,71.25999999999996,76.73428571428568,39.99999999999999,51082.200000000004,47419.200000000004,51381.27771428568,47715.69599999997,71.0,71.16,40.0,78.18,54.44,50.31578826904299,47.054931640625,682.32958984375,665.4,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,666.0799999999999,71.16428571428567,78.17399999999995,39.99999999999999,52020.53,47350.04,52069.40308571425,47401.17965714282
2021-04-18T06:40:00.0,71.0,71.2,40.0,78.5,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,672.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,670.1999999999998,71.2428571428571,78.49999999999996,39.99999999999999,52752.0,47846.4,52610.69999999996,47746.96285714282,71.0,71.24,40.0,77.11999999999999,54.61999999999999,50.31578826904299,47.054931640625,682.32958984375,669.6,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,669.3,71.23914285714282,77.1208571428571,39.99999999999999,51640.08,47702.340000000004,51617.45125714282,47680.3527428571
2021-04-18T06:50:00.0,71.0,71.2,40.0,75.7,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,671.9999999999999,71.19999999999996,75.72571428571423,39.99999999999999,50643.3,47632.8,50887.67999999996,47846.399999999965,71.0,71.26,40.0,76.77000000000001,54.339999999999996,50.31578826904299,47.054931640625,682.32958984375,671.1,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,671.5199999999999,71.25742857142852,76.77857142857138,39.99999999999999,51519.21000000001,47822.7,51557.70017142853,47850.80657142853
2021-04-18T07:00:00.0,71.0,71.3,40.0,75.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.1999999999998,71.30857142857138,75.84857142857139,40.19999999999999,50549.4,47485.799999999996,50606.166857142816,47577.07885714281,71.0,71.22,40.1,77.83,54.529999999999994,50.31578826904299,47.054931640625,682.32958984375,670.2,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,670.1399999999999,71.22085714285711,77.81971428571424,40.11999999999999,52163.46000000001,47731.59,52151.40839999996,47727.90548571425
2021-04-18T07:10:00.0,71.0,71.2,41.0,78.7,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.3999999999999,71.25142857142853,78.66571428571424,40.999999999999986,52650.3,47632.8,52422.83199999996,47481.95199999997,71.0,71.21000000000001,40.9,77.34,54.660000000000004,50.31578826904299,47.054931640625,682.32958984375,665.3,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.18,71.21257142857138,77.34257142857139,40.879999999999995,51452.090000000004,47376.08999999999,51444.94559999996,47369.24765714282
2021-04-18T07:20:00.0,71.0,71.2,41.0,78.8,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.9999999999998,71.19142857142853,78.80857142857138,41.19999999999999,52480.799999999996,47419.200000000004,52486.50857142852,47413.49142857138,71.0,71.26,41.0,77.03999999999999,54.80999999999999,50.31578826904299,47.054931640625,682.32958984375,665.8,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.8599999999999,71.2548571428571,77.03657142857139,41.019999999999996,51293.99,47444.87,51296.235828571385,47445.7571428571
2021-04-18T07:30:00.0,71.0,71.3,42.0,76.5,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.5999999999999,71.26571428571424,76.58571428571423,41.99999999999999,50949.0,47485.799999999996,51128.622857142815,47576.99085714282,71.0,71.27,41.9,77.28,54.94,50.31578826904299,47.054931640625,682.32958984375,669.9,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,669.7,71.26999999999995,77.29542857142852,41.879999999999995,51767.97,47743.829999999994,51763.468457142815,47729.55559999996
2021-04-18T07:40:00.0,71.0,71.3,42.0,76.0,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.3999999999999,71.29999999999995,75.97428571428567,41.99999999999999,50616.0,47485.799999999996,50781.21257142853,47656.91999999996,71.0,71.28999999999999,42.0,78.01,54.86999999999999,50.31578826904299,47.054931640625,682.32958984375,665.5,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.9399999999998,71.29257142857139,77.99542857142852,41.99999999999999,51914.78,47443.49,51939.09428571424,47476.576742857105
2021-04-18T07:50:00.0,71.0,71.3,43.0,78.8,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,667.7999999999998,71.29999999999995,78.75714285714281,42.99999999999999,52480.799999999996,47485.799999999996,52594.01999999995,47614.139999999956,71.0,71.25999999999998,42.8,77.99999999999999,55.019999999999996,50.31578826904299,47.054931640625,682.32958984375,668.7,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,668.6399999999999,71.25999999999995,77.99657142857139,42.8,52156.68,47651.45999999999,52150.38222857138,47647.23994285711
2021-04-18T08:00:00.0,71.0,71.1,44.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,668.3999999999999,71.17714285714281,79.24571428571424,43.79999999999999,52880.4,47352.6,52967.83542857139,47574.80228571424,71.0,71.28,43.2,77.19000000000001,55.220000000000006,50.31578826904299,47.054931640625,682.32958984375,668.0,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.8199999999999,71.28342857142852,77.18399999999995,43.199999999999996,51563.87000000001,47615.079999999994,51545.38485714281,47604.49565714282
2021-04-18T08:10:00.0,71.0,71.3,44.0,76.6,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.315788269043,47.054931640625,682.32958984375,669.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,666.9999999999998,71.29999999999995,76.51428571428566,43.999999999999986,51245.399999999994,47699.7,51035.02857142852,47557.099999999955,71.0,71.27,44.0,77.80000000000001,55.7,50.31578826904299,47.054931640625,682.32958984375,667.5,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,667.4199999999998,71.26657142857138,77.79999999999994,43.99999999999999,51931.73999999999,47572.71,51925.51548571424,47564.740399999966
2021-04-18T08:20:00.0,71.0,71.3,45.0,78.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,47.0526313781738,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,664.1999999999998,71.32571428571424,78.54571428571424,44.99999999999999,52099.4,47200.6,52170.06342857138,47374.539428571385,71.0,71.32,44.3,77.77000000000001,55.529999999999994,49.66315689086916,47.054931640625,682.32958984375,665.4,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,665.4,71.32085714285711,77.78371428571424,44.3,51746.65,47456.369999999995,51756.69931428567,47456.8959428571
2021-04-18T08:30:00.0,71.0,71.1,45.0,79.4,55.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,666.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,665.1999999999998,71.16857142857138,79.38285714285709,44.99999999999999,52880.4,47352.6,52805.476571428524,47341.33371428567,71.0,71.28999999999999,45.0,78.14000000000001,55.33,46.978947448730466,47.054931640625,682.32958984375,664.1,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,664.0999999999999,71.29171428571424,78.13057142857139,44.99999999999999,51893.11,47343.66999999999,51886.61577142854,47344.796171428534
2021-04-18T08:40:00.0,71.0,71.3,45.0,77.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,662.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,660.3999999999999,71.29999999999995,77.2485714285714,44.99999999999999,51172.6,47200.6,51014.95657142854,47086.51999999996,71.0,71.28,45.0,78.03,55.410000000000004,46.94736862182619,47.054931640625,682.32958984375,660.4,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,660.6999999999999,71.27742857142853,78.0325714285714,44.99999999999999,51529.38,47073.24,51555.10245714282,47092.95377142854
2021-04-18T08:50:00.0,71.0,71.1,46.0,76.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.054931640625,682.32958984375,656.0,1000.0,400.0,84.315788269043,84.4116668701172,0.0180000010877848,47.054931640625,0.0,true,true,658.9999999999999,71.18571428571424,76.50857142857137,45.599999999999994,50184.0,46641.6,50419.14857142852,46911.38571428568,71.0,71.21000000000001,45.1,77.51,55.05,46.94736862182619,47.054931640625,682.32958984375,660.3,84.31578826904298,84.4116668701172,0.0180000010877848,47.054931640625,0.0,660.0199999999999,71.21342857142852,77.5168571428571,45.11999999999999,51180.3,47020.05,51162.7403428571,47002.28834285711
2021-04-18T09:00:00.0,71.0,71.1,46.0,77.2,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,666.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0179999992251396,47.2299270629883,0.0,true,true,664.3999999999999,71.13428571428568,77.16571428571424,45.999999999999986,51415.200000000004,47352.6,51268.90057142853,47261.619428571394,71.0,71.10000000000001,46.0,77.43,54.98,47.63157844543459,47.71992950439453,686.319580078125,660.1,84.31578826904298,84.56165618896486,0.01728000044822695,47.719930267333986,0.0,659.9999999999998,71.09657142857138,77.42657142857138,45.98,51112.72,46933.09,51103.02645714282,46923.69177142853
2021-04-18T09:10:00.0,71.0,71.1,46.0,79.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,653.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,655.3999999999999,71.09999999999995,79.19142857142853,45.999999999999986,51717.6,46428.299999999996,51902.06228571425,46598.93999999996,71.0,71.11000000000001,46.0,77.01,54.96,48.31578826904299,47.229927062988295,683.3795776367189,657.6,84.31578826904298,84.8175735473633,0.0180000010877848,47.229927062988295,0.0,658.18,71.10999999999994,77.00571428571425,45.99999999999999,50639.2,46762.01999999999,50682.315371428536,46803.220971428535
2021-04-18T09:20:00.0,71.0,71.1,47.0,77.8,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,662.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,660.1999999999998,71.09999999999995,77.83428571428567,46.79999999999999,51503.6,47068.2,51386.19542857139,46940.21999999996,71.0,71.11000000000001,46.2,77.78,55.080000000000005,48.31578826904299,47.229927062988295,683.3795776367189,659.3,84.31578826904298,84.8175735473633,0.0180000010877848,47.229927062988295,0.0,658.5799999999999,71.10999999999994,77.78599999999996,46.19999999999999,51282.24999999999,46882.82,51229.10011428567,46831.61257142853
2021-04-18T09:30:00.0,71.0,71.1,47.0,78.3,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.09999999999995,78.40285714285709,47.39999999999999,51364.799999999996,46641.6,51479.315999999955,46684.25999999996,71.0,71.11000000000001,47.0,77.47999999999999,55.08,48.31578826904299,47.229927062988295,683.3795776367189,656.3,84.31578826904298,84.8175735473633,0.0180000010877848,47.229927062988295,0.0,656.8399999999998,71.10999999999994,77.47914285714282,47.05999999999999,50848.45,46669.48999999999,50890.54754285711,46707.89685714281
2021-04-18T09:40:00.0,71.0,71.1,48.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,647.0,1000.0,400.0,84.315788269043,84.8175735473633,0.0180000010877848,47.2299270629883,0.0,true,true,654.1999999999998,71.13428571428568,77.29999999999995,47.99999999999999,50013.1,46001.7,50569.65999999995,46536.04971428568,71.0,71.12000000000002,48.0,77.66,55.010000000000005,48.31578826904299,47.229927062988295,683.3795776367189,655.1,84.31578826904298,84.8175735473633,0.0180000010877848,47.229927062988295,0.0,655.2799999999999,71.1208571428571,77.65999999999995,47.94,50874.97,46590.729999999996,50888.24011428568,46604.0647428571
2021-04-18T09:50:00.0,71.0,71.0,48.0,78.9,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.05142857142852,78.90857142857138,47.99999999999999,51758.4,46576.0,51811.36799999996,46652.36799999996,71.0,71.10000000000001,48.0,77.41,55.040000000000006,48.31578826904299,47.229927062988295,683.3795776367189,656.3,84.9473648071289,84.86270141601561,0.0180000010877848,47.229927062988295,0.0,655.9999999999998,71.10171428571425,77.40485714285708,47.99999999999999,50804.42,46662.92999999999,50778.24542857138,46642.71599999997
2021-04-18T10:00:00.0,71.0,71.1,48.0,79.7,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,47.2299270629883,683.379577636719,656.0,1000.0,400.0,84.9473648071289,84.8627014160156,0.0180000010877848,47.2299270629883,0.0,true,true,656.5999999999999,71.06571428571425,79.5628571428571,48.39999999999999,52283.200000000004,46641.6,52240.971999999965,46661.74799999997,71.0,71.11000000000001,48.1,77.1,54.92,48.31578826904299,47.229927062988295,683.3795776367189,655.7,84.9473648071289,84.86270141601561,0.0180000010877848,47.229927062988295,0.0,655.6999999999998,71.1048571428571,77.09999999999995,48.15999999999998,50555.19000000001,46626.859999999986,50555.09297142853,46623.44531428568
2021-04-18T10:10:00.0,71.0,71.1,49.0,77.9,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,675.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,674.9999999999999,71.10857142857138,77.9171428571428,48.999999999999986,52582.50000000001,47992.49999999999,52594.071428571384,47998.285714285674,71.0,71.05,49.0,77.91999999999999,54.90999999999999,48.39999999999999,47.354091644287095,684.1245422363281,663.0,85.19999847412109,85.21975250244141,0.0180000010877848,47.354091644287095,0.0,662.8799999999999,71.05257142857138,77.9225714285714,48.94,51665.88,47106.18000000001,51655.879028571384,47099.34137142853
2021-04-18T10:20:00.0,71.0,71.1,50.0,75.9,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.5263175964355,47.4965896606445,684.979553222656,678.0,1000.0,400.0,85.5789489746094,85.6336975097656,0.0180000010877848,47.4965896606445,0.0,true,true,679.3999999999999,71.09999999999995,75.87428571428566,49.99999999999999,51460.200000000004,48205.799999999996,51548.98971428567,48305.33999999996,71.0,71.09,49.4,77.36,55.080000000000005,48.5263175964355,47.49658966064451,684.9795532226561,674.4,85.57894897460939,85.63369750976561,0.0180000010877848,47.49658966064451,0.0,674.7799999999999,71.08999999999995,77.35828571428566,49.39999999999999,52169.67,47943.09,52198.22108571424,47970.12548571425
