time,thermostat_room_temp,room_temp,thermostat_outside_temp,supply_discharge_temp,ahu_supply_temp,setpoint,setpoint_max,setpoint_min,clg_sp_current,htg_sp_current,clg_sp_offset,htg_sp_offset,occupied_clg_sp,occupied_htg_sp,unoccupied_clg_sp,unoccupied_htg_sp,htg_valve_position,htg_valve_command,airflow_desired,airflow_current,airflow_max,airflow_min,damper_position,damper_command,damper_integral_factor,htg_signal,clg_signal,htg_clg_mode,occupied_status,airflow_current_smooth,room_temp_smooth,supply_discharge_temp_smooth,thermostat_outside_temp_smooth,sensible_heat_in,sensible_heat_room,sensible_heat_in_smooth,sensible_heat_room_smooth,thermostat_room_temp_ave,room_temp_ave,thermostat_outside_temp_ave,supply_discharge_temp_ave,ahu_supply_temp_ave,htg_valve_position_ave,htg_valve_command_ave,airflow_desired_ave,airflow_current_ave,damper_position_ave,damper_command_ave,damper_integral_factor_ave,htg_signal_ave,clg_signal_ave,airflow_current_smooth_ave,room_temp_smooth_ave,supply_discharge_temp_smooth_ave,thermostat_outside_temp_smooth_ave,sensible_heat_in_ave,sensible_heat_room_ave,sensible_heat_in_smooth_ave,sensible_heat_room_smooth_ave
2021-04-17T00:00:00.0,71.0,71.4,47.0,77.1,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.9473686218262,47.4299240112305,684.579528808594,710.0,1000.0,400.0,86.2105255126953,86.089225769043,0.0180000010877848,47.4299240112305,0.0,true,true,709.3999999999999,71.37428571428566,77.30571428571423,47.19999999999999,54740.99999999999,50694.00000000001,54840.673714285665,50632.91828571424,70.8,71.05333333333333,47.266666666666666,82.44,54.95333333333333,51.85965016682945,49.34993133544922,693.6995768229167,724.0666666666667,86.75789489746093,86.68114827473958,0.017520000661412898,49.35270843505859,0.0,723.8666666666666,71.05104761904757,82.45333333333329,47.32,59704.23333333333,51443.619999999995,59697.47333333329,51427.9195428571
2021-04-17T00:15:00.0,71.0,71.3,47.0,78.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2715911865234,683.629516601562,704.0,1000.0,400.0,86.2105255126953,85.708625793457,0.0180000010877848,47.2715911865234,0.0,true,true,702.3999999999999,71.32571428571424,77.91428571428565,46.99999999999999,54912.0,50195.2,54726.99428571423,50099.181714285674,71.0,71.36666666666665,47.06666666666667,79.14,54.84666666666667,46.57543843587241,47.38103535970054,684.2861938476562,706.4,86.2105255126953,85.97040252685547,0.018000001087784802,47.38103535970054,0.0,706.4133333333333,71.3683809523809,79.14114285714281,47.05333333333333,55910.67333333334,50413.333333333336,55911.74559999995,50415.52697142853
2021-04-17T00:30:00.0,71.0,71.2,47.0,80.2,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,691.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,692.8,71.22571428571425,80.19999999999995,46.99999999999999,55418.200000000004,49199.200000000004,55562.55999999996,49345.174857142825,71.0,71.31999999999998,47.0,78.84,55.026666666666664,46.10526275634769,47.262704467773425,683.5761962890623,699.4666666666667,85.91578979492188,85.68440806070961,0.018000001087784802,47.262704467773425,0.0,699.6933333333332,71.31999999999996,78.83314285714282,46.99999999999999,55151.479999999996,49886.15333333333,55164.17337142853,49902.253790476156
2021-04-17T00:45:00.0,71.0,71.3,46.0,79.9,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2549285888672,683.529541015625,685.0,1000.0,400.0,85.5789489746094,85.663215637207,0.0180000010877848,47.2549285888672,0.0,true,true,685.9999999999999,71.29999999999995,79.94285714285711,45.999999999999986,54731.50000000001,48840.5,54840.79999999997,48911.79999999996,71.0,71.30666666666666,46.8,79.04000000000002,55.066666666666656,46.10526275634769,47.254928588867195,683.529541015625,688.5333333333333,85.57894897460939,85.66321563720702,0.018000001087784802,47.254928588867195,0.0,688.5866666666666,71.3060952380952,79.0451428571428,46.8,54424.653333333335,49096.87333333334,54431.821142857094,49100.33276190471
2021-04-17T01:00:00.0,71.0,71.3,45.0,80.2,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.29999999999995,80.11428571428567,44.8,55177.6,49054.4,55070.55999999996,49011.61999999996,71.0,71.31999999999998,45.2,78.86666666666669,54.800000000000004,46.10526275634769,47.229373677571644,683.3762044270833,686.5333333333333,85.57894897460939,85.61460622151691,0.018000001087784802,47.229373677571644,0.0,686.3599999999999,71.31999999999995,78.86266666666663,45.18666666666665,54144.46,48963.58666666667,54127.936076190425,48951.23710476187
2021-04-17T01:15:00.0,71.0,71.3,44.0,78.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,685.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,687.3999999999999,71.33428571428567,78.40285714285709,43.999999999999986,53635.5,48840.5,53894.12399999995,49035.18799999996,71.0,71.3,44.06666666666667,78.62666666666668,54.52666666666666,46.10526275634769,47.22159576416019,683.3295288085939,688.0,85.57894897460939,85.6000518798828,0.018000001087784802,47.22159576416019,0.0,688.0399999999998,71.30057142857139,78.63009523809518,44.08,54096.06666666666,49054.420000000006,54101.25558095235,49057.63245714281
2021-04-17T01:30:00.0,71.0,71.4,43.0,77.5,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.1052627563477,47.2215957641602,683.329528808594,688.0,1000.0,400.0,85.5789489746094,85.6000518798828,0.0180000010877848,47.2215957641602,0.0,true,true,686.3999999999999,71.39999999999996,77.54285714285709,42.79999999999999,53320.0,49123.200000000004,53225.41714285709,49008.95999999996,71.0,71.29333333333332,43.13333333333333,78.8,55.20000000000001,46.10526275634769,47.22159576416019,683.3295288085939,686.4,85.57894897460939,85.6000518798828,0.018000001087784802,47.22159576416019,0.0,686.5733333333333,71.29276190476185,78.79885714285707,43.12,54087.726666666655,48935.646666666675,54100.50209523806,48947.68796190472
2021-04-17T01:45:00.0,71.0,71.3,41.0,75.4,53.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,669.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,672.5999999999999,71.31714285714281,75.4428571428571,40.999999999999986,50442.600000000006,47699.7,50742.865714285675,47967.91028571425,71.03333333333333,71.38000000000001,41.666666666666664,78.52666666666667,54.713333333333345,45.796490987141965,47.112708028157535,682.6762451171875,688.0,85.4526321411133,85.40207977294921,0.018000001087784802,47.112708028157535,0.0,687.9066666666665,71.38057142857137,78.52609523809518,41.679999999999986,54036.46666666667,49109.5,54027.00022857139,49103.16118095234
2021-04-17T02:00:00.0,71.0,71.1,40.0,76.7,53.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.9473686218262,46.8132705688477,680.879577636719,672.0,1000.0,400.0,84.9473648071289,84.9754180908203,0.0180000010877848,46.8132705688477,0.0,true,true,669.5999999999999,71.09142857142852,76.63142857142854,40.39999999999999,51542.4,47779.2,51312.404571428546,47602.820571428536,71.0,71.20666666666666,40.733333333333334,77.35333333333332,53.53333333333333,44.947368621826186,46.81327056884769,680.8795776367189,673.6,84.9473648071289,84.9754180908203,0.018000001087784802,46.81327056884769,0.0,673.4399999999999,71.20666666666664,77.35790476190473,40.71999999999999,52110.560000000005,47964.84,52100.337257142826,47953.4155428571
2021-04-17T02:15:00.0,71.0,71.0,41.0,75.5,53.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.021598815918,682.129577636719,685.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.021598815918,0.0,true,true,686.1999999999998,71.02571428571424,75.6285714285714,40.79999999999999,51717.5,48635.0,51896.32571428568,48737.8451428571,71.0,71.06,40.2,77.52,53.83333333333333,48.119298553466805,46.92326711018881,681.5396077473958,682.2666666666667,84.9473648071289,84.99036458333333,0.018000001087784802,46.92326711018881,0.0,682.4666666666667,71.05942857142853,77.52171428571424,40.18666666666666,52887.506666666675,48481.82666666666,52904.066057142816,48495.66182857138
2021-04-17T02:30:00.0,71.0,71.1,41.0,78.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,47.5799255371094,685.479553222656,688.0,1000.0,400.0,84.9473648071289,84.9914321899414,0.0180000010877848,47.5799255371094,0.0,true,true,685.3999999999999,71.15999999999994,77.91999999999996,40.999999999999986,53732.799999999996,48916.799999999996,53406.36799999996,48773.06399999995,71.0,71.12000000000002,40.46666666666667,77.84666666666666,54.14,50.10526275634769,47.484370422363284,684.9062174479166,686.3333333333334,84.9473648071289,84.9914321899414,0.018000001087784802,47.484370422363284,0.0,686.0399999999998,71.12114285714281,77.83980952380946,40.49333333333332,53426.92,48812.02,53399.9525333333,48791.99310476187
2021-04-17T02:45:00.0,70.5,70.9,41.0,79.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,53.8049163818359,722.829467773438,685.0,1000.0,400.0,84.9473648071289,85.2436676025391,0.0180000010877848,53.8049163818359,0.0,true,true,683.3999999999999,70.97714285714282,79.61714285714282,40.79999999999999,54525.99999999999,48566.50000000001,54410.3554285714,48505.7794285714,70.96666666666667,71.11333333333333,41.0,78.02,54.05999999999999,50.10526275634769,48.41047973632814,690.4628784179687,684.2666666666667,84.9473648071289,85.02294108072917,0.018000001087784802,48.01047973632814,0.0,684.4533333333331,71.11390476190472,78.01771428571425,40.98666666666666,53383.566666666666,48660.520000000004,53397.89329523804,48674.19203809519
2021-04-17T03:00:00.0,71.0,71.0,40.0,79.0,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,50.1052627563477,49.0549163818359,694.329467773437,707.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.0549163818359,0.0,true,true,703.7999999999998,71.05999999999995,79.03428571428567,39.99999999999999,55853.0,50197.0,55624.33028571424,50012.02799999995,70.93333333333334,71.08,40.06666666666667,77.65333333333334,53.38666666666667,50.10526275634769,48.489362080891965,690.9361572265625,689.4666666666667,85.11578725179037,85.37356872558595,0.018000001087784802,48.88936157226566,0.0,689.3733333333331,71.07999999999996,77.66019047619044,40.08,53544.12,49007.04666666666,53540.8544380952,49000.413295238046
2021-04-17T03:15:00.0,71.0,71.1,41.0,80.0,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.24658203125,695.4794921875,700.0,1000.0,400.0,85.5789489746094,85.7307968139648,0.0180000010877848,49.24658203125,0.0,true,true,702.3999999999999,71.15142857142854,79.99142857142851,40.999999999999986,56000.0,49769.99999999999,56185.97942857138,49976.763428571394,71.0,71.10000000000001,40.46666666666667,78.13333333333334,54.05999999999999,50.79298299153649,49.5438049316406,694.8628133138019,705.1333333333333,85.57894897460939,85.73079681396483,0.018000001087784802,49.1438049316406,0.0,705.2266666666663,71.09942857142853,78.12933333333328,40.46666666666666,55091.97333333332,50134.979999999996,55096.90678095235,50141.20769523806
2021-04-17T03:30:00.0,71.0,71.4,41.0,79.7,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.315788269043,49.2299194335937,695.379516601562,704.0,1000.0,400.0,85.5789489746094,85.6944351196289,0.0180000010877848,49.2299194335937,0.0,true,true,701.5999999999999,71.40857142857139,79.72571428571423,40.999999999999986,56108.8,50265.600000000006,55935.5611428571,50100.25371428568,71.0,71.32,41.0,79.82666666666665,54.113333333333344,50.39298299153646,49.243804931640625,695.4628295898438,701.0666666666667,85.57894897460939,85.7247370402018,0.018000001087784802,48.84324951171875,0.0,700.8666666666668,71.3188571428571,79.82780952380949,40.99999999999999,55963.646666666675,50000.060000000005,55948.51020952377,49985.02727619044
2021-04-17T03:45:00.0,71.0,71.3,41.0,78.6,54.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,687.9999999999999,71.32571428571424,78.55714285714281,40.999999999999986,53840.99999999999,48840.5,54047.314285714245,49072.09142857139,71.03333333333333,71.39333333333333,41.0,79.16,54.15333333333333,46.88421020507814,48.53547363281249,691.2128214518228,696.6666666666666,85.28420969645182,85.24852040608724,0.018000001087784802,48.53491821289062,0.0,696.8133333333333,71.39390476190471,79.15714285714282,40.99999999999999,55151.12666666667,49737.36666666667,55160.73916190472,49748.250476190435
2021-04-17T04:00:00.0,71.0,71.3,41.0,79.0,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,691.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,692.1999999999998,71.29999999999995,79.03428571428566,40.19999999999999,54589.0,49268.299999999996,54707.53257142852,49353.85999999996,71.0,71.31999999999998,40.86666666666667,78.76666666666667,54.24,46.0,48.63825225830079,691.8294677734377,688.4,84.9473648071289,84.86981201171878,0.018000001087784802,48.63825225830079,0.0,688.3999999999997,71.31942857142852,78.76895238095234,40.839999999999996,54223.486666666664,49096.54,54225.06651428567,49096.21093333329
2021-04-17T04:15:00.0,71.0,71.1,40.0,78.8,53.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6382522583008,691.829467773438,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6382522583008,0.0,true,true,689.1999999999998,71.09142857142852,78.7828571428571,39.99999999999999,54214.4,48916.799999999996,54297.145142857094,48996.21257142853,71.0,71.20666666666668,40.0,77.51333333333334,53.926666666666655,46.0,48.63825225830079,691.8294677734377,688.6,84.9473648071289,84.86981201171878,0.018000001087784802,48.63825225830079,0.0,688.6799999999998,71.20609523809519,77.51219047619043,40.026666666666664,53376.03333333333,49032.866666666676,53381.391047619014,49038.19020952376
2021-04-17T04:30:00.0,71.0,71.4,40.0,80.1,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,48.6299133300781,691.779479980469,688.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,48.6299133300781,0.0,true,true,681.3999999999999,71.40857142857139,80.13428571428567,39.599999999999994,55108.799999999996,49123.200000000004,54603.50228571424,48657.80057142854,71.0,71.21333333333334,39.6,78.72666666666667,56.46000000000001,46.0,48.637696329752615,691.8261352539065,691.6,84.9473648071289,84.86981201171878,0.018000001087784802,48.637696329752615,0.0,691.2133333333333,71.21390476190473,78.72780952380948,39.55999999999999,54440.7,49250.833333333336,54412.01763809518,49223.65519999996
2021-04-17T04:45:00.0,71.0,71.2,39.0,77.3,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.0526313781738,46.6382675170898,679.82958984375,678.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,678.5999999999999,71.22571428571425,77.38571428571424,38.99999999999999,52409.4,48273.6,52513.94571428568,48333.769714285685,71.13333333333334,71.3733333333333,39.0,77.18666666666667,54.90666666666666,45.10877176920573,45.94937286376951,675.6962239583333,673.8,84.9473648071289,84.86981201171878,0.018000001087784802,45.14881744384763,0.0,674.1466666666666,71.37390476190473,77.19066666666664,39.03999999999999,52011.45999999999,48091.299999999996,52041.38449523805,48116.43439999996
2021-04-17T05:00:00.0,71.0,71.1,39.0,77.8,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.8421058654785,46.6382675170898,679.82958984375,685.0,1000.0,400.0,84.9473648071289,84.8698120117188,0.0180000010877848,46.6382675170898,0.0,true,true,685.9999999999999,71.09999999999995,77.7228571428571,38.99999999999999,53293.0,48703.49999999999,53317.87999999996,48774.59999999996,71.0,71.12000000000002,39.0,76.34666666666666,55.04,45.86666692097981,46.63826751708981,679.82958984375,685.0666666666667,84.9473648071289,84.86981201171878,0.018000001087784802,46.63826751708981,0.0,685.1866666666667,71.11942857142851,76.33752380952374,38.99999999999999,52301.766666666656,48721.8,52305.120342857095,48729.986399999965
2021-04-17T05:15:00.0,71.0,71.3,39.0,81.8,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.1052627563477,47.9299163818359,687.579467773438,694.0,1000.0,400.0,85.5789489746094,85.6370315551758,0.0180000010877848,47.9299163818359,0.0,true,true,695.1999999999998,71.29142857142853,81.89428571428567,38.99999999999999,56769.2,49482.2,56932.90742857139,49561.8011428571,70.93333333333334,71.09333333333332,39.0,78.61333333333333,55.00666666666667,49.789473724365244,48.11825815836586,688.7095296223958,688.6,85.24210408528646,85.24095001220707,0.018000001087784802,48.119369506835916,0.0,688.4399999999999,71.09276190476186,78.62076190476185,38.99999999999999,54144.78666666665,48955.22666666666,54137.21097142853,48943.423999999955
2021-04-17T05:30:00.0,71.0,71.3,39.0,77.2,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,663.1999999999998,71.32571428571424,77.19142857142853,38.99999999999999,51646.8,47699.7,51193.35542857139,47303.21371428567,71.23333333333333,71.43333333333334,39.0,78.83333333333331,54.99333333333334,43.487718963623045,43.665501403808584,657.1796590169271,674.0666666666667,84.73684082031251,84.69591217041015,0.018000001087784802,43.26161142985025,0.0,673.8,71.43447619047615,78.83047619047612,38.99999999999999,53162.95333333333,48150.8,53138.63455238091,48132.62605714283
2021-04-17T05:45:00.0,71.0,71.2,38.0,77.1,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,672.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,669.9999999999999,71.2428571428571,77.05714285714281,37.99999999999999,51811.2,47846.4,51628.285714285674,47732.71428571425,71.0,71.25333333333333,38.53333333333333,77.07999999999998,55.066666666666656,40.210525512695305,44.671630859375,668.02978515625,665.2666666666667,84.31578826904298,84.2801742553711,0.018000001087784802,44.671630859375,0.0,665.7466666666667,71.2539047619047,77.07828571428566,38.533333333333324,51278.86666666666,47402.38,51314.685942857104,47437.040038095205
2021-04-17T06:00:00.0,71.0,71.1,38.0,77.3,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,40.2105255126953,44.671630859375,668.02978515625,669.0,1000.0,400.0,84.315788269043,84.2801742553711,0.0180000010877848,44.671630859375,0.0,true,true,668.9999999999999,71.16857142857137,77.26571428571424,37.99999999999999,51713.7,47565.899999999994,51690.762857142814,47611.77428571424,71.0,71.18,38.0,77.20666666666666,54.980000000000004,40.210525512695305,44.671630859375,668.02978515625,671.2,84.31578826904298,84.2801742553711,0.018000001087784802,44.671630859375,0.0,670.9466666666667,71.17999999999994,77.20780952380947,37.99999999999999,51820.939999999995,47775.96,51802.221676190435,47757.96975238091
2021-04-17T06:15:00.0,71.0,71.1,38.0,79.7,55.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,672.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,674.3999999999999,71.0828571428571,79.77714285714282,38.19999999999999,53558.4,47779.2,53801.70514285711,47938.27885714282,70.93333333333334,71.08,38.0,77.07333333333332,54.92,43.66315765380859,45.66051788330078,673.9630981445313,664.8666666666667,84.52631378173828,84.584006245931,0.018000001087784802,45.66051788330078,0.0,665.1866666666666,71.07771428571422,77.0779047619047,38.01333333333332,51254.566666666666,47258.80666666666,51281.190171428534,47279.94228571425
2021-04-17T06:30:00.0,71.0,71.3,39.0,78.6,55.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,45.2632904052734,671.579711914062,678.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2632904052734,0.0,true,true,676.8,71.29999999999995,78.63428571428565,38.79999999999999,53290.799999999996,48341.4,53219.68457142853,48255.83999999997,71.0,71.27333333333333,38.86666666666667,78.33999999999999,55.053333333333335,48.84210586547851,45.2632904052734,671.5797119140623,679.2,84.9473648071289,85.16426849365232,0.018000001087784802,45.2632904052734,0.0,678.9199999999998,71.27447619047615,78.33428571428567,38.86666666666666,53206.86000000001,48408.793333333335,53180.88918095234,48389.6997333333
2021-04-17T06:45:00.0,71.0,71.4,38.0,77.2,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.4210510253906,45.2549591064453,671.529724121094,675.0,1000.0,400.0,84.9473648071289,85.1642684936523,0.0180000010877848,45.2549591064453,0.0,true,true,671.3999999999999,71.36571428571423,77.17428571428567,37.99999999999999,52110.0,48195.00000000001,51814.81542857139,47914.940571428524,71.0,71.31999999999998,38.4,78.2,54.95333333333333,48.03508809407551,45.26217956542965,671.5730468749997,671.2,84.9473648071289,85.16426849365232,0.018000001087784802,45.26217956542965,0.0,671.0399999999997,71.31828571428565,78.19885714285708,38.38666666666666,52484.16000000001,47869.98,52471.90834285711,47857.41702857139
2021-04-17T07:00:00.0,71.0,71.3,39.0,75.4,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,675.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,677.5999999999999,71.32571428571424,75.3228571428571,38.99999999999999,50895.00000000001,48127.5,51038.76799999997,48330.30399999996,71.0,71.33333333333331,38.733333333333334,77.25333333333334,55.00666666666666,44.210525512695305,45.24551595052084,671.4730712890625,672.8,84.9473648071289,85.14716237386067,0.018000001087784802,45.24551595052084,0.0,673.1733333333333,71.335619047619,77.25104761904757,38.73333333333333,51976.32,47993.079999999994,52003.08007619043,48021.228152380914
2021-04-17T07:15:00.0,71.0,71.3,41.0,75.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.2105255126953,45.2382888793945,671.429748535156,669.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,45.2382888793945,0.0,true,true,666.1999999999998,71.32571428571424,75.40857142857138,40.599999999999994,50442.600000000006,47699.7,50237.19028571424,47517.190857142814,71.0,71.32666666666665,39.93333333333333,77.43333333333335,54.98666666666667,44.210525512695305,45.23828887939452,671.4297485351561,678.6,84.9473648071289,85.13406372070311,0.018000001087784802,45.23828887939452,0.0,677.8266666666665,71.32666666666661,77.43733333333329,39.946666666666665,52548.19333333333,48402.2,52492.34396190473,48347.0371428571
2021-04-17T07:30:00.0,70.5,70.9,42.0,75.1,54.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.315788269043,51.2799530029297,707.6796875,678.0,1000.0,400.0,84.9473648071289,85.1340637207031,0.0180000010877848,51.2882919311523,0.0,true,true,680.8,70.9428571428571,75.21999999999994,41.8,50917.799999999996,48070.200000000004,51209.775999999954,48297.89714285711,70.96666666666667,71.24,41.13333333333333,76.45333333333333,53.46666666666666,44.35087636311848,45.64106648763019,673.8464111328124,673.2,84.9473648071289,85.13406372070311,0.018000001087784802,45.64162241617837,0.0,673.6666666666665,71.24057142857137,76.46247619047615,41.12,51460.093333333345,47958.246666666666,51502.074704761864,47991.93580952377
2021-04-17T07:45:00.0,71.0,71.1,43.0,79.6,54.7,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,669.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999998,71.12571428571424,79.50571428571425,42.99999999999999,53252.399999999994,47565.899999999994,53427.83999999996,47796.47999999995,70.9,71.06,42.333333333333336,77.82666666666665,54.093333333333334,49.01754455566408,47.25771535237627,683.5462768554687,674.6,84.9473648071289,85.30499623616537,0.018000001087784802,47.65827128092446,0.0,674.7333333333332,71.05885714285708,77.81352380952376,42.33333333333333,52503.38,47936.93999999999,52504.692685714246,47945.60121904759
2021-04-17T08:00:00.0,71.0,71.3,44.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.5789489746094,46.6382675170898,679.82958984375,672.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.6382675170898,0.0,true,true,671.9999999999999,71.29999999999995,79.40857142857138,43.999999999999986,53356.8,47913.6,53362.559999999954,47913.59999999996,71.0,71.25999999999999,43.4,78.50666666666667,54.99333333333334,49.57894897460939,46.63826751708981,679.82958984375,673.2,84.9473648071289,85.3858642578125,0.018000001087784802,46.63826751708981,0.0,673.12,71.25999999999996,78.5083809523809,43.39999999999999,52849.46,47972.28,52844.37919999997,47966.55542857139
2021-04-17T08:15:00.0,71.0,71.3,45.0,79.4,56.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,45.1578941345215,46.2966079711914,677.779663085938,675.0,1000.0,400.0,84.9473648071289,85.3858642578125,0.0180000010877848,46.2966079711914,0.0,true,true,673.8,71.35142857142853,79.45999999999995,44.99999999999999,53595.00000000001,48127.5,53540.147999999965,48076.59257142854,71.03333333333333,71.35999999999999,44.8,78.36,55.61333333333332,46.7087720235189,45.709937032063785,676.6596110026042,671.2,84.9473648071289,85.3858642578125,0.018000001087784802,46.10938161214191,0.0,671.1999999999997,71.36171428571424,78.36171428571424,44.79999999999999,52595.7,47896.840000000004,52596.6251428571,47897.984799999955
2021-04-17T08:30:00.0,71.0,71.3,46.0,76.0,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,678.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,677.3999999999999,71.32571428571424,75.91428571428565,45.999999999999986,51528.0,48341.4,51424.33714285709,48316.03885714282,71.03333333333333,71.38666666666664,45.53333333333333,77.64666666666668,55.63333333333333,44.835088348388695,45.526059977213514,673.156355794271,676.4,84.9473648071289,85.31738789876302,0.018000001087784802,45.52550455729163,0.0,676.4399999999999,71.38552380952378,77.6443809523809,45.533333333333324,52518.82,48285.96,52521.071085714255,48288.029371428536
2021-04-17T08:45:00.0,71.0,71.1,47.0,76.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.9999999999999,71.16857142857138,77.0628571428571,46.99999999999999,51446.100000000006,47565.899999999994,51786.23999999996,47825.27999999996,71.0,71.25333333333332,46.6,76.97333333333333,55.08,44.736843109130895,45.73828125,674.4296875,675.6,84.9473648071289,85.29100036621091,0.018000001087784802,45.73828125,0.0,675.68,71.25447619047615,76.98704761904759,46.599999999999994,52003.04000000001,48138.84,52018.63839999996,48145.25085714282
2021-04-17T09:00:00.0,71.0,71.1,47.0,79.4,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,669.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,667.3999999999999,71.09142857142852,79.21999999999997,46.99999999999999,53118.600000000006,47565.899999999994,52871.42799999997,47446.41942857139,71.0,71.20000000000002,47.0,77.33333333333333,54.98000000000001,44.736843109130895,45.73828125,674.4296875,675.0,84.9473648071289,85.29100036621091,0.018000001087784802,45.73828125,0.0,674.5599999999997,71.19771428571423,77.319619047619,46.99999999999999,52197.659999999996,48060.020000000004,52154.454666666614,48027.21965714281
2021-04-17T09:15:00.0,71.0,71.1,47.0,78.2,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,671.3999999999999,71.13428571428568,78.21714285714282,46.99999999999999,52550.4,47779.2,52514.98971428568,47759.559428571396,71.0,71.19333333333334,47.0,77.30000000000001,54.86666666666667,44.736843109130895,45.73828125,674.4296875,669.8666666666667,84.9473648071289,85.29100036621091,0.018000001087784802,45.73828125,0.0,670.1866666666665,71.195619047619,77.30228571428567,46.99999999999999,51778.30666666667,47690.01333333332,51806.11725714282,47714.28670476188
2021-04-17T09:30:00.0,71.0,71.1,47.0,76.4,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,44.7368431091309,45.73828125,674.4296875,672.0,1000.0,400.0,84.9473648071289,85.2910003662109,0.0180000010877848,45.73828125,0.0,true,true,669.5999999999999,71.09999999999995,76.4428571428571,46.99999999999999,51340.8,47779.2,51186.1371428571,47608.55999999996,71.0,71.12666666666668,47.0,77.15333333333334,55.10666666666667,44.736843109130895,45.73828125,674.4296875,670.2,84.9473648071289,85.29100036621091,0.018000001087784802,45.73828125,0.0,670.16,71.12495238095231,77.15619047619043,46.99999999999999,51707.48,47669.14,51706.62742857138,47665.106399999946
2021-04-17T09:45:00.0,71.0,71.1,47.0,78.6,54.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,684.8,71.11714285714281,78.52285714285708,46.99999999999999,54076.799999999996,48916.799999999996,53772.45257142853,48701.019428571395,70.96666666666667,71.10000000000001,47.0,77.09999999999998,54.96000000000001,47.515789031982436,46.363277689615884,678.1796671549479,675.5333333333333,85.3263153076172,85.46147155761717,0.018000001087784802,45.963278198242186,0.0,675.4799999999998,71.09999999999995,77.09714285714281,46.99999999999999,52090.29333333334,48030.513333333336,52082.528304761865,48026.7719238095
2021-04-17T10:00:00.0,71.0,71.1,48.0,78.6,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,688.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,687.9999999999999,71.13428571428568,78.45428571428567,47.79999999999999,54076.799999999996,48916.799999999996,53976.54857142854,48940.38857142854,71.0,71.17333333333335,47.13333333333333,77.21999999999998,55.03999999999999,49.3684196472168,46.13827514648439,676.8296508789061,686.8666666666667,85.57894897460939,85.5751190185547,0.018000001087784802,46.13827514648439,0.0,686.9999999999999,71.17390476190471,77.21999999999996,47.13333333333332,53038.72666666667,48886.64,53049.887809523774,48896.483123809485
2021-04-17T10:15:00.0,71.0,71.1,48.0,76.6,55.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.1382751464844,676.829650878906,678.0,1000.0,400.0,85.5789489746094,85.5751190185547,0.0180000010877848,46.1382751464844,0.0,true,true,680.0,71.13428571428568,76.7971428571428,48.19999999999999,51934.799999999996,48205.799999999996,52222.057142857106,48371.31428571427,71.0,71.11333333333336,48.0,77.04666666666665,54.986666666666665,49.3684196472168,46.13827514648439,676.8296508789061,686.0,85.57894897460939,85.5751190185547,0.018000001087784802,46.13827514648439,0.0,685.9066666666665,71.11333333333327,77.05809523809518,48.01333333333332,52855.306666666664,48783.77333333333,52855.930780952345,48777.08605714282
2021-04-17T10:30:00.0,70.5,70.9,49.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,52.4049377441406,714.429626464844,675.0,1000.0,400.0,85.5789489746094,85.7310638427734,0.0180000010877848,52.4049377441406,0.0,true,true,674.3999999999999,71.01142857142852,77.33428571428567,49.39999999999999,52177.5,47857.50000000001,52154.242285714245,47890.107428571384,70.96666666666667,71.13333333333334,48.93333333333333,77.42666666666666,54.98,49.3684196472168,46.56327514648439,679.3796468098958,679.0,85.57894897460939,85.58761240641277,0.018000001087784802,46.56327514648439,0.0,679.0533333333333,71.13676190476185,77.41695238095234,48.96,52571.12,48299.73333333333,52569.376761904714,48305.805790476144
2021-04-17T10:45:00.0,71.0,71.0,50.0,78.5,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,46.7299346923828,680.379577636719,681.0,1000.0,400.0,85.5789489746094,85.8896408081055,0.0180000010877848,46.7299346923828,0.0,true,true,681.9999999999999,71.02571428571424,78.3628571428571,49.99999999999999,53458.5,48351.0,53443.46857142853,48439.53714285711,70.96666666666667,71.07333333333334,50.0,76.96666666666667,55.07333333333334,49.3684196472168,46.52882843017578,679.172957356771,676.8,85.57894897460939,85.83954823811851,0.018000001087784802,46.92938385009766,0.0,676.9999999999999,71.06990476190472,76.9683809523809,49.96,52091.99999999999,48102.42,52108.21885714283,48114.31264761902
2021-04-17T11:00:00.0,71.0,71.0,51.0,76.0,55.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,700.1999999999998,71.05142857142852,76.10285714285709,50.999999999999986,52972.0,49487.0,53287.22057142852,49750.21028571423,71.0,71.06,50.733333333333334,77.17333333333333,55.03333333333333,49.3684196472168,47.63214772542316,683.3928588867186,687.3333333333334,85.87368469238281,86.02123209635418,0.018000001087784802,47.23214772542316,0.0,687.3599999999999,71.06114285714281,77.17504761904758,50.73333333333333,53045.26,48841.95333333333,53046.871885714245,48844.635809523774
2021-04-17T11:15:00.0,71.0,71.1,50.0,75.8,54.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,49.3684196472168,47.5049209594727,685.029479980469,704.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,47.5049209594727,0.0,true,true,701.5999999999999,71.10857142857138,75.73999999999995,50.39999999999999,53363.2,50054.399999999994,53139.18399999996,49889.77371428567,71.0,71.09333333333333,50.93333333333333,77.15333333333334,54.82666666666667,49.3684196472168,47.50492095947269,685.0294799804689,702.6,86.2105255126953,86.1644973754883,0.018000001087784802,47.50492095947269,0.0,702.36,71.09219047619042,77.14419047619043,50.91999999999999,54208.01333333332,49950.16666666666,54182.86533333329,49932.317866666635
2021-04-17T11:30:00.0,71.0,71.3,49.0,77.9,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,53.1578941345215,48.9549179077149,693.7294921875,697.0,1000.0,400.0,86.2105255126953,86.1644973754883,0.0180000010877848,48.9549179077149,0.0,true,true,694.5999999999999,71.23999999999995,77.89142857142853,48.999999999999986,54296.3,49696.1,54103.38628571425,49483.30399999996,70.93333333333334,71.08666666666667,49.733333333333334,78.68666666666668,54.11999999999999,52.14736760457357,50.227695719401055,696.566162109375,696.6666666666666,86.2105255126953,86.1644973754883,0.018000001087784802,49.827695719401056,0.0,696.4799999999998,71.0843809523809,78.68780952380948,49.74666666666667,54816.27333333334,49523.52,54802.138780952344,49508.66845714281
2021-04-17T11:45:00.0,71.5,71.5,50.0,75.8,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,43.684211730957,39.7216186523437,638.329711914062,681.0,1000.0,400.0,85.5789489746094,85.2608947753906,0.0180000010877848,39.7132873535156,0.0,true,true,675.5999999999999,71.50857142857139,75.7828571428571,49.99999999999999,51619.799999999996,48691.5,51198.89828571425,48311.19085714282,71.26666666666667,71.4,49.266666666666666,79.57333333333334,55.97333333333333,48.37193018595378,44.931590779622425,669.589530436198,689.6,86.04210510253907,85.91870066324871,0.018000001087784802,44.92770233154299,0.0,689.4,71.40228571428568,79.57504761904757,49.26666666666666,54880.73333333333,49237.1,54866.734095238055,49224.28251428568
2021-04-17T12:00:00.0,71.0,71.1,51.0,75.1,54.2,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.0,45.2382888793945,671.429748535156,666.0,1000.0,400.0,84.9473648071289,85.0462875366211,0.0180000010877848,45.2382888793945,0.0,true,true,665.1999999999998,71.11714285714281,75.12571428571424,50.999999999999986,50016.6,47352.6,49973.6251428571,47307.12342857139,71.0,71.19333333333334,50.333333333333336,76.86666666666666,54.96000000000001,44.30175526936848,45.24384460449218,671.4630818684894,664.6,84.98947041829427,85.04829762776693,0.018000001087784802,45.24384460449218,0.0,665.0399999999998,71.19390476190473,76.8683809523809,50.33333333333333,51083.46666666667,47315.32666666665,51118.95916190473,47347.02407619043
2021-04-17T12:15:00.0,71.0,71.3,51.0,79.6,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,52.7368431091309,49.2632522583008,695.579467773438,697.0,1000.0,400.0,86.2105255126953,86.5602951049805,0.0180000010877848,49.2632522583008,0.0,true,true,696.3999999999999,71.30857142857138,79.71142857142851,51.39999999999999,55481.2,49696.1,55511.038857142805,49659.2891428571,70.73333333333333,71.01333333333332,51.0,78.4,55.06666666666667,50.69473724365236,51.29826100667317,707.78955078125,685.8,85.91578877766928,86.21387227376302,0.018000001087784802,51.301594543457014,0.0,685.7999999999998,71.01219047619043,78.41485714285709,51.039999999999985,53780.39333333333,48701.513333333336,53790.38746666663,48700.74487619044
2021-04-17T12:30:00.0,71.0,71.2,50.0,76.6,56.0,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,702.3999999999999,71.22571428571425,76.71142857142853,50.19999999999999,53619.99999999999,49840.0,53882.107428571384,50028.94171428568,71.03333333333333,71.33999999999997,51.06666666666667,78.55999999999999,54.993333333333325,48.2736857096354,48.98880716959636,693.9328084309897,698.0,86.2105255126953,86.45344390869141,0.018000001087784802,48.98880716959636,0.0,697.9999999999999,71.3405714285714,78.55028571428566,51.02666666666666,54832.67333333333,49795.159999999996,54826.003809523754,49795.56788571425
2021-04-17T12:45:00.0,71.0,71.2,49.0,76.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,46.5263175964355,48.7965850830078,692.779479980469,700.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,705.5999999999999,71.19142857142853,76.21142857142853,48.599999999999994,53269.99999999999,49840.0,53774.78399999996,50232.67199999996,71.0,71.24,49.6,77.72,55.05333333333332,46.52631759643551,48.796585083007805,692.7794799804689,703.3333333333334,86.2105255126953,86.3637008666992,0.018000001087784802,48.796585083007805,0.0,703.6399999999998,71.23828571428568,77.71942857142852,49.559999999999995,54663.90666666667,50105.473333333335,54686.428419047596,50126.08659047613
2021-04-17T13:00:00.0,71.0,71.1,48.0,75.6,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,48.8421058654785,48.7965850830078,692.779479980469,707.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.7965850830078,0.0,true,true,706.9999999999999,71.16857142857137,75.7628571428571,47.99999999999999,53449.2,50267.7,53564.33999999996,50316.17999999995,71.0,71.17333333333335,48.0,77.33333333333331,54.92,47.143861134846965,48.796585083007805,692.7794799804689,707.3333333333334,86.2105255126953,86.3637008666992,0.018000001087784802,48.796585083007805,0.0,706.9066666666665,71.175619047619,77.33619047619044,48.03999999999999,54700.84,50343.33999999999,54669.869942857105,50314.55569523806
2021-04-17T13:15:00.0,71.0,71.1,48.0,76.0,54.8,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,711.7999999999998,71.15999999999994,76.13714285714282,47.99999999999999,53960.0,50480.99999999999,54194.418285714244,50651.687999999944,70.96666666666667,71.11333333333333,48.0,77.22,54.99333333333334,49.83859736124675,49.216585286458326,695.2994913736981,710.4,86.2105255126953,86.3637008666992,0.018000001087784802,49.217140706380206,0.0,710.5599999999998,71.11333333333327,77.2228571428571,47.99999999999999,54855.44000000001,50519.066666666666,54870.55177142853,50530.3281523809
2021-04-17T13:30:00.0,71.0,71.1,47.0,76.5,54.9,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,707.5999999999999,71.15999999999994,76.61142857142852,46.99999999999999,53856.0,50054.399999999994,54210.24685714281,50352.81599999995,71.0,71.17333333333335,47.53333333333333,77.37333333333335,54.96666666666667,51.57894897460938,48.854919433593714,693.1295166015627,709.4,86.2105255126953,86.3637008666992,0.018000001087784802,48.854919433593714,0.0,709.56,71.1733333333333,77.3739047619047,47.533333333333324,54889.32666666667,50490.42666666666,54902.1072380952,50501.75009523806
2021-04-17T13:45:00.0,71.0,71.0,47.0,77.3,55.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,48.8549194335937,693.129516601563,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,48.8549194335937,0.0,true,true,712.3999999999999,71.04285714285709,77.32571428571423,46.99999999999999,54883.0,50410.0,55086.83885714281,50610.93142857138,71.0,71.13333333333335,47.0,77.52,55.11333333333334,51.57894897460938,48.854919433593714,693.1295166015627,708.4,86.2105255126953,86.3637008666992,0.018000001087784802,48.854919433593714,0.0,708.28,71.13276190476186,77.51828571428567,46.99999999999999,54915.18000000001,50390.86666666666,54904.35119999996,50381.90209523806
2021-04-17T14:00:00.0,71.0,71.0,48.0,78.8,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.029914855957,694.179443359375,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.029914855957,0.0,true,true,709.9999999999998,71.05142857142852,78.67142857142852,47.99999999999999,56184.4,50623.0,55856.71428571423,50446.51428571423,71.0,71.10666666666667,47.8,77.54666666666667,54.94666666666667,51.57894897460938,49.42602589925129,696.5561116536459,710.6,86.2105255126953,86.3637008666992,0.018000001087784802,49.42602589925129,0.0,710.6,71.10666666666661,77.54095238095235,47.79999999999999,55105.013333333336,50528.31333333334,55100.82167619043,50528.39687619044
2021-04-17T14:15:00.0,71.0,71.1,49.0,79.8,55.4,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,704.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,703.5999999999999,71.11714285714282,79.54285714285709,48.999999999999986,56179.2,50054.399999999994,55966.35428571424,50038.021714285685,71.0,71.16000000000001,48.266666666666666,77.81333333333333,55.07333333333333,51.57894897460938,49.08824920654298,694.5294799804689,708.7333333333333,86.2105255126953,86.3637008666992,0.018000001087784802,49.08824920654298,0.0,708.4133333333333,71.15999999999995,77.80419047619043,48.26666666666666,55149.486666666664,50433.4,55117.48540952375,50410.667771428525
2021-04-17T14:30:00.0,71.0,71.1,50.0,79.7,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.15999999999994,79.57999999999996,49.99999999999999,56826.1,50694.299999999996,56549.54799999996,50566.29599999995,71.0,71.21333333333334,49.86666666666667,77.73333333333335,54.95333333333334,51.57894897460938,49.08824920654298,694.5294799804689,707.4666666666667,86.2105255126953,86.3637008666992,0.018000001087784802,49.08824920654298,0.0,707.4666666666665,71.21390476190473,77.7379047619047,49.86666666666667,54993.593333333316,50381.10666666667,54997.05363809519,50381.461752380914
2021-04-17T14:45:00.0,71.0,71.1,49.0,79.2,54.3,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,711.7999999999998,71.09142857142852,79.05428571428567,49.19999999999999,56707.200000000004,50907.6,56270.840571428525,50602.87885714281,71.0,71.16000000000001,49.86666666666667,77.82,55.03333333333333,51.57894897460938,49.08824920654298,694.5294799804689,710.4,86.2105255126953,86.3637008666992,0.018000001087784802,49.08824920654298,0.0,710.3599999999999,71.15828571428567,77.81999999999995,49.86666666666665,55284.3,50552.05999999999,55280.516914285676,50547.97119999996
2021-04-17T15:00:00.0,71.0,71.1,50.0,79.9,55.5,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.13428571428568,79.78857142857137,49.99999999999999,57208.4,50907.6,56984.99771428566,50804.10685714282,71.0,71.13333333333335,49.2,77.79333333333335,55.026666666666664,51.57894897460938,49.08824920654298,694.5294799804689,712.0,86.2105255126953,86.3637008666992,0.018000001087784802,49.08824920654298,0.0,712.1599999999999,71.13447619047614,77.79161904761901,49.199999999999996,55389.706666666665,50646.926666666666,55400.60449523805,50659.09592380947
2021-04-17T15:15:00.0,71.0,71.1,51.0,79.7,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,719.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,715.9999999999998,71.09999999999995,79.6228571428571,50.999999999999986,57304.3,51120.899999999994,57009.96571428567,50907.59999999995,71.0,71.12666666666668,50.46666666666667,77.82,54.906666666666666,51.57894897460938,49.08824920654298,694.5294799804689,714.8,86.2105255126953,86.3637008666992,0.018000001087784802,49.08824920654298,0.0,714.68,71.12609523809519,77.81828571428566,50.46666666666666,55628.24,50841.23333333333,55616.209371428544,50832.34053333329
2021-04-17T15:30:00.0,71.0,71.1,53.0,79.6,56.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,716.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,714.1999999999998,71.09999999999995,79.63428571428567,52.599999999999994,56993.6,50907.6,56874.80685714281,50779.61999999995,71.0,71.11333333333333,51.8,77.89333333333333,54.93999999999999,51.57894897460938,49.08824920654298,694.5294799804689,713.2,86.2105255126953,86.3637008666992,0.018000001087784802,49.08824920654298,0.0,713.2400000000001,71.11333333333327,77.89619047619043,51.81333333333332,55553.566666666666,50718.04666666667,55558.46803809519,50720.88335238092
2021-04-17T15:45:00.0,71.0,71.1,53.0,79.1,55.1,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,710.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,710.5999999999999,71.09999999999995,79.10857142857138,52.99999999999999,56160.99999999999,50480.99999999999,56214.550857142814,50523.65999999996,71.0,71.13333333333335,53.2,77.77333333333333,54.680000000000014,51.57894897460938,49.08824920654298,694.5294799804689,712.4,86.2105255126953,86.3637008666992,0.018000001087784802,49.08824920654298,0.0,712.6399999999999,71.13333333333328,77.77104761904758,53.18666666666666,55405.746666666666,50675.40666666666,55422.917980952334,50692.474323809474
2021-04-17T16:00:00.0,71.0,71.1,52.0,78.2,54.6,72.0,85.0,65.0,74.0,71.0,3.0,0.0,74.0,71.0,85.0,55.0,51.5789489746094,49.088249206543,694.529479980469,713.0,1000.0,400.0,86.2105255126953,86.3637008666992,0.0180000010877848,49.088249206543,0.0,true,true,712.3999999999999,71.09999999999995,78.32857142857138,51.99999999999999,55756.6,50694.299999999996,55801.27428571424,50651.639999999956,71.0,71.12000000000002,52.6,77.82666666666667,54.84666666666667,51.57894897460938,49.08824920654298,694.5294799804689,712.6,86.2105255126953,86.3637008666992,0.018000001087784802,49.08824920654298,0.0,712.52,71.11999999999995,77.8300952380952,52.6,55459.23333333333,50680.100000000006,55455.51630476186,50674.42331428567
